TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.50000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80172884E+003, 0.83290804E+003, 0.10098031E+004, 0.12333636E+004, 0.00000000E+000, 0.80206197E+003, 0.00000000E+000, 0.80172892E+003, 0.80166098E+003, 0.52839041E+000, 0.52839041E+000, 0.80172829E+003, 0.62815000E+003,
 0.10000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80173947E+003, 0.83292287E+003, 0.10098084E+004, 0.12333608E+004, 0.00000000E+000, 0.80207084E+003, 0.00000000E+000, 0.80173970E+003, 0.80167035E+003, 0.52832428E+000, 0.52832428E+000, 0.80173768E+003, 0.62815000E+003,
 0.15000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175701E+003, 0.83294287E+003, 0.10098207E+004, 0.12333567E+004, 0.00000000E+000, 0.80208664E+003, 0.00000000E+000, 0.80175733E+003, 0.80168607E+003, 0.52824962E+000, 0.52824962E+000, 0.80175411E+003, 0.62815000E+003,
 0.20000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177887E+003, 0.83296613E+003, 0.10098385E+004, 0.12333519E+004, 0.00000000E+000, 0.80210720E+003, 0.00000000E+000, 0.80177927E+003, 0.80170606E+003, 0.52817732E+000, 0.52817732E+000, 0.80177506E+003, 0.62814999E+003,
 0.25000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180369E+003, 0.83299113E+003, 0.10098608E+004, 0.12333477E+004, 0.00000000E+000, 0.80213109E+003, 0.00000000E+000, 0.80180414E+003, 0.80172919E+003, 0.52811759E+000, 0.52811759E+000, 0.80179921E+003, 0.62814967E+003,
 0.30000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182887E+003, 0.83301493E+003, 0.10098852E+004, 0.12333439E+004, 0.00000000E+000, 0.80215601E+003, 0.00000000E+000, 0.80182932E+003, 0.80175314E+003, 0.52806921E+000, 0.52806921E+000, 0.80182418E+003, 0.62814869E+003,
 0.35000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185280E+003, 0.83303686E+003, 0.10099100E+004, 0.12333407E+004, 0.00000000E+000, 0.80218012E+003, 0.00000000E+000, 0.80185324E+003, 0.80177639E+003, 0.52803086E+000, 0.52803086E+000, 0.80184815E+003, 0.62814689E+003,
 0.40000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187455E+003, 0.83305595E+003, 0.10099334E+004, 0.12333380E+004, 0.00000000E+000, 0.80220238E+003, 0.00000000E+000, 0.80187495E+003, 0.80179797E+003, 0.52800064E+000, 0.52800064E+000, 0.80187019E+003, 0.62814425E+003,
 0.45000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189345E+003, 0.83307201E+003, 0.10099546E+004, 0.12333358E+004, 0.00000000E+000, 0.80222200E+003, 0.00000000E+000, 0.80189381E+003, 0.80181714E+003, 0.52797692E+000, 0.52797692E+000, 0.80188952E+003, 0.62814085E+003,
 0.50000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190930E+003, 0.83308478E+003, 0.10099726E+004, 0.12333341E+004, 0.00000000E+000, 0.80223866E+003, 0.00000000E+000, 0.80190960E+003, 0.80183359E+003, 0.52795835E+000, 0.52795835E+000, 0.80190588E+003, 0.62813681E+003,
 0.55000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192191E+003, 0.83309433E+003, 0.10099872E+004, 0.12333327E+004, 0.00000000E+000, 0.80225215E+003, 0.00000000E+000, 0.80192215E+003, 0.80184705E+003, 0.52794388E+000, 0.52794388E+000, 0.80191907E+003, 0.62813231E+003,
 0.60000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193141E+003, 0.83310076E+003, 0.10099981E+004, 0.12333316E+004, 0.00000000E+000, 0.80226252E+003, 0.00000000E+000, 0.80193160E+003, 0.80185757E+003, 0.52793266E+000, 0.52793266E+000, 0.80192916E+003, 0.62812752E+003,
 0.65000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193792E+003, 0.83310429E+003, 0.10100054E+004, 0.12333307E+004, 0.00000000E+000, 0.80226986E+003, 0.00000000E+000, 0.80193806E+003, 0.80186518E+003, 0.52792404E+000, 0.52792404E+000, 0.80193625E+003, 0.62812261E+003,
 0.70000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80194170E+003, 0.83310520E+003, 0.10100092E+004, 0.12333302E+004, 0.00000000E+000, 0.80227440E+003, 0.00000000E+000, 0.80194178E+003, 0.80187008E+003, 0.52791749E+000, 0.52791749E+000, 0.80194057E+003, 0.62811775E+003,
 0.75000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80194300E+003, 0.83310379E+003, 0.10100097E+004, 0.12333298E+004, 0.00000000E+000, 0.80227641E+003, 0.00000000E+000, 0.80194304E+003, 0.80187249E+003, 0.52791259E+000, 0.52791259E+000, 0.80194239E+003, 0.62811304E+003,
 0.80000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.80194215E+003, 0.83310040E+003, 0.10100073E+004, 0.12304221E+004, 0.00000000E+000, 0.80227617E+003, 0.00000000E+000, 0.80194215E+003, 0.80187269E+003, 0.52790902E+000, 0.52790902E+000, 0.80194199E+003, 0.62810858E+003,
 0.85000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193969E+003, 0.83309536E+003, 0.10100024E+004, 0.12164352E+004, 0.00000000E+000, 0.80227400E+003, 0.00000000E+000, 0.80193942E+003, 0.80187097E+003, 0.52790651E+000, 0.52790651E+000, 0.80193970E+003, 0.62810441E+003,
 0.90000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193578E+003, 0.83308898E+003, 0.10099952E+004, 0.12164354E+004, 0.00000000E+000, 0.80227022E+003, 0.00000000E+000, 0.80193517E+003, 0.80186762E+003, 0.52790486E+000, 0.52790486E+000, 0.80193581E+003, 0.62810056E+003,
 0.95000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193058E+003, 0.83308153E+003, 0.10099862E+004, 0.12164356E+004, 0.00000000E+000, 0.80226511E+003, 0.00000000E+000, 0.80192968E+003, 0.80186292E+003, 0.52790388E+000, 0.52790388E+000, 0.80193063E+003, 0.62809703E+003,
 0.10000000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192434E+003, 0.83307328E+003, 0.10099757E+004, 0.12164360E+004, 0.00000000E+000, 0.80225894E+003, 0.00000000E+000, 0.80192321E+003, 0.80185713E+003, 0.52790344E+000, 0.52790344E+000, 0.80192442E+003, 0.62809382E+003,
 0.10500000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191732E+003, 0.83306443E+003, 0.10099641E+004, 0.12164363E+004, 0.00000000E+000, 0.80225196E+003, 0.00000000E+000, 0.80191600E+003, 0.80185049E+003, 0.52790343E+000, 0.52790343E+000, 0.80191741E+003, 0.62809091E+003,
 0.11000000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191265E+003, 0.83306132E+003, 0.10099521E+004, 0.12164327E+004, 0.00000000E+000, 0.80224711E+003, 0.00000000E+000, 0.80191190E+003, 0.80184629E+003, 0.52781994E+000, 0.52781994E+000, 0.80191272E+003, 0.62808827E+003,
 0.11500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80226961E+003, 0.83368800E+003, 0.10099984E+004, 0.12324599E+004, 0.00000000E+000, 0.80252179E+003, 0.00000000E+000, 0.80227925E+003, 0.80215702E+003, 0.51940395E+000, 0.51940395E+000, 0.80220408E+003, 0.62808588E+003,
 0.12000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80372953E+003, 0.83557653E+003, 0.10106416E+004, 0.12425675E+004, 0.00000000E+000, 0.80361282E+003, 0.00000000E+000, 0.80360818E+003, 0.80331091E+003, 0.51025370E+000, 0.51025370E+000, 0.80335260E+003, 0.62808347E+003,
 0.12500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80619448E+003, 0.83822873E+003, 0.10122254E+004, 0.12415250E+004, 0.00000000E+000, 0.80561054E+003, 0.00000000E+000, 0.80584671E+003, 0.80530424E+003, 0.50141921E+000, 0.50141921E+000, 0.80541907E+003, 0.62808130E+003,
 0.13000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80924314E+003, 0.84126847E+003, 0.10145843E+004, 0.12463873E+004, 0.00000000E+000, 0.80822183E+003, 0.00000000E+000, 0.80863428E+003, 0.80784251E+003, 0.49290933E+000, 0.49290933E+000, 0.80806912E+003, 0.62807953E+003,
 0.13500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81269595E+003, 0.84466850E+003, 0.10175424E+004, 0.12453236E+004, 0.00000000E+000, 0.81128964E+003, 0.00000000E+000, 0.81184379E+003, 0.81081906E+003, 0.48466802E+000, 0.48466802E+000, 0.81115612E+003, 0.62807820E+003,
 0.14000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81641427E+003, 0.84818398E+003, 0.10208377E+004, 0.12443126E+004, 0.00000000E+000, 0.81471038E+003, 0.00000000E+000, 0.81536921E+003, 0.81413886E+003, 0.47675367E+000, 0.47675367E+000, 0.81458368E+003, 0.62807748E+003,
 0.14500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82035303E+003, 0.85192800E+003, 0.10243571E+004, 0.12433428E+004, 0.00000000E+000, 0.81839958E+003, 0.00000000E+000, 0.81914177E+003, 0.81773327E+003, 0.46908835E+000, 0.46908835E+000, 0.81826949E+003, 0.62807804E+003,
 0.15000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82446526E+003, 0.85596544E+003, 0.10282236E+004, 0.12424153E+004, 0.00000000E+000, 0.82230759E+003, 0.00000000E+000, 0.82311603E+003, 0.82155600E+003, 0.46167881E+000, 0.46167881E+000, 0.82217022E+003, 0.62808062E+003,
 0.15500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82873103E+003, 0.86012994E+003, 0.10324046E+004, 0.12415267E+004, 0.00000000E+000, 0.82639249E+003, 0.00000000E+000, 0.82725583E+003, 0.82556667E+003, 0.45450316E+000, 0.45450316E+000, 0.82624362E+003, 0.62808249E+003,
 0.16000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83313288E+003, 0.86447295E+003, 0.10367942E+004, 0.12406743E+004, 0.00000000E+000, 0.83063291E+003, 0.00000000E+000, 0.83154465E+003, 0.82974475E+003, 0.44754595E+000, 0.44754595E+000, 0.83047168E+003, 0.62808385E+003,
 0.16500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83767509E+003, 0.86894800E+003, 0.10416333E+004, 0.12398572E+004, 0.00000000E+000, 0.83501604E+003, 0.00000000E+000, 0.83597261E+003, 0.83407552E+003, 0.44080130E+000, 0.44080130E+000, 0.83484127E+003, 0.62808484E+003,
 0.17000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84230357E+003, 0.87326017E+003, 0.10470527E+004, 0.12390732E+004, 0.00000000E+000, 0.83951887E+003, 0.00000000E+000, 0.84051289E+003, 0.83853196E+003, 0.43424917E+000, 0.43424917E+000, 0.83933060E+003, 0.62808610E+003,
 0.17500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84698992E+003, 0.87785621E+003, 0.10525659E+004, 0.12383203E+004, 0.00000000E+000, 0.84409716E+003, 0.00000000E+000, 0.84511731E+003, 0.84306805E+003, 0.42787487E+000, 0.42787487E+000, 0.84389200E+003, 0.62808650E+003,
 0.18000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85182453E+003, 0.88261646E+003, 0.10576366E+004, 0.12375968E+004, 0.00000000E+000, 0.84878779E+003, 0.00000000E+000, 0.84984597E+003, 0.84773084E+003, 0.42170779E+000, 0.42170779E+000, 0.84856758E+003, 0.62808679E+003,
 0.18500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85679965E+003, 0.88758099E+003, 0.10635833E+004, 0.12369016E+004, 0.00000000E+000, 0.85360712E+003, 0.00000000E+000, 0.85470700E+003, 0.85252645E+003, 0.41568745E+000, 0.41568745E+000, 0.85337424E+003, 0.62808701E+003,
 0.19000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86186582E+003, 0.89275686E+003, 0.10695001E+004, 0.12362335E+004, 0.00000000E+000, 0.85854460E+003, 0.00000000E+000, 0.85968109E+003, 0.85743837E+003, 0.40984505E+000, 0.40984505E+000, 0.85829944E+003, 0.62808718E+003,
 0.19500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86705174E+003, 0.89807459E+003, 0.10756797E+004, 0.12355910E+004, 0.00000000E+000, 0.86358116E+003, 0.00000000E+000, 0.86475552E+003, 0.86245364E+003, 0.40415540E+000, 0.40415540E+000, 0.86332059E+003, 0.62808730E+003,
 0.20000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87231121E+003, 0.90305530E+003, 0.10823573E+004, 0.12349732E+004, 0.00000000E+000, 0.86872152E+003, 0.00000000E+000, 0.86992875E+003, 0.86757108E+003, 0.39861446E+000, 0.39861446E+000, 0.86844713E+003, 0.62808740E+003,
 0.20100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87336003E+003, 0.90414564E+003, 0.10836244E+004, 0.12348511E+004, 0.00000000E+000, 0.86975628E+003, 0.00000000E+000, 0.87096798E+003, 0.86860042E+003, 0.39750914E+000, 0.39750914E+000, 0.86947892E+003, 0.62808740E+003,
 0.20200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87440343E+003, 0.90516138E+003, 0.10847164E+004, 0.12347411E+004, 0.00000000E+000, 0.87079062E+003, 0.00000000E+000, 0.87200525E+003, 0.86962880E+003, 0.39646310E+000, 0.39646310E+000, 0.87050959E+003, 0.62808742E+003,
 0.20300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87544772E+003, 0.90623420E+003, 0.10858480E+004, 0.12346194E+004, 0.00000000E+000, 0.87182359E+003, 0.00000000E+000, 0.87303971E+003, 0.87065546E+003, 0.39538940E+000, 0.39538940E+000, 0.87154066E+003, 0.62808743E+003,
 0.20400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87649515E+003, 0.90729790E+003, 0.10869982E+004, 0.12345029E+004, 0.00000000E+000, 0.87285650E+003, 0.00000000E+000, 0.87407476E+003, 0.87168280E+003, 0.39431733E+000, 0.39431733E+000, 0.87256814E+003, 0.62808745E+003,
 0.20500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87754464E+003, 0.90838280E+003, 0.10881273E+004, 0.12343860E+004, 0.00000000E+000, 0.87389053E+003, 0.00000000E+000, 0.87511177E+003, 0.87271239E+003, 0.39324923E+000, 0.39324923E+000, 0.87359961E+003, 0.62808746E+003,
 0.20600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87859379E+003, 0.90946248E+003, 0.10892765E+004, 0.12342704E+004, 0.00000000E+000, 0.87492560E+003, 0.00000000E+000, 0.87614989E+003, 0.87374353E+003, 0.39218633E+000, 0.39218633E+000, 0.87463045E+003, 0.62808747E+003,
 0.20700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87963749E+003, 0.91054932E+003, 0.10904179E+004, 0.12341556E+004, 0.00000000E+000, 0.87596103E+003, 0.00000000E+000, 0.87718776E+003, 0.87477487E+003, 0.39112908E+000, 0.39112908E+000, 0.87566335E+003, 0.62808749E+003,
 0.20800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88067974E+003, 0.91163428E+003, 0.10915700E+004, 0.12340418E+004, 0.00000000E+000, 0.87699547E+003, 0.00000000E+000, 0.87822333E+003, 0.87580475E+003, 0.39007696E+000, 0.39007696E+000, 0.87669450E+003, 0.62808750E+003,
 0.20900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88172914E+003, 0.91272145E+003, 0.10927199E+004, 0.12339288E+004, 0.00000000E+000, 0.87802927E+003, 0.00000000E+000, 0.87925833E+003, 0.87683450E+003, 0.38903020E+000, 0.38903020E+000, 0.87772465E+003, 0.62808751E+003,
 0.21000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88278506E+003, 0.91380890E+003, 0.10938758E+004, 0.12338166E+004, 0.00000000E+000, 0.87906504E+003, 0.00000000E+000, 0.88029760E+003, 0.87786790E+003, 0.38798888E+000, 0.38798888E+000, 0.87875660E+003, 0.62808752E+003,
 0.21100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88384497E+003, 0.91489715E+003, 0.10951354E+004, 0.12337052E+004, 0.00000000E+000, 0.88010415E+003, 0.00000000E+000, 0.88134119E+003, 0.87890556E+003, 0.38695285E+000, 0.38695285E+000, 0.87979202E+003, 0.62808753E+003,
 0.21200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88491090E+003, 0.91598796E+003, 0.10965368E+004, 0.12335947E+004, 0.00000000E+000, 0.88114641E+003, 0.00000000E+000, 0.88238825E+003, 0.87994658E+003, 0.38592200E+000, 0.38592200E+000, 0.88083176E+003, 0.62808754E+003,
 0.21300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88598121E+003, 0.91708098E+003, 0.10978927E+004, 0.12334851E+004, 0.00000000E+000, 0.88219222E+003, 0.00000000E+000, 0.88343965E+003, 0.88099157E+003, 0.38489631E+000, 0.38489631E+000, 0.88187393E+003, 0.62808755E+003,
 0.21400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88705312E+003, 0.91817784E+003, 0.10991866E+004, 0.12333762E+004, 0.00000000E+000, 0.88324156E+003, 0.00000000E+000, 0.88449484E+003, 0.88204016E+003, 0.38387578E+000, 0.38387578E+000, 0.88292131E+003, 0.62808756E+003,
 0.21500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88812057E+003, 0.91927223E+003, 0.11004809E+004, 0.12332683E+004, 0.00000000E+000, 0.88429313E+003, 0.00000000E+000, 0.88555131E+003, 0.88309033E+003, 0.38286028E+000, 0.38286028E+000, 0.88396997E+003, 0.62808757E+003,
 0.21600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88918080E+003, 0.92037475E+003, 0.11017480E+004, 0.12331612E+004, 0.00000000E+000, 0.88534483E+003, 0.00000000E+000, 0.88660623E+003, 0.88413949E+003, 0.38184985E+000, 0.38184985E+000, 0.88502012E+003, 0.62808758E+003,
 0.21700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89024373E+003, 0.92150379E+003, 0.11030092E+004, 0.12330550E+004, 0.00000000E+000, 0.88639515E+003, 0.00000000E+000, 0.88765811E+003, 0.88518653E+003, 0.38084451E+000, 0.38084451E+000, 0.88606742E+003, 0.62808759E+003,
 0.21800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89131564E+003, 0.92265872E+003, 0.11042595E+004, 0.12329495E+004, 0.00000000E+000, 0.88744581E+003, 0.00000000E+000, 0.88871156E+003, 0.88623497E+003, 0.37984435E+000, 0.37984435E+000, 0.88711495E+003, 0.62808759E+003,
 0.21900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89239551E+003, 0.92381565E+003, 0.11055010E+004, 0.12328447E+004, 0.00000000E+000, 0.88849984E+003, 0.00000000E+000, 0.88977087E+003, 0.88728851E+003, 0.37884922E+000, 0.37884922E+000, 0.88816506E+003, 0.62808760E+003,
 0.22000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89348510E+003, 0.92497406E+003, 0.11067383E+004, 0.12327407E+004, 0.00000000E+000, 0.88955851E+003, 0.00000000E+000, 0.89083578E+003, 0.88834753E+003, 0.37785902E+000, 0.37785902E+000, 0.88922104E+003, 0.62808761E+003,
 0.22100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89458388E+003, 0.92613101E+003, 0.11079689E+004, 0.12326375E+004, 0.00000000E+000, 0.89062268E+003, 0.00000000E+000, 0.89190782E+003, 0.88941273E+003, 0.37687363E+000, 0.37687363E+000, 0.89028209E+003, 0.62808761E+003,
 0.22200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89568803E+003, 0.92728666E+003, 0.11091980E+004, 0.12325351E+004, 0.00000000E+000, 0.89169291E+003, 0.00000000E+000, 0.89298677E+003, 0.89048433E+003, 0.37589305E+000, 0.37589305E+000, 0.89134998E+003, 0.62808762E+003,
 0.22300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89679416E+003, 0.92843874E+003, 0.11104224E+004, 0.12324335E+004, 0.00000000E+000, 0.89276833E+003, 0.00000000E+000, 0.89407076E+003, 0.89156061E+003, 0.37491721E+000, 0.37491721E+000, 0.89242355E+003, 0.62808762E+003,
 0.22400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89789831E+003, 0.92958968E+003, 0.11116461E+004, 0.12323327E+004, 0.00000000E+000, 0.89384741E+003, 0.00000000E+000, 0.89515733E+003, 0.89263962E+003, 0.37394610E+000, 0.37394610E+000, 0.89350074E+003, 0.62808763E+003,
 0.22500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89900673E+003, 0.93073816E+003, 0.11128669E+004, 0.12322327E+004, 0.00000000E+000, 0.89492890E+003, 0.00000000E+000, 0.89624541E+003, 0.89372022E+003, 0.37297973E+000, 0.37297973E+000, 0.89458063E+003, 0.62808763E+003,
 0.22600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90012250E+003, 0.93188610E+003, 0.11140869E+004, 0.12321334E+004, 0.00000000E+000, 0.89601328E+003, 0.00000000E+000, 0.89733650E+003, 0.89480393E+003, 0.37201809E+000, 0.37201809E+000, 0.89566227E+003, 0.62808764E+003,
 0.22700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90124099E+003, 0.93303145E+003, 0.11153050E+004, 0.12320348E+004, 0.00000000E+000, 0.89710195E+003, 0.00000000E+000, 0.89843336E+003, 0.89589260E+003, 0.37106113E+000, 0.37106113E+000, 0.89674872E+003, 0.62808764E+003,
 0.22800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90236174E+003, 0.93401001E+003, 0.11165222E+004, 0.12319371E+004, 0.00000000E+000, 0.89819443E+003, 0.00000000E+000, 0.89953318E+003, 0.89698470E+003, 0.37010876E+000, 0.37010876E+000, 0.89783891E+003, 0.62808765E+003,
 0.22900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90348235E+003, 0.93511651E+003, 0.11177381E+004, 0.12318400E+004, 0.00000000E+000, 0.89928976E+003, 0.00000000E+000, 0.90063545E+003, 0.89807913E+003, 0.36916096E+000, 0.36916096E+000, 0.89893246E+003, 0.62808765E+003,
 0.23000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90459967E+003, 0.93621493E+003, 0.11189532E+004, 0.12317438E+004, 0.00000000E+000, 0.90038714E+003, 0.00000000E+000, 0.90173899E+003, 0.89917508E+003, 0.36821771E+000, 0.36821771E+000, 0.90002739E+003, 0.62808766E+003,
 0.23100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90571024E+003, 0.93733257E+003, 0.11201672E+004, 0.12316483E+004, 0.00000000E+000, 0.90148487E+003, 0.00000000E+000, 0.90284106E+003, 0.90027033E+003, 0.36727904E+000, 0.36727904E+000, 0.90112368E+003, 0.62808766E+003,
 0.23200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90680781E+003, 0.93845255E+003, 0.11214444E+004, 0.12315536E+004, 0.00000000E+000, 0.90258089E+003, 0.00000000E+000, 0.90393940E+003, 0.90136264E+003, 0.36634487E+000, 0.36634487E+000, 0.90221719E+003, 0.62808766E+003,
 0.23300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90789300E+003, 0.93957323E+003, 0.11228416E+004, 0.12314597E+004, 0.00000000E+000, 0.90367259E+003, 0.00000000E+000, 0.90503029E+003, 0.90244911E+003, 0.36541528E+000, 0.36541528E+000, 0.90330722E+003, 0.62808767E+003,
 0.23400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90898074E+003, 0.94072934E+003, 0.11242508E+004, 0.12313665E+004, 0.00000000E+000, 0.90475902E+003, 0.00000000E+000, 0.90611422E+003, 0.90352989E+003, 0.36449028E+000, 0.36449028E+000, 0.90439019E+003, 0.62808767E+003,
 0.23500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91008006E+003, 0.94193039E+003, 0.11256039E+004, 0.12312739E+004, 0.00000000E+000, 0.90584331E+003, 0.00000000E+000, 0.90719803E+003, 0.90461064E+003, 0.36356990E+000, 0.36356990E+000, 0.90547031E+003, 0.62808767E+003,
 0.23600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91118859E+003, 0.94315394E+003, 0.11269434E+004, 0.12311819E+004, 0.00000000E+000, 0.90692989E+003, 0.00000000E+000, 0.90828775E+003, 0.90569648E+003, 0.36265399E+000, 0.36265399E+000, 0.90655217E+003, 0.62808768E+003,
 0.23700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91230666E+003, 0.94435733E+003, 0.11282605E+004, 0.12310906E+004, 0.00000000E+000, 0.90802059E+003, 0.00000000E+000, 0.90938325E+003, 0.90678782E+003, 0.36174242E+000, 0.36174242E+000, 0.90763949E+003, 0.62808768E+003,
 0.23800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91343025E+003, 0.94556546E+003, 0.11295589E+004, 0.12309999E+004, 0.00000000E+000, 0.90911587E+003, 0.00000000E+000, 0.91048461E+003, 0.90788439E+003, 0.36083508E+000, 0.36083508E+000, 0.90873144E+003, 0.62808768E+003,
 0.23900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91455481E+003, 0.94675706E+003, 0.11308436E+004, 0.12309100E+004, 0.00000000E+000, 0.91021547E+003, 0.00000000E+000, 0.91159088E+003, 0.90898529E+003, 0.35993200E+000, 0.35993200E+000, 0.90982855E+003, 0.62808769E+003,
 0.24000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91568362E+003, 0.94794619E+003, 0.11321055E+004, 0.12308208E+004, 0.00000000E+000, 0.91131812E+003, 0.00000000E+000, 0.91269927E+003, 0.91008859E+003, 0.35903309E+000, 0.35903309E+000, 0.91092911E+003, 0.62808769E+003,
 0.24100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91681454E+003, 0.94911810E+003, 0.11333449E+004, 0.12307322E+004, 0.00000000E+000, 0.91242358E+003, 0.00000000E+000, 0.91381090E+003, 0.91119464E+003, 0.35813833E+000, 0.35813833E+000, 0.91203207E+003, 0.62808769E+003,
 0.24200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91793641E+003, 0.95029120E+003, 0.11345634E+004, 0.12306443E+004, 0.00000000E+000, 0.91353128E+003, 0.00000000E+000, 0.91492423E+003, 0.91230244E+003, 0.35724775E+000, 0.35724775E+000, 0.91313783E+003, 0.62808769E+003,
 0.24300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91904529E+003, 0.95145139E+003, 0.11357717E+004, 0.12305572E+004, 0.00000000E+000, 0.91463800E+003, 0.00000000E+000, 0.91603357E+003, 0.91340726E+003, 0.35636133E+000, 0.35636133E+000, 0.91424315E+003, 0.62808770E+003,
 0.24400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92015386E+003, 0.95261698E+003, 0.11369726E+004, 0.12304709E+004, 0.00000000E+000, 0.91574112E+003, 0.00000000E+000, 0.91713652E+003, 0.91450697E+003, 0.35547915E+000, 0.35547915E+000, 0.91534430E+003, 0.62808770E+003,
 0.24500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92127141E+003, 0.95377573E+003, 0.11381675E+004, 0.12303851E+004, 0.00000000E+000, 0.91684224E+003, 0.00000000E+000, 0.91823842E+003, 0.91560573E+003, 0.35460124E+000, 0.35460124E+000, 0.91644188E+003, 0.62808770E+003,
 0.24600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92238431E+003, 0.95493903E+003, 0.11393589E+004, 0.12302998E+004, 0.00000000E+000, 0.91794434E+003, 0.00000000E+000, 0.91934350E+003, 0.91670724E+003, 0.35372751E+000, 0.35372751E+000, 0.91754050E+003, 0.62808770E+003,
 0.24700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92348372E+003, 0.95609287E+003, 0.11405477E+004, 0.12302153E+004, 0.00000000E+000, 0.91904602E+003, 0.00000000E+000, 0.92044665E+003, 0.91780749E+003, 0.35285782E+000, 0.35285782E+000, 0.91863988E+003, 0.62808770E+003,
 0.24800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92457836E+003, 0.95725049E+003, 0.11417345E+004, 0.12301315E+004, 0.00000000E+000, 0.92014368E+003, 0.00000000E+000, 0.92154226E+003, 0.91890181E+003, 0.35199214E+000, 0.35199214E+000, 0.91973556E+003, 0.62808771E+003,
 0.24900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92567790E+003, 0.95839894E+003, 0.11429194E+004, 0.12300484E+004, 0.00000000E+000, 0.92123760E+003, 0.00000000E+000, 0.92263437E+003, 0.91999284E+003, 0.35113057E+000, 0.35113057E+000, 0.92082575E+003, 0.62808771E+003,
 0.25000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92677799E+003, 0.95956048E+003, 0.11441026E+004, 0.12299657E+004, 0.00000000E+000, 0.92233043E+003, 0.00000000E+000, 0.92372715E+003, 0.92108446E+003, 0.35027311E+000, 0.35027311E+000, 0.92191496E+003, 0.62808771E+003,
 0.25100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92786756E+003, 0.96077505E+003, 0.11452831E+004, 0.12298837E+004, 0.00000000E+000, 0.92342235E+003, 0.00000000E+000, 0.92481899E+003, 0.92217542E+003, 0.34941963E+000, 0.34941963E+000, 0.92300368E+003, 0.62808771E+003,
 0.25200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92895119E+003, 0.96199173E+003, 0.11464610E+004, 0.12298024E+004, 0.00000000E+000, 0.92451004E+003, 0.00000000E+000, 0.92590494E+003, 0.92326178E+003, 0.34857010E+000, 0.34857010E+000, 0.92408987E+003, 0.62808771E+003,
 0.25300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.93003733E+003, 0.96322493E+003, 0.11476363E+004, 0.12297217E+004, 0.00000000E+000, 0.92559347E+003, 0.00000000E+000, 0.92698590E+003, 0.92434398E+003, 0.34772455E+000, 0.34772455E+000, 0.92517068E+003, 0.62808772E+003,
 0.25400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.93112439E+003, 0.96450964E+003, 0.11488092E+004, 0.12296415E+004, 0.00000000E+000, 0.92667483E+003, 0.00000000E+000, 0.92806692E+003, 0.92542575E+003, 0.34688299E+000, 0.34688299E+000, 0.92624925E+003, 0.62808772E+003,
 0.25500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.93220763E+003, 0.96579868E+003, 0.11499797E+004, 0.12295620E+004, 0.00000000E+000, 0.92775505E+003, 0.00000000E+000, 0.92914704E+003, 0.92650712E+003, 0.34604531E+000, 0.34604531E+000, 0.92732707E+003, 0.62808772E+003,
 0.25600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93333317E+003, 0.96708045E+003, 0.11511474E+004, 0.12331663E+004, 0.00000000E+000, 0.92883404E+003, 0.00000000E+000, 0.93022618E+003, 0.92758757E+003, 0.34521147E+000, 0.34521147E+000, 0.92840406E+003, 0.62808772E+003,
 0.25700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93448776E+003, 0.96835424E+003, 0.11523123E+004, 0.12330768E+004, 0.00000000E+000, 0.92991434E+003, 0.00000000E+000, 0.93130910E+003, 0.92867134E+003, 0.34438147E+000, 0.34438147E+000, 0.92948121E+003, 0.62808772E+003,
 0.25800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93565342E+003, 0.96962509E+003, 0.11534744E+004, 0.12329878E+004, 0.00000000E+000, 0.93099715E+003, 0.00000000E+000, 0.93239669E+003, 0.92975837E+003, 0.34355526E+000, 0.34355526E+000, 0.93056249E+003, 0.62808773E+003,
 0.25900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93682299E+003, 0.97088136E+003, 0.11546336E+004, 0.12328995E+004, 0.00000000E+000, 0.93207354E+003, 0.00000000E+000, 0.93346922E+003, 0.93083304E+003, 0.34273272E+000, 0.34273272E+000, 0.93164035E+003, 0.62808773E+003,
 0.26000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93799470E+003, 0.97213349E+003, 0.11558268E+004, 0.12328117E+004, 0.00000000E+000, 0.93313580E+003, 0.00000000E+000, 0.93451924E+003, 0.93188924E+003, 0.34191399E+000, 0.34191399E+000, 0.93270246E+003, 0.62808773E+003,
 0.26100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93916814E+003, 0.97337429E+003, 0.11571074E+004, 0.12327245E+004, 0.00000000E+000, 0.93419385E+003, 0.00000000E+000, 0.93557444E+003, 0.93294810E+003, 0.34109932E+000, 0.34109932E+000, 0.93375383E+003, 0.62808773E+003,
 0.26200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94034706E+003, 0.97461562E+003, 0.11584274E+004, 0.12326378E+004, 0.00000000E+000, 0.93525410E+003, 0.00000000E+000, 0.93663716E+003, 0.93401243E+003, 0.34028854E+000, 0.34028854E+000, 0.93481177E+003, 0.62808773E+003,
 0.26300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94153197E+003, 0.97584790E+003, 0.11597152E+004, 0.12325519E+004, 0.00000000E+000, 0.93630706E+003, 0.00000000E+000, 0.93768142E+003, 0.93506376E+003, 0.33948119E+000, 0.33948119E+000, 0.93586573E+003, 0.62808773E+003,
 0.26400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94271953E+003, 0.97707588E+003, 0.11609807E+004, 0.12324665E+004, 0.00000000E+000, 0.93727407E+003, 0.00000000E+000, 0.93869882E+003, 0.93610254E+003, 0.33867754E+000, 0.33867754E+000, 0.93689961E+003, 0.62808773E+003,
 0.26500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94390464E+003, 0.97829210E+003, 0.11622259E+004, 0.12323814E+004, 0.00000000E+000, 0.93820084E+003, 0.00000000E+000, 0.93969694E+003, 0.93713399E+003, 0.33787794E+000, 0.33787794E+000, 0.93791298E+003, 0.62808774E+003,
 0.26600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94508749E+003, 0.97950676E+003, 0.11634467E+004, 0.12322970E+004, 0.00000000E+000, 0.93911602E+003, 0.00000000E+000, 0.94069427E+003, 0.93816488E+003, 0.33708230E+000, 0.33708230E+000, 0.93891541E+003, 0.62808774E+003,
 0.26700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94627062E+003, 0.98071182E+003, 0.11646503E+004, 0.12322131E+004, 0.00000000E+000, 0.94001622E+003, 0.00000000E+000, 0.94169310E+003, 0.93919928E+003, 0.33629035E+000, 0.33629035E+000, 0.93991683E+003, 0.62808774E+003,
 0.26800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94745122E+003, 0.98191470E+003, 0.11658357E+004, 0.12321299E+004, 0.00000000E+000, 0.94093094E+003, 0.00000000E+000, 0.94269422E+003, 0.94023521E+003, 0.33550187E+000, 0.33550187E+000, 0.94091874E+003, 0.62808774E+003,
 0.26900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94863047E+003, 0.98318317E+003, 0.11670063E+004, 0.12320473E+004, 0.00000000E+000, 0.94184893E+003, 0.00000000E+000, 0.94370588E+003, 0.94127690E+003, 0.33471687E+000, 0.33471687E+000, 0.94192394E+003, 0.62808774E+003,
 0.27000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94981326E+003, 0.98451944E+003, 0.11681627E+004, 0.12319653E+004, 0.00000000E+000, 0.94278387E+003, 0.00000000E+000, 0.94472271E+003, 0.94232307E+003, 0.33393531E+000, 0.33393531E+000, 0.94293684E+003, 0.62808774E+003,
 0.27100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95100586E+003, 0.98581171E+003, 0.11693065E+004, 0.12318840E+004, 0.00000000E+000, 0.94372406E+003, 0.00000000E+000, 0.94574824E+003, 0.94337431E+003, 0.33315707E+000, 0.33315707E+000, 0.94395420E+003, 0.62808774E+003,
 0.27200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95220788E+003, 0.98708399E+003, 0.11704400E+004, 0.12318032E+004, 0.00000000E+000, 0.94467981E+003, 0.00000000E+000, 0.94678354E+003, 0.94443324E+003, 0.33238221E+000, 0.33238221E+000, 0.94497958E+003, 0.62808774E+003,
 0.27300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95340974E+003, 0.98833858E+003, 0.11715640E+004, 0.12317229E+004, 0.00000000E+000, 0.94564554E+003, 0.00000000E+000, 0.94782958E+003, 0.94550011E+003, 0.33161060E+000, 0.33161060E+000, 0.94601411E+003, 0.62808775E+003,
 0.27400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95460712E+003, 0.98957652E+003, 0.11726793E+004, 0.12316434E+004, 0.00000000E+000, 0.94662529E+003, 0.00000000E+000, 0.94888535E+003, 0.94657422E+003, 0.33084224E+000, 0.33084224E+000, 0.94705703E+003, 0.62808775E+003,
 0.27500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95580246E+003, 0.99080132E+003, 0.11737861E+004, 0.12315645E+004, 0.00000000E+000, 0.94761443E+003, 0.00000000E+000, 0.94994654E+003, 0.94765246E+003, 0.33007711E+000, 0.33007711E+000, 0.94810807E+003, 0.62808775E+003,
 0.27600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95699357E+003, 0.99201418E+003, 0.11748854E+004, 0.12314863E+004, 0.00000000E+000, 0.94861353E+003, 0.00000000E+000, 0.95101345E+003, 0.94873431E+003, 0.32931521E+000, 0.32931521E+000, 0.94916347E+003, 0.62808775E+003,
 0.27700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95818098E+003, 0.99321640E+003, 0.11759773E+004, 0.12314086E+004, 0.00000000E+000, 0.94962079E+003, 0.00000000E+000, 0.95208473E+003, 0.94981944E+003, 0.32855661E+000, 0.32855661E+000, 0.95022459E+003, 0.62808775E+003,
 0.27800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95936544E+003, 0.99441205E+003, 0.11770625E+004, 0.12313316E+004, 0.00000000E+000, 0.95063599E+003, 0.00000000E+000, 0.95316017E+003, 0.95090714E+003, 0.32780124E+000, 0.32780124E+000, 0.95128950E+003, 0.62808775E+003,
 0.27900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96054716E+003, 0.99560065E+003, 0.11781418E+004, 0.12312552E+004, 0.00000000E+000, 0.95165810E+003, 0.00000000E+000, 0.95423868E+003, 0.95199718E+003, 0.32704914E+000, 0.32704914E+000, 0.95235829E+003, 0.62808775E+003,
 0.28000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96172767E+003, 0.99678496E+003, 0.11792160E+004, 0.12311793E+004, 0.00000000E+000, 0.95268691E+003, 0.00000000E+000, 0.95532106E+003, 0.95308963E+003, 0.32630027E+000, 0.32630027E+000, 0.95343048E+003, 0.62808775E+003,
 0.28100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96290630E+003, 0.99796123E+003, 0.11802854E+004, 0.12311040E+004, 0.00000000E+000, 0.95372197E+003, 0.00000000E+000, 0.95640623E+003, 0.95418436E+003, 0.32555459E+000, 0.32555459E+000, 0.95450603E+003, 0.62808776E+003,
 0.28200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96408648E+003, 0.99913210E+003, 0.11813497E+004, 0.12310293E+004, 0.00000000E+000, 0.95476299E+003, 0.00000000E+000, 0.95749509E+003, 0.95528155E+003, 0.32481207E+000, 0.32481207E+000, 0.95558490E+003, 0.62808776E+003,
 0.28300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96527205E+003, 0.10002958E+004, 0.11824083E+004, 0.12309551E+004, 0.00000000E+000, 0.95581003E+003, 0.00000000E+000, 0.95858734E+003, 0.95638152E+003, 0.32407269E+000, 0.32407269E+000, 0.95666711E+003, 0.62808776E+003,
 0.28400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96646086E+003, 0.10014631E+004, 0.11834608E+004, 0.12308814E+004, 0.00000000E+000, 0.95686330E+003, 0.00000000E+000, 0.95968444E+003, 0.95748529E+003, 0.32333646E+000, 0.32333646E+000, 0.95775335E+003, 0.62808776E+003,
 0.28500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96764991E+003, 0.10026307E+004, 0.11845057E+004, 0.12308083E+004, 0.00000000E+000, 0.95792337E+003, 0.00000000E+000, 0.96078701E+003, 0.95859349E+003, 0.32260335E+000, 0.32260335E+000, 0.95884428E+003, 0.62808776E+003,
 0.28600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96884060E+003, 0.10037954E+004, 0.11855432E+004, 0.12307357E+004, 0.00000000E+000, 0.95898958E+003, 0.00000000E+000, 0.96189368E+003, 0.95970520E+003, 0.32187329E+000, 0.32187329E+000, 0.95994004E+003, 0.62808776E+003,
 0.28700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97002595E+003, 0.10049498E+004, 0.11865730E+004, 0.12306637E+004, 0.00000000E+000, 0.96006152E+003, 0.00000000E+000, 0.96300412E+003, 0.96081987E+003, 0.32114624E+000, 0.32114624E+000, 0.96103968E+003, 0.62808776E+003,
 0.28800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97120335E+003, 0.10060984E+004, 0.11875949E+004, 0.12305922E+004, 0.00000000E+000, 0.96113823E+003, 0.00000000E+000, 0.96411703E+003, 0.96193662E+003, 0.32042225E+000, 0.32042225E+000, 0.96214255E+003, 0.62808777E+003,
 0.28900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97237905E+003, 0.10074387E+004, 0.11886086E+004, 0.12305214E+004, 0.00000000E+000, 0.96221857E+003, 0.00000000E+000, 0.96523056E+003, 0.96305370E+003, 0.31970129E+000, 0.31970129E+000, 0.96324773E+003, 0.62808777E+003,
 0.29000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97355378E+003, 0.10087673E+004, 0.11896136E+004, 0.12304510E+004, 0.00000000E+000, 0.96330148E+003, 0.00000000E+000, 0.96634390E+003, 0.96417074E+003, 0.31898335E+000, 0.31898335E+000, 0.96435323E+003, 0.62808777E+003,
 0.29100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97473314E+003, 0.10099759E+004, 0.11906090E+004, 0.12303812E+004, 0.00000000E+000, 0.96438750E+003, 0.00000000E+000, 0.96745922E+003, 0.96528907E+003, 0.31826847E+000, 0.31826847E+000, 0.96546020E+003, 0.62808777E+003,
 0.29200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97591303E+003, 0.10111946E+004, 0.11915942E+004, 0.12303118E+004, 0.00000000E+000, 0.96547672E+003, 0.00000000E+000, 0.96857631E+003, 0.96640919E+003, 0.31755660E+000, 0.31755660E+000, 0.96656867E+003, 0.62808777E+003,
 0.29300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97708277E+003, 0.10123501E+004, 0.11925687E+004, 0.12302429E+004, 0.00000000E+000, 0.96656953E+003, 0.00000000E+000, 0.96969611E+003, 0.96753146E+003, 0.31684773E+000, 0.31684773E+000, 0.96767983E+003, 0.62808777E+003,
 0.29400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97824641E+003, 0.10135092E+004, 0.11935320E+004, 0.12301747E+004, 0.00000000E+000, 0.96766474E+003, 0.00000000E+000, 0.97081630E+003, 0.96865394E+003, 0.31614183E+000, 0.31614183E+000, 0.96879228E+003, 0.62808777E+003,
 0.29500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97940547E+003, 0.10146319E+004, 0.11945041E+004, 0.12301070E+004, 0.00000000E+000, 0.96876068E+003, 0.00000000E+000, 0.97193345E+003, 0.96977412E+003, 0.31543889E+000, 0.31543889E+000, 0.96990493E+003, 0.62808777E+003,
 0.29600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98056184E+003, 0.10157553E+004, 0.11955240E+004, 0.12300398E+004, 0.00000000E+000, 0.96985688E+003, 0.00000000E+000, 0.97304961E+003, 0.97089298E+003, 0.31473894E+000, 0.31473894E+000, 0.97101522E+003, 0.62808778E+003,
 0.29700000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98172831E+003, 0.10170952E+004, 0.11965799E+004, 0.12299730E+004, 0.00000000E+000, 0.97095384E+003, 0.00000000E+000, 0.97416495E+003, 0.97201125E+003, 0.31404197E+000, 0.31404197E+000, 0.97212562E+003, 0.62808778E+003,
 0.29800000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98290671E+003, 0.10183338E+004, 0.11976203E+004, 0.12299066E+004, 0.00000000E+000, 0.97205198E+003, 0.00000000E+000, 0.97528094E+003, 0.97313018E+003, 0.31334790E+000, 0.31334790E+000, 0.97323547E+003, 0.62808778E+003,
 0.29900000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98408118E+003, 0.10195888E+004, 0.11986325E+004, 0.12298406E+004, 0.00000000E+000, 0.97315327E+003, 0.00000000E+000, 0.97640134E+003, 0.97425274E+003, 0.31265669E+000, 0.31265669E+000, 0.97434741E+003, 0.62808778E+003,
 0.30000000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98524525E+003, 0.10207878E+004, 0.11996201E+004, 0.12297752E+004, 0.00000000E+000, 0.97425593E+003, 0.00000000E+000, 0.97752405E+003, 0.97537773E+003, 0.31196830E+000, 0.31196830E+000, 0.97546250E+003, 0.62808778E+003,
 0.30100000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98640764E+003, 0.10219884E+004, 0.12005797E+004, 0.12297104E+004, 0.00000000E+000, 0.97535853E+003, 0.00000000E+000, 0.97864445E+003, 0.97650128E+003, 0.31128277E+000, 0.31128277E+000, 0.97657829E+003, 0.62808778E+003,
 0.30200000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98756500E+003, 0.10231538E+004, 0.12015141E+004, 0.12296461E+004, 0.00000000E+000, 0.97646057E+003, 0.00000000E+000, 0.97976294E+003, 0.97762303E+003, 0.31060007E+000, 0.31060007E+000, 0.97769225E+003, 0.62808778E+003,
 0.30300000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98871355E+003, 0.10243123E+004, 0.12024247E+004, 0.12295822E+004, 0.00000000E+000, 0.97756252E+003, 0.00000000E+000, 0.98088055E+003, 0.97874399E+003, 0.30992021E+000, 0.30992021E+000, 0.97880534E+003, 0.62808778E+003,
 0.30400000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98985392E+003, 0.10254469E+004, 0.12033127E+004, 0.12295188E+004, 0.00000000E+000, 0.97866363E+003, 0.00000000E+000, 0.98199585E+003, 0.97986287E+003, 0.30924315E+000, 0.30924315E+000, 0.97991721E+003, 0.62808779E+003,
 0.30500000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.99098335E+003, 0.10265707E+004, 0.12041803E+004, 0.12294559E+004, 0.00000000E+000, 0.97976305E+003, 0.00000000E+000, 0.98310703E+003, 0.98097837E+003, 0.30856884E+000, 0.30856884E+000, 0.98102660E+003, 0.62808779E+003,
 0.30600000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.99210520E+003, 0.10276771E+004, 0.12050282E+004, 0.12293934E+004, 0.00000000E+000, 0.98086013E+003, 0.00000000E+000, 0.98421466E+003, 0.98209034E+003, 0.30789734E+000, 0.30789734E+000, 0.98213256E+003, 0.62808779E+003,
 0.30700000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.99322636E+003, 0.10287712E+004, 0.12058579E+004, 0.12293315E+004, 0.00000000E+000, 0.98195454E+003, 0.00000000E+000, 0.98531739E+003, 0.98319828E+003, 0.30722875E+000, 0.30722875E+000, 0.98323513E+003, 0.62808779E+003,
 0.30800000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.99435120E+003, 0.10298512E+004, 0.12066701E+004, 0.12292699E+004, 0.00000000E+000, 0.98304646E+003, 0.00000000E+000, 0.98641721E+003, 0.98430342E+003, 0.30656293E+000, 0.30656293E+000, 0.98433389E+003, 0.62808779E+003,
