TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.45700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10085595E+004, 0.10114340E+004, 0.11062384E+004, 0.12103987E+004, 0.00000000E+000, 0.10095345E+004, 0.00000000E+000, 0.10067533E+004, 0.10077584E+004, 0.23219634E+000, 0.23219634E+000, 0.10086827E+004, 0.62808805E+003,
 0.45800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10077421E+004, 0.10106411E+004, 0.11046164E+004, 0.12104036E+004, 0.00000000E+000, 0.10087244E+004, 0.00000000E+000, 0.10059164E+004, 0.10069266E+004, 0.23182264E+000, 0.23182264E+000, 0.10078666E+004, 0.62808806E+003,
 0.45900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10069186E+004, 0.10098410E+004, 0.11029824E+004, 0.12104085E+004, 0.00000000E+000, 0.10079087E+004, 0.00000000E+000, 0.10050755E+004, 0.10060904E+004, 0.23145014E+000, 0.23145014E+000, 0.10070445E+004, 0.62808806E+003,
 0.46000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10060906E+004, 0.10090356E+004, 0.11013308E+004, 0.12104134E+004, 0.00000000E+000, 0.10070879E+004, 0.00000000E+000, 0.10042310E+004, 0.10052502E+004, 0.23107883E+000, 0.23107883E+000, 0.10062177E+004, 0.62808806E+003,
 0.46100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10052582E+004, 0.10082243E+004, 0.10996676E+004, 0.12104183E+004, 0.00000000E+000, 0.10062623E+004, 0.00000000E+000, 0.10033823E+004, 0.10044054E+004, 0.23070870E+000, 0.23070870E+000, 0.10053866E+004, 0.62808806E+003,
 0.46200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10044212E+004, 0.10074079E+004, 0.10979944E+004, 0.12104231E+004, 0.00000000E+000, 0.10054313E+004, 0.00000000E+000, 0.10025284E+004, 0.10035552E+004, 0.23033971E+000, 0.23033971E+000, 0.10045508E+004, 0.62808807E+003,
 0.46300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10035788E+004, 0.10065852E+004, 0.10963137E+004, 0.12104280E+004, 0.00000000E+000, 0.10045946E+004, 0.00000000E+000, 0.10016686E+004, 0.10026988E+004, 0.22997188E+000, 0.22997188E+000, 0.10037096E+004, 0.62808807E+003,
 0.46400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10027306E+004, 0.10057571E+004, 0.10946280E+004, 0.12104328E+004, 0.00000000E+000, 0.10037520E+004, 0.00000000E+000, 0.10008031E+004, 0.10018366E+004, 0.22960521E+000, 0.22960521E+000, 0.10028626E+004, 0.62808807E+003,
 0.46500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10018767E+004, 0.10049224E+004, 0.10929387E+004, 0.12104377E+004, 0.00000000E+000, 0.10029034E+004, 0.00000000E+000, 0.99993161E+003, 0.10009682E+004, 0.22923970E+000, 0.22923970E+000, 0.10020099E+004, 0.62808807E+003,
 0.46600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10010167E+004, 0.10040820E+004, 0.10912479E+004, 0.12104425E+004, 0.00000000E+000, 0.10020484E+004, 0.00000000E+000, 0.99905332E+003, 0.10000928E+004, 0.22887532E+000, 0.22887532E+000, 0.10011512E+004, 0.62808808E+003,
 0.46700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10001499E+004, 0.10032346E+004, 0.10895557E+004, 0.12104473E+004, 0.00000000E+000, 0.10011866E+004, 0.00000000E+000, 0.99816748E+003, 0.99920998E+003, 0.22851207E+000, 0.22851207E+000, 0.10002857E+004, 0.62808808E+003,
 0.46800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99927611E+003, 0.10023808E+004, 0.10879184E+004, 0.12104521E+004, 0.00000000E+000, 0.10003179E+004, 0.00000000E+000, 0.99727469E+003, 0.99831996E+003, 0.22814997E+000, 0.22814997E+000, 0.99941312E+003, 0.62808808E+003,
 0.46900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99839531E+003, 0.10015197E+004, 0.10864080E+004, 0.12104568E+004, 0.00000000E+000, 0.99944220E+003, 0.00000000E+000, 0.99637424E+003, 0.99742246E+003, 0.22778904E+000, 0.22778904E+000, 0.99853368E+003, 0.62808809E+003,
 0.47000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99750734E+003, 0.10006523E+004, 0.10849471E+004, 0.12104615E+004, 0.00000000E+000, 0.99855966E+003, 0.00000000E+000, 0.99546699E+003, 0.99651832E+003, 0.22742927E+000, 0.22742927E+000, 0.99764701E+003, 0.62808809E+003,
 0.47100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99661305E+003, 0.99977817E+003, 0.10834416E+004, 0.12104663E+004, 0.00000000E+000, 0.99767118E+003, 0.00000000E+000, 0.99455484E+003, 0.99560888E+003, 0.22707065E+000, 0.22707065E+000, 0.99675403E+003, 0.62808809E+003,
 0.47200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99571251E+003, 0.99889331E+003, 0.10819154E+004, 0.12104710E+004, 0.00000000E+000, 0.99676985E+003, 0.00000000E+000, 0.99363386E+003, 0.99469332E+003, 0.22671317E+000, 0.22671317E+000, 0.99585480E+003, 0.62808809E+003,
 0.47300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99480446E+003, 0.99799843E+003, 0.10803749E+004, 0.12104756E+004, 0.00000000E+000, 0.99585982E+003, 0.00000000E+000, 0.99270572E+003, 0.99377176E+003, 0.22635681E+000, 0.22635681E+000, 0.99494816E+003, 0.62808810E+003,
 0.47400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99388946E+003, 0.99709605E+003, 0.10788172E+004, 0.12104803E+004, 0.00000000E+000, 0.99494278E+003, 0.00000000E+000, 0.99177314E+003, 0.99284556E+003, 0.22600161E+000, 0.22600161E+000, 0.99403446E+003, 0.62808810E+003,
 0.47500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99296988E+003, 0.99618656E+003, 0.10772521E+004, 0.12104849E+004, 0.00000000E+000, 0.99401973E+003, 0.00000000E+000, 0.99083539E+003, 0.99191490E+003, 0.22564753E+000, 0.22564753E+000, 0.99311614E+003, 0.62808810E+003,
 0.47600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99204488E+003, 0.99527112E+003, 0.10756778E+004, 0.12104895E+004, 0.00000000E+000, 0.99309122E+003, 0.00000000E+000, 0.98989400E+003, 0.99098014E+003, 0.22529452E+000, 0.22529452E+000, 0.99219244E+003, 0.62808810E+003,
 0.47700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99111577E+003, 0.99434977E+003, 0.10740989E+004, 0.12104941E+004, 0.00000000E+000, 0.99215774E+003, 0.00000000E+000, 0.98894842E+003, 0.99004156E+003, 0.22494254E+000, 0.22494254E+000, 0.99126447E+003, 0.62808811E+003,
 0.47800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99018258E+003, 0.99342341E+003, 0.10725147E+004, 0.12104987E+004, 0.00000000E+000, 0.99121977E+003, 0.00000000E+000, 0.98799988E+003, 0.98909963E+003, 0.22459165E+000, 0.22459165E+000, 0.99033251E+003, 0.62808811E+003,
 0.47900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98924565E+003, 0.99249203E+003, 0.10710169E+004, 0.12105032E+004, 0.00000000E+000, 0.99027767E+003, 0.00000000E+000, 0.98704821E+003, 0.98815446E+003, 0.22424183E+000, 0.22424183E+000, 0.98939666E+003, 0.62808811E+003,
 0.48000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98830549E+003, 0.99155622E+003, 0.10696713E+004, 0.12105077E+004, 0.00000000E+000, 0.98933144E+003, 0.00000000E+000, 0.98609313E+003, 0.98720576E+003, 0.22389305E+000, 0.22389305E+000, 0.98845764E+003, 0.62808812E+003,
 0.48100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98736143E+003, 0.99061568E+003, 0.10683206E+004, 0.12105122E+004, 0.00000000E+000, 0.98838111E+003, 0.00000000E+000, 0.98513471E+003, 0.98625347E+003, 0.22354534E+000, 0.22354534E+000, 0.98751463E+003, 0.62808812E+003,
 0.48200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98641400E+003, 0.98967095E+003, 0.10668938E+004, 0.12105166E+004, 0.00000000E+000, 0.98742686E+003, 0.00000000E+000, 0.98417292E+003, 0.98529788E+003, 0.22319874E+000, 0.22319874E+000, 0.98656827E+003, 0.62808812E+003,
 0.48300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98546305E+003, 0.98872184E+003, 0.10654529E+004, 0.12105211E+004, 0.00000000E+000, 0.98646890E+003, 0.00000000E+000, 0.98320850E+003, 0.98433916E+003, 0.22285320E+000, 0.22285320E+000, 0.98561834E+003, 0.62808813E+003,
 0.48400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98450896E+003, 0.98776884E+003, 0.10639866E+004, 0.12105255E+004, 0.00000000E+000, 0.98550722E+003, 0.00000000E+000, 0.98224051E+003, 0.98337713E+003, 0.22250871E+000, 0.22250871E+000, 0.98466525E+003, 0.62808813E+003,
 0.48500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98355156E+003, 0.98681175E+003, 0.10625057E+004, 0.12105298E+004, 0.00000000E+000, 0.98454211E+003, 0.00000000E+000, 0.98127016E+003, 0.98241232E+003, 0.22216527E+000, 0.22216527E+000, 0.98370884E+003, 0.62808813E+003,
 0.48600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98259134E+003, 0.98585129E+003, 0.10610167E+004, 0.12105342E+004, 0.00000000E+000, 0.98357405E+003, 0.00000000E+000, 0.98029761E+003, 0.98144537E+003, 0.22182288E+000, 0.22182288E+000, 0.98274955E+003, 0.62808814E+003,
 0.48700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98162889E+003, 0.98488743E+003, 0.10595175E+004, 0.12105385E+004, 0.00000000E+000, 0.98260330E+003, 0.00000000E+000, 0.97932347E+003, 0.98047634E+003, 0.22148155E+000, 0.22148155E+000, 0.98178800E+003, 0.62808814E+003,
 0.48800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98066420E+003, 0.98392074E+003, 0.10580158E+004, 0.12105428E+004, 0.00000000E+000, 0.98163007E+003, 0.00000000E+000, 0.97834729E+003, 0.97950545E+003, 0.22114126E+000, 0.22114126E+000, 0.98082419E+003, 0.62808814E+003,
 0.48900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97969759E+003, 0.98295116E+003, 0.10566545E+004, 0.12105471E+004, 0.00000000E+000, 0.98065467E+003, 0.00000000E+000, 0.97737024E+003, 0.97853301E+003, 0.22080202E+000, 0.22080202E+000, 0.97985840E+003, 0.62808814E+003,
 0.49000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97872944E+003, 0.98197929E+003, 0.10554564E+004, 0.12105513E+004, 0.00000000E+000, 0.97967740E+003, 0.00000000E+000, 0.97639165E+003, 0.97755934E+003, 0.22046377E+000, 0.22046377E+000, 0.97889105E+003, 0.62808815E+003,
 0.49100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97775989E+003, 0.98100517E+003, 0.10541689E+004, 0.12105555E+004, 0.00000000E+000, 0.97869867E+003, 0.00000000E+000, 0.97541313E+003, 0.97658493E+003, 0.22012652E+000, 0.22012652E+000, 0.97792225E+003, 0.62808816E+003,
 0.49200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97678963E+003, 0.98002946E+003, 0.10528107E+004, 0.12105596E+004, 0.00000000E+000, 0.97771883E+003, 0.00000000E+000, 0.97443392E+003, 0.97561008E+003, 0.21979028E+000, 0.21979028E+000, 0.97695269E+003, 0.62808824E+003,
 0.49300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97581867E+003, 0.97905216E+003, 0.10514538E+004, 0.12105638E+004, 0.00000000E+000, 0.97673816E+003, 0.00000000E+000, 0.97345528E+003, 0.97463499E+003, 0.21945507E+000, 0.21945507E+000, 0.97598241E+003, 0.62808835E+003,
 0.49400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97484752E+003, 0.97807382E+003, 0.10500641E+004, 0.12105679E+004, 0.00000000E+000, 0.97575689E+003, 0.00000000E+000, 0.97247636E+003, 0.97365983E+003, 0.21912082E+000, 0.21912082E+000, 0.97501186E+003, 0.62808851E+003,
 0.49500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97387618E+003, 0.97709452E+003, 0.10486744E+004, 0.12105720E+004, 0.00000000E+000, 0.97477550E+003, 0.00000000E+000, 0.97149875E+003, 0.97268535E+003, 0.21878752E+000, 0.21878752E+000, 0.97404113E+003, 0.62808873E+003,
 0.49600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97290546E+003, 0.97611490E+003, 0.10474892E+004, 0.12105760E+004, 0.00000000E+000, 0.97379429E+003, 0.00000000E+000, 0.97052217E+003, 0.97171154E+003, 0.21845520E+000, 0.21845520E+000, 0.97307088E+003, 0.62808897E+003,
 0.49700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97193525E+003, 0.97513489E+003, 0.10464178E+004, 0.12105800E+004, 0.00000000E+000, 0.97281337E+003, 0.00000000E+000, 0.96954630E+003, 0.97073849E+003, 0.21812377E+000, 0.21812377E+000, 0.97210120E+003, 0.62808925E+003,
 0.49800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97096598E+003, 0.97415612E+003, 0.10451582E+004, 0.12105839E+004, 0.00000000E+000, 0.97183461E+003, 0.00000000E+000, 0.96857328E+003, 0.96976670E+003, 0.21779321E+000, 0.21779321E+000, 0.97113231E+003, 0.62808954E+003,
 0.49900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96999817E+003, 0.97317852E+003, 0.10438733E+004, 0.12105879E+004, 0.00000000E+000, 0.97085752E+003, 0.00000000E+000, 0.96760137E+003, 0.96879602E+003, 0.21746363E+000, 0.21746363E+000, 0.97016492E+003, 0.62808987E+003,
 0.50000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96903183E+003, 0.97220181E+003, 0.10425708E+004, 0.12105918E+004, 0.00000000E+000, 0.96988143E+003, 0.00000000E+000, 0.96663144E+003, 0.96782611E+003, 0.21713504E+000, 0.21713504E+000, 0.96919887E+003, 0.62809022E+003,
 0.50100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96806608E+003, 0.97122546E+003, 0.10415357E+004, 0.12105956E+004, 0.00000000E+000, 0.96890587E+003, 0.00000000E+000, 0.96566124E+003, 0.96685632E+003, 0.21680731E+000, 0.21680731E+000, 0.96823353E+003, 0.62809059E+003,
 0.50200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96710107E+003, 0.97024952E+003, 0.10404986E+004, 0.12105994E+004, 0.00000000E+000, 0.96793077E+003, 0.00000000E+000, 0.96469220E+003, 0.96588700E+003, 0.21648049E+000, 0.21648049E+000, 0.96726877E+003, 0.62809098E+003,
 0.50300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96613642E+003, 0.96927395E+003, 0.10392243E+004, 0.12106032E+004, 0.00000000E+000, 0.96695653E+003, 0.00000000E+000, 0.96372418E+003, 0.96491883E+003, 0.21615457E+000, 0.21615457E+000, 0.96630453E+003, 0.62809137E+003,
 0.50400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96517312E+003, 0.96829918E+003, 0.10380200E+004, 0.12106069E+004, 0.00000000E+000, 0.96598331E+003, 0.00000000E+000, 0.96275801E+003, 0.96395188E+003, 0.21582953E+000, 0.21582953E+000, 0.96534139E+003, 0.62809177E+003,
 0.50500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96421093E+003, 0.96732504E+003, 0.10371060E+004, 0.12106105E+004, 0.00000000E+000, 0.96501104E+003, 0.00000000E+000, 0.96179278E+003, 0.96298588E+003, 0.21550547E+000, 0.21550547E+000, 0.96437956E+003, 0.62809218E+003,
 0.50600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96324964E+003, 0.96635171E+003, 0.10361564E+004, 0.12106142E+004, 0.00000000E+000, 0.96403967E+003, 0.00000000E+000, 0.96082878E+003, 0.96202083E+003, 0.21518234E+000, 0.21518234E+000, 0.96341841E+003, 0.62809259E+003,
 0.50700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96228951E+003, 0.96537887E+003, 0.10348746E+004, 0.12106178E+004, 0.00000000E+000, 0.96306892E+003, 0.00000000E+000, 0.95986561E+003, 0.96105613E+003, 0.21486011E+000, 0.21486011E+000, 0.96245860E+003, 0.62809300E+003,
 0.50800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96132964E+003, 0.96440658E+003, 0.10337175E+004, 0.12106213E+004, 0.00000000E+000, 0.96209865E+003, 0.00000000E+000, 0.95890219E+003, 0.96009188E+003, 0.21453884E+000, 0.21453884E+000, 0.96149890E+003, 0.62809341E+003,
 0.50900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96037073E+003, 0.96343490E+003, 0.10324391E+004, 0.12106248E+004, 0.00000000E+000, 0.96112947E+003, 0.00000000E+000, 0.95794138E+003, 0.95912918E+003, 0.21421848E+000, 0.21421848E+000, 0.96054027E+003, 0.62809382E+003,
 0.51000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95941287E+003, 0.96246432E+003, 0.10312109E+004, 0.12106282E+004, 0.00000000E+000, 0.96016158E+003, 0.00000000E+000, 0.95698140E+003, 0.95816798E+003, 0.21389905E+000, 0.21389905E+000, 0.95958255E+003, 0.62809421E+003,
 0.51100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95845696E+003, 0.96149480E+003, 0.10299355E+004, 0.12106316E+004, 0.00000000E+000, 0.95919513E+003, 0.00000000E+000, 0.95602396E+003, 0.95720848E+003, 0.21358053E+000, 0.21358053E+000, 0.95862683E+003, 0.62809460E+003,
 0.51200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95750207E+003, 0.96052662E+003, 0.10286801E+004, 0.12106350E+004, 0.00000000E+000, 0.95823016E+003, 0.00000000E+000, 0.95506784E+003, 0.95625053E+003, 0.21326288E+000, 0.21326288E+000, 0.95767209E+003, 0.62809497E+003,
 0.51300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95654927E+003, 0.95955955E+003, 0.10274075E+004, 0.12106383E+004, 0.00000000E+000, 0.95726645E+003, 0.00000000E+000, 0.95411330E+003, 0.95529372E+003, 0.21294615E+000, 0.21294615E+000, 0.95671939E+003, 0.62809533E+003,
 0.51400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95559725E+003, 0.95859366E+003, 0.10261442E+004, 0.12106415E+004, 0.00000000E+000, 0.95630393E+003, 0.00000000E+000, 0.95315980E+003, 0.95433807E+003, 0.21263031E+000, 0.21263031E+000, 0.95576757E+003, 0.62809567E+003,
 0.51500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95464684E+003, 0.95762908E+003, 0.10248763E+004, 0.12106447E+004, 0.00000000E+000, 0.95534318E+003, 0.00000000E+000, 0.95220850E+003, 0.95338473E+003, 0.21231542E+000, 0.21231542E+000, 0.95481719E+003, 0.62809600E+003,
 0.51600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95369854E+003, 0.95666648E+003, 0.10236144E+004, 0.12106479E+004, 0.00000000E+000, 0.95438488E+003, 0.00000000E+000, 0.95126103E+003, 0.95243440E+003, 0.21200145E+000, 0.21200145E+000, 0.95386903E+003, 0.62809630E+003,
 0.51700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95275286E+003, 0.95570586E+003, 0.10223535E+004, 0.12106510E+004, 0.00000000E+000, 0.95342884E+003, 0.00000000E+000, 0.95031541E+003, 0.95148634E+003, 0.21168840E+000, 0.21168840E+000, 0.95292330E+003, 0.62809658E+003,
 0.51800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95180978E+003, 0.95474745E+003, 0.10210980E+004, 0.12106540E+004, 0.00000000E+000, 0.95247530E+003, 0.00000000E+000, 0.94937315E+003, 0.95054112E+003, 0.21137627E+000, 0.21137627E+000, 0.95198030E+003, 0.62809683E+003,
 0.51900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95086893E+003, 0.95379138E+003, 0.10198455E+004, 0.12106570E+004, 0.00000000E+000, 0.95152455E+003, 0.00000000E+000, 0.94843410E+003, 0.94959890E+003, 0.21106503E+000, 0.21106503E+000, 0.95103939E+003, 0.62809706E+003,
 0.52000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94993163E+003, 0.95283788E+003, 0.10185944E+004, 0.12106600E+004, 0.00000000E+000, 0.95057654E+003, 0.00000000E+000, 0.94749783E+003, 0.94865952E+003, 0.21075468E+000, 0.21075468E+000, 0.95010205E+003, 0.62809726E+003,
 0.52100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94899655E+003, 0.95188698E+003, 0.10173380E+004, 0.12106629E+004, 0.00000000E+000, 0.94963157E+003, 0.00000000E+000, 0.94656540E+003, 0.94772348E+003, 0.21044514E+000, 0.21044514E+000, 0.94916693E+003, 0.62809744E+003,
 0.52200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94806508E+003, 0.95093893E+003, 0.10160734E+004, 0.12106658E+004, 0.00000000E+000, 0.94868950E+003, 0.00000000E+000, 0.94563590E+003, 0.94679024E+003, 0.21013648E+000, 0.21013648E+000, 0.94823529E+003, 0.62809758E+003,
 0.52300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94713616E+003, 0.94999324E+003, 0.10148036E+004, 0.12106686E+004, 0.00000000E+000, 0.94774975E+003, 0.00000000E+000, 0.94470850E+003, 0.94585888E+003, 0.20982870E+000, 0.20982870E+000, 0.94730635E+003, 0.62809769E+003,
 0.52400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94620914E+003, 0.94904949E+003, 0.10135345E+004, 0.12106714E+004, 0.00000000E+000, 0.94681140E+003, 0.00000000E+000, 0.94378202E+003, 0.94492812E+003, 0.20952179E+000, 0.20952179E+000, 0.94637919E+003, 0.62809776E+003,
 0.52500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94528331E+003, 0.94810702E+003, 0.10122701E+004, 0.12106741E+004, 0.00000000E+000, 0.94587400E+003, 0.00000000E+000, 0.94285519E+003, 0.94399784E+003, 0.20921574E+000, 0.20921574E+000, 0.94545340E+003, 0.62809780E+003,
 0.52600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94435795E+003, 0.94716585E+003, 0.10110131E+004, 0.12106768E+004, 0.00000000E+000, 0.94493772E+003, 0.00000000E+000, 0.94193031E+003, 0.94306853E+003, 0.20891056E+000, 0.20891056E+000, 0.94452799E+003, 0.62809781E+003,
 0.52700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94343365E+003, 0.94622528E+003, 0.10097648E+004, 0.12106794E+004, 0.00000000E+000, 0.94400130E+003, 0.00000000E+000, 0.94100360E+003, 0.94213790E+003, 0.20860628E+000, 0.20860628E+000, 0.94360373E+003, 0.62809777E+003,
 0.52800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94250865E+003, 0.94528499E+003, 0.10085262E+004, 0.12106820E+004, 0.00000000E+000, 0.94306482E+003, 0.00000000E+000, 0.94007549E+003, 0.94120719E+003, 0.20830290E+000, 0.20830290E+000, 0.94267883E+003, 0.62809770E+003,
 0.52900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94158384E+003, 0.94434619E+003, 0.10072979E+004, 0.12106846E+004, 0.00000000E+000, 0.94213099E+003, 0.00000000E+000, 0.93915285E+003, 0.94028110E+003, 0.20800042E+000, 0.20800042E+000, 0.94175407E+003, 0.62809758E+003,
 0.53000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94066259E+003, 0.94340980E+003, 0.10060803E+004, 0.12106871E+004, 0.00000000E+000, 0.94119974E+003, 0.00000000E+000, 0.93823360E+003, 0.93935755E+003, 0.20769879E+000, 0.20769879E+000, 0.94083270E+003, 0.62809743E+003,
 0.53100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93974360E+003, 0.94247426E+003, 0.10048741E+004, 0.12106895E+004, 0.00000000E+000, 0.94026816E+003, 0.00000000E+000, 0.93731131E+003, 0.93843160E+003, 0.20739802E+000, 0.20739802E+000, 0.93991377E+003, 0.62809723E+003,
 0.53200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93882287E+003, 0.94153883E+003, 0.10036796E+004, 0.12106920E+004, 0.00000000E+000, 0.93933634E+003, 0.00000000E+000, 0.93638759E+003, 0.93750535E+003, 0.20709812E+000, 0.20709812E+000, 0.93899320E+003, 0.62809699E+003,
 0.53300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93790167E+003, 0.94060268E+003, 0.10024972E+004, 0.12106943E+004, 0.00000000E+000, 0.93840258E+003, 0.00000000E+000, 0.93546386E+003, 0.93657518E+003, 0.20679909E+000, 0.20679909E+000, 0.93807208E+003, 0.62809670E+003,
 0.53400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93697731E+003, 0.93966295E+003, 0.10013272E+004, 0.12106967E+004, 0.00000000E+000, 0.93746219E+003, 0.00000000E+000, 0.93452378E+003, 0.93563447E+003, 0.20650092E+000, 0.20650092E+000, 0.93714814E+003, 0.62809637E+003,
 0.53500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93604384E+003, 0.93871725E+003, 0.10001699E+004, 0.12106989E+004, 0.00000000E+000, 0.93651375E+003, 0.00000000E+000, 0.93357788E+003, 0.93468367E+003, 0.20620361E+000, 0.20620361E+000, 0.93621536E+003, 0.62809599E+003,
 0.53600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93510018E+003, 0.93776254E+003, 0.99902550E+003, 0.12107012E+004, 0.00000000E+000, 0.93555187E+003, 0.00000000E+000, 0.93261016E+003, 0.93371390E+003, 0.20590723E+000, 0.20590723E+000, 0.93527253E+003, 0.62809557E+003,
 0.53700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93414345E+003, 0.93679889E+003, 0.99789414E+003, 0.12107034E+004, 0.00000000E+000, 0.93458147E+003, 0.00000000E+000, 0.93162740E+003, 0.93273927E+003, 0.20561174E+000, 0.20561174E+000, 0.93431703E+003, 0.62809509E+003,
 0.53800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93317802E+003, 0.93583311E+003, 0.99677592E+003, 0.12107055E+004, 0.00000000E+000, 0.93361320E+003, 0.00000000E+000, 0.93066863E+003, 0.93177377E+003, 0.20531723E+000, 0.20531723E+000, 0.93335248E+003, 0.62809457E+003,
 0.53900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93221244E+003, 0.93469610E+003, 0.99566917E+003, 0.12107076E+004, 0.00000000E+000, 0.93255135E+003, 0.00000000E+000, 0.92965244E+003, 0.93078073E+003, 0.20502365E+000, 0.20502365E+000, 0.93238765E+003, 0.62809400E+003,
 0.54000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93121546E+003, 0.93369678E+003, 0.99456697E+003, 0.12107096E+004, 0.00000000E+000, 0.93149752E+003, 0.00000000E+000, 0.92860106E+003, 0.92976070E+003, 0.20473085E+000, 0.20473085E+000, 0.93139381E+003, 0.62809337E+003,
 0.54100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93019289E+003, 0.93264998E+003, 0.99346034E+003, 0.12107117E+004, 0.00000000E+000, 0.93048331E+003, 0.00000000E+000, 0.92758859E+003, 0.92875254E+003, 0.20443915E+000, 0.20443915E+000, 0.93037257E+003, 0.62809270E+003,
 0.54200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92918607E+003, 0.93147923E+003, 0.99234872E+003, 0.12107136E+004, 0.00000000E+000, 0.92937319E+003, 0.00000000E+000, 0.92654553E+003, 0.92774314E+003, 0.20414856E+000, 0.20414856E+000, 0.92936630E+003, 0.62809197E+003,
 0.54300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92815903E+003, 0.93033092E+003, 0.99123993E+003, 0.12107155E+004, 0.00000000E+000, 0.92824910E+003, 0.00000000E+000, 0.92547092E+003, 0.92671698E+003, 0.20385857E+000, 0.20385857E+000, 0.92834242E+003, 0.62809119E+003,
 0.54400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92710791E+003, 0.92918643E+003, 0.99014051E+003, 0.12107174E+004, 0.00000000E+000, 0.92713996E+003, 0.00000000E+000, 0.92441117E+003, 0.92568965E+003, 0.20356954E+000, 0.20356954E+000, 0.92729274E+003, 0.62809035E+003,
 0.54500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92606321E+003, 0.92798028E+003, 0.98905336E+003, 0.12107192E+004, 0.00000000E+000, 0.92599528E+003, 0.00000000E+000, 0.92333400E+003, 0.92465682E+003, 0.20328158E+000, 0.20328158E+000, 0.92624940E+003, 0.62808946E+003,
 0.54600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92500448E+003, 0.92683028E+003, 0.98798024E+003, 0.12107210E+004, 0.00000000E+000, 0.92485916E+003, 0.00000000E+000, 0.92224757E+003, 0.92361500E+003, 0.20299435E+000, 0.20299435E+000, 0.92519308E+003, 0.62808851E+003,
 0.54700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92393639E+003, 0.92560176E+003, 0.98692206E+003, 0.12107228E+004, 0.00000000E+000, 0.92370646E+003, 0.00000000E+000, 0.92116268E+003, 0.92257141E+003, 0.20270805E+000, 0.20270805E+000, 0.92412625E+003, 0.62808752E+003,
 0.54800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92286562E+003, 0.92437703E+003, 0.98587923E+003, 0.12107245E+004, 0.00000000E+000, 0.92252286E+003, 0.00000000E+000, 0.92005654E+003, 0.92152082E+003, 0.20242266E+000, 0.20242266E+000, 0.92305740E+003, 0.62808645E+003,
 0.54900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92178078E+003, 0.92313794E+003, 0.98485204E+003, 0.12107262E+004, 0.00000000E+000, 0.92134565E+003, 0.00000000E+000, 0.91895014E+003, 0.92046585E+003, 0.20213808E+000, 0.20213808E+000, 0.92197451E+003, 0.62808534E+003,
 0.55000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92069123E+003, 0.92189548E+003, 0.98384058E+003, 0.12107278E+004, 0.00000000E+000, 0.92015769E+003, 0.00000000E+000, 0.91784382E+003, 0.91941234E+003, 0.20185441E+000, 0.20185441E+000, 0.92088639E+003, 0.62808417E+003,
 0.55100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91960271E+003, 0.92065239E+003, 0.98284483E+003, 0.12107294E+004, 0.00000000E+000, 0.91897456E+003, 0.00000000E+000, 0.91673843E+003, 0.91836072E+003, 0.20157161E+000, 0.20157161E+000, 0.91979923E+003, 0.62808294E+003,
 0.55200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91851200E+003, 0.91940412E+003, 0.98186475E+003, 0.12107310E+004, 0.00000000E+000, 0.91778970E+003, 0.00000000E+000, 0.91563994E+003, 0.91731502E+003, 0.20128961E+000, 0.20128961E+000, 0.91870987E+003, 0.62808165E+003,
 0.55300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91742726E+003, 0.91817500E+003, 0.98090018E+003, 0.12107326E+004, 0.00000000E+000, 0.91661887E+003, 0.00000000E+000, 0.91455270E+003, 0.91627985E+003, 0.20100847E+000, 0.20100847E+000, 0.91762569E+003, 0.62808031E+003,
 0.55400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91635205E+003, 0.91696621E+003, 0.97995099E+003, 0.12107341E+004, 0.00000000E+000, 0.91546960E+003, 0.00000000E+000, 0.91348713E+003, 0.91525998E+003, 0.20072810E+000, 0.20072810E+000, 0.91655112E+003, 0.62807890E+003,
 0.55500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91529225E+003, 0.91579735E+003, 0.97901696E+003, 0.12107356E+004, 0.00000000E+000, 0.91435107E+003, 0.00000000E+000, 0.91244638E+003, 0.91425831E+003, 0.20044850E+000, 0.20044850E+000, 0.91549092E+003, 0.62807744E+003,
 0.55600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91425417E+003, 0.91465637E+003, 0.97809784E+003, 0.12107370E+004, 0.00000000E+000, 0.91326314E+003, 0.00000000E+000, 0.91143236E+003, 0.91327593E+003, 0.20016960E+000, 0.20016960E+000, 0.91445233E+003, 0.62807593E+003,
 0.55700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91323636E+003, 0.91355722E+003, 0.97718971E+003, 0.12107385E+004, 0.00000000E+000, 0.91220756E+003, 0.00000000E+000, 0.91044577E+003, 0.91231380E+003, 0.19989136E+000, 0.19989136E+000, 0.91343344E+003, 0.62807435E+003,
 0.55800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91224323E+003, 0.91248520E+003, 0.97628061E+003, 0.12107399E+004, 0.00000000E+000, 0.91118255E+003, 0.00000000E+000, 0.90948547E+003, 0.91137133E+003, 0.19961379E+000, 0.19961379E+000, 0.91243883E+003, 0.62807274E+003,
 0.55900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91127190E+003, 0.91145231E+003, 0.97536196E+003, 0.12107413E+004, 0.00000000E+000, 0.91018746E+003, 0.00000000E+000, 0.90855043E+003, 0.91044839E+003, 0.19933684E+000, 0.19933684E+000, 0.91146594E+003, 0.62807104E+003,
 0.56000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91032381E+003, 0.91044398E+003, 0.97444165E+003, 0.12107427E+004, 0.00000000E+000, 0.90922103E+003, 0.00000000E+000, 0.90764078E+003, 0.90954520E+003, 0.19906051E+000, 0.19906051E+000, 0.91051574E+003, 0.62806931E+003,
 0.56100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90939817E+003, 0.90947199E+003, 0.97353196E+003, 0.12107441E+004, 0.00000000E+000, 0.90828234E+003, 0.00000000E+000, 0.90675515E+003, 0.90866139E+003, 0.19878479E+000, 0.19878479E+000, 0.90958809E+003, 0.62806749E+003,
 0.56200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90849439E+003, 0.90852173E+003, 0.97263723E+003, 0.12107454E+004, 0.00000000E+000, 0.90736949E+003, 0.00000000E+000, 0.90589243E+003, 0.90779563E+003, 0.19850971E+000, 0.19850971E+000, 0.90868183E+003, 0.62806564E+003,
 0.56300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90761175E+003, 0.90760373E+003, 0.97175879E+003, 0.12107467E+004, 0.00000000E+000, 0.90648021E+003, 0.00000000E+000, 0.90504913E+003, 0.90694594E+003, 0.19823527E+000, 0.19823527E+000, 0.90779687E+003, 0.62806370E+003,
 0.56400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90674750E+003, 0.90670344E+003, 0.97089757E+003, 0.12107480E+004, 0.00000000E+000, 0.90561270E+003, 0.00000000E+000, 0.90422435E+003, 0.90611159E+003, 0.19796147E+000, 0.19796147E+000, 0.90693008E+003, 0.62806171E+003,
 0.56500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90590178E+003, 0.90583195E+003, 0.97005350E+003, 0.12107493E+004, 0.00000000E+000, 0.90476617E+003, 0.00000000E+000, 0.90341776E+003, 0.90529303E+003, 0.19768834E+000, 0.19768834E+000, 0.90608188E+003, 0.62805966E+003,
 0.56600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90507326E+003, 0.90497635E+003, 0.96922644E+003, 0.12107506E+004, 0.00000000E+000, 0.90394012E+003, 0.00000000E+000, 0.90262971E+003, 0.90449039E+003, 0.19741588E+000, 0.19741588E+000, 0.90525076E+003, 0.62805754E+003,
 0.56700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90426302E+003, 0.90414761E+003, 0.96841613E+003, 0.12107518E+004, 0.00000000E+000, 0.90313357E+003, 0.00000000E+000, 0.90185888E+003, 0.90370306E+003, 0.19714408E+000, 0.19714408E+000, 0.90443786E+003, 0.62805540E+003,
 0.56800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90346917E+003, 0.90333313E+003, 0.96762221E+003, 0.12107530E+004, 0.00000000E+000, 0.90234591E+003, 0.00000000E+000, 0.90110495E+003, 0.90293092E+003, 0.19687294E+000, 0.19687294E+000, 0.90364143E+003, 0.62805316E+003,
 0.56900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90269251E+003, 0.90254372E+003, 0.96684431E+003, 0.12107543E+004, 0.00000000E+000, 0.90157649E+003, 0.00000000E+000, 0.90036788E+003, 0.90217386E+003, 0.19660247E+000, 0.19660247E+000, 0.90286200E+003, 0.62805088E+003,
 0.57000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90193181E+003, 0.90176733E+003, 0.96608204E+003, 0.12107554E+004, 0.00000000E+000, 0.90082470E+003, 0.00000000E+000, 0.89964652E+003, 0.90143144E+003, 0.19633266E+000, 0.19633266E+000, 0.90209875E+003, 0.62804852E+003,
 0.57100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90118735E+003, 0.90101441E+003, 0.96533500E+003, 0.12107566E+004, 0.00000000E+000, 0.90008991E+003, 0.00000000E+000, 0.89894104E+003, 0.90070353E+003, 0.19606351E+000, 0.19606351E+000, 0.90135147E+003, 0.62804612E+003,
 0.57200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90045815E+003, 0.90027343E+003, 0.96460284E+003, 0.12107578E+004, 0.00000000E+000, 0.89937168E+003, 0.00000000E+000, 0.89825058E+003, 0.89998981E+003, 0.19579503E+000, 0.19579503E+000, 0.90061976E+003, 0.62804363E+003,
 0.57300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89974436E+003, 0.89955451E+003, 0.96388521E+003, 0.12107589E+004, 0.00000000E+000, 0.89866930E+003, 0.00000000E+000, 0.89757487E+003, 0.89928994E+003, 0.19552721E+000, 0.19552721E+000, 0.89990313E+003, 0.62804109E+003,
 0.57400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89904521E+003, 0.89884659E+003, 0.96318180E+003, 0.12107600E+004, 0.00000000E+000, 0.89798250E+003, 0.00000000E+000, 0.89691353E+003, 0.89860386E+003, 0.19526006E+000, 0.19526006E+000, 0.89920153E+003, 0.62803848E+003,
 0.57500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89836059E+003, 0.89815968E+003, 0.96248498E+003, 0.12107612E+004, 0.00000000E+000, 0.89731095E+003, 0.00000000E+000, 0.89626663E+003, 0.89793165E+003, 0.19499358E+000, 0.19499358E+000, 0.89851410E+003, 0.62803582E+003,
 0.57600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89769061E+003, 0.89748331E+003, 0.96177781E+003, 0.12107622E+004, 0.00000000E+000, 0.89665455E+003, 0.00000000E+000, 0.89563410E+003, 0.89727324E+003, 0.19472777E+000, 0.19472777E+000, 0.89784166E+003, 0.62803313E+003,
 0.57700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89703467E+003, 0.89682712E+003, 0.96105921E+003, 0.12107633E+004, 0.00000000E+000, 0.89601277E+003, 0.00000000E+000, 0.89501537E+003, 0.89662829E+003, 0.19446261E+000, 0.19446261E+000, 0.89718297E+003, 0.62803033E+003,
 0.57800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89639310E+003, 0.89618093E+003, 0.96034827E+003, 0.12107644E+004, 0.00000000E+000, 0.89538549E+003, 0.00000000E+000, 0.89441039E+003, 0.89599675E+003, 0.19419811E+000, 0.19419811E+000, 0.89653894E+003, 0.62802750E+003,
 0.57900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89576492E+003, 0.89555416E+003, 0.95965463E+003, 0.12107654E+004, 0.00000000E+000, 0.89477239E+003, 0.00000000E+000, 0.89381908E+003, 0.89537858E+003, 0.19393426E+000, 0.19393426E+000, 0.89590809E+003, 0.62802458E+003,
 0.58000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89515093E+003, 0.89493702E+003, 0.95897751E+003, 0.12107665E+004, 0.00000000E+000, 0.89417326E+003, 0.00000000E+000, 0.89324104E+003, 0.89477343E+003, 0.19367107E+000, 0.19367107E+000, 0.89529161E+003, 0.62802161E+003,
 0.58100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89454985E+003, 0.89433832E+003, 0.95831753E+003, 0.12107675E+004, 0.00000000E+000, 0.89358742E+003, 0.00000000E+000, 0.89267564E+003, 0.89418075E+003, 0.19340854E+000, 0.19340854E+000, 0.89468796E+003, 0.62801860E+003,
 0.58200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89396202E+003, 0.89374843E+003, 0.95767434E+003, 0.12107685E+004, 0.00000000E+000, 0.89301448E+003, 0.00000000E+000, 0.89212231E+003, 0.89360010E+003, 0.19314668E+000, 0.19314668E+000, 0.89409766E+003, 0.62801550E+003,
 0.58300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89338627E+003, 0.89317592E+003, 0.95704731E+003, 0.12107695E+004, 0.00000000E+000, 0.89245399E+003, 0.00000000E+000, 0.89158080E+003, 0.89303135E+003, 0.19288547E+000, 0.19288547E+000, 0.89351946E+003, 0.62801238E+003,
 0.58400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89282297E+003, 0.89261176E+003, 0.95643611E+003, 0.12107705E+004, 0.00000000E+000, 0.89190596E+003, 0.00000000E+000, 0.89105120E+003, 0.89247456E+003, 0.19262493E+000, 0.19262493E+000, 0.89295372E+003, 0.62800914E+003,
 0.58500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89227156E+003, 0.89206443E+003, 0.95584013E+003, 0.12107714E+004, 0.00000000E+000, 0.89137009E+003, 0.00000000E+000, 0.89053338E+003, 0.89192966E+003, 0.19236506E+000, 0.19236506E+000, 0.89239995E+003, 0.62800589E+003,
 0.58600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89173231E+003, 0.89152525E+003, 0.95525896E+003, 0.12107724E+004, 0.00000000E+000, 0.89084638E+003, 0.00000000E+000, 0.89002723E+003, 0.89139652E+003, 0.19210584E+000, 0.19210584E+000, 0.89185828E+003, 0.62800256E+003,
 0.58700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89120479E+003, 0.89100238E+003, 0.95469212E+003, 0.12107733E+004, 0.00000000E+000, 0.89033451E+003, 0.00000000E+000, 0.88953260E+003, 0.89087501E+003, 0.19184728E+000, 0.19184728E+000, 0.89132846E+003, 0.62799916E+003,
 0.58800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89068902E+003, 0.89048736E+003, 0.95413922E+003, 0.12107743E+004, 0.00000000E+000, 0.88983433E+003, 0.00000000E+000, 0.88904917E+003, 0.89036480E+003, 0.19158938E+000, 0.19158938E+000, 0.89081033E+003, 0.62799572E+003,
 0.58900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89018463E+003, 0.88998791E+003, 0.95359985E+003, 0.12107752E+004, 0.00000000E+000, 0.88934533E+003, 0.00000000E+000, 0.88857648E+003, 0.88986554E+003, 0.19133213E+000, 0.19133213E+000, 0.89030370E+003, 0.62799218E+003,
 0.59000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88969127E+003, 0.88949584E+003, 0.95307366E+003, 0.12107761E+004, 0.00000000E+000, 0.88886741E+003, 0.00000000E+000, 0.88811435E+003, 0.88937706E+003, 0.19107554E+000, 0.19107554E+000, 0.88980804E+003, 0.62798862E+003,
 0.59100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88920880E+003, 0.88901872E+003, 0.95256030E+003, 0.12107770E+004, 0.00000000E+000, 0.88840028E+003, 0.00000000E+000, 0.88766270E+003, 0.88889933E+003, 0.19081960E+000, 0.19081960E+000, 0.88932340E+003, 0.62798498E+003,
 0.59200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88873702E+003, 0.88854882E+003, 0.95204560E+003, 0.12107779E+004, 0.00000000E+000, 0.88794401E+003, 0.00000000E+000, 0.88722158E+003, 0.88843234E+003, 0.19056432E+000, 0.19056432E+000, 0.88884938E+003, 0.62798128E+003,
 0.59300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88827599E+003, 0.88809348E+003, 0.95151080E+003, 0.12107788E+004, 0.00000000E+000, 0.88749834E+003, 0.00000000E+000, 0.88679078E+003, 0.88797594E+003, 0.19030969E+000, 0.19030969E+000, 0.88838621E+003, 0.62797753E+003,
 0.59400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88782544E+003, 0.88764523E+003, 0.95097263E+003, 0.12107796E+004, 0.00000000E+000, 0.88706325E+003, 0.00000000E+000, 0.88637024E+003, 0.88753003E+003, 0.19005570E+000, 0.19005570E+000, 0.88793348E+003, 0.62797369E+003,
 0.59500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88738539E+003, 0.88721111E+003, 0.95045514E+003, 0.12107805E+004, 0.00000000E+000, 0.88663849E+003, 0.00000000E+000, 0.88595982E+003, 0.88709449E+003, 0.18980236E+000, 0.18980236E+000, 0.88749133E+003, 0.62796982E+003,
 0.59600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88695557E+003, 0.88678392E+003, 0.94995606E+003, 0.12107813E+004, 0.00000000E+000, 0.88622406E+003, 0.00000000E+000, 0.88555939E+003, 0.88666919E+003, 0.18954966E+000, 0.18954966E+000, 0.88705938E+003, 0.62796588E+003,
 0.59700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88653600E+003, 0.88637047E+003, 0.94947330E+003, 0.12107822E+004, 0.00000000E+000, 0.88581968E+003, 0.00000000E+000, 0.88516884E+003, 0.88625401E+003, 0.18929761E+000, 0.18929761E+000, 0.88663775E+003, 0.62796187E+003,
 0.59800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88612637E+003, 0.88596375E+003, 0.94900731E+003, 0.12107830E+004, 0.00000000E+000, 0.88542529E+003, 0.00000000E+000, 0.88478792E+003, 0.88584871E+003, 0.18904620E+000, 0.18904620E+000, 0.88622605E+003, 0.62795781E+003,
 0.59900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88572667E+003, 0.88557025E+003, 0.94855621E+003, 0.12107838E+004, 0.00000000E+000, 0.88504054E+003, 0.00000000E+000, 0.88441643E+003, 0.88545310E+003, 0.18879543E+000, 0.18879543E+000, 0.88582432E+003, 0.62795366E+003,
 0.60000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88533652E+003, 0.88518324E+003, 0.94811984E+003, 0.12107847E+004, 0.00000000E+000, 0.88466541E+003, 0.00000000E+000, 0.88405420E+003, 0.88506704E+003, 0.18854530E+000, 0.18854530E+000, 0.88543216E+003, 0.62794949E+003,
 0.60100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88495593E+003, 0.88480899E+003, 0.94769727E+003, 0.12107855E+004, 0.00000000E+000, 0.88429962E+003, 0.00000000E+000, 0.88370111E+003, 0.88469042E+003, 0.18829582E+000, 0.18829582E+000, 0.88504958E+003, 0.62794524E+003,
 0.60200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88458462E+003, 0.88444109E+003, 0.94728803E+003, 0.12107863E+004, 0.00000000E+000, 0.88394321E+003, 0.00000000E+000, 0.88335713E+003, 0.88432320E+003, 0.18804697E+000, 0.18804697E+000, 0.88467632E+003, 0.62794092E+003,
 0.60300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88422266E+003, 0.88408564E+003, 0.94689157E+003, 0.12107870E+004, 0.00000000E+000, 0.88359601E+003, 0.00000000E+000, 0.88302222E+003, 0.88396533E+003, 0.18779877E+000, 0.18779877E+000, 0.88431241E+003, 0.62793657E+003,
 0.60400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88386988E+003, 0.88373650E+003, 0.94650741E+003, 0.12107878E+004, 0.00000000E+000, 0.88325807E+003, 0.00000000E+000, 0.88269635E+003, 0.88361678E+003, 0.18755121E+000, 0.18755121E+000, 0.88395771E+003, 0.62793214E+003,
