TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.60500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88352631E+003, 0.88339959E+003, 0.94613513E+003, 0.12107886E+004, 0.00000000E+000, 0.88292924E+003, 0.00000000E+000, 0.88237948E+003, 0.88327749E+003, 0.18730428E+000, 0.18730428E+000, 0.88361222E+003, 0.62792766E+003,
 0.60600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88319184E+003, 0.88306897E+003, 0.94577430E+003, 0.12107894E+004, 0.00000000E+000, 0.88260957E+003, 0.00000000E+000, 0.88207157E+003, 0.88294741E+003, 0.18705798E+000, 0.18705798E+000, 0.88327588E+003, 0.62792312E+003,
 0.60700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88286646E+003, 0.88275033E+003, 0.94542453E+003, 0.12107901E+004, 0.00000000E+000, 0.88229887E+003, 0.00000000E+000, 0.88177254E+003, 0.88262645E+003, 0.18681230E+000, 0.18681230E+000, 0.88294860E+003, 0.62791849E+003,
 0.60800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88255005E+003, 0.88243792E+003, 0.94508544E+003, 0.12107909E+004, 0.00000000E+000, 0.88199716E+003, 0.00000000E+000, 0.88148229E+003, 0.88231450E+003, 0.18656726E+000, 0.18656726E+000, 0.88263034E+003, 0.62791384E+003,
 0.60900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88224254E+003, 0.88213719E+003, 0.94475667E+003, 0.12107917E+004, 0.00000000E+000, 0.88170421E+003, 0.00000000E+000, 0.88120070E+003, 0.88201144E+003, 0.18632284E+000, 0.18632284E+000, 0.88232097E+003, 0.62790911E+003,
 0.61000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88194380E+003, 0.88184258E+003, 0.94443787E+003, 0.12107924E+004, 0.00000000E+000, 0.88142002E+003, 0.00000000E+000, 0.88092764E+003, 0.88171714E+003, 0.18607904E+000, 0.18607904E+000, 0.88202041E+003, 0.62790432E+003,
 0.61100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88165373E+003, 0.88155933E+003, 0.94410728E+003, 0.12107931E+004, 0.00000000E+000, 0.88114438E+003, 0.00000000E+000, 0.88066301E+003, 0.88143151E+003, 0.18583587E+000, 0.18583587E+000, 0.88172850E+003, 0.62789948E+003,
 0.61200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88137220E+003, 0.88128208E+003, 0.94375636E+003, 0.12107939E+004, 0.00000000E+000, 0.88087728E+003, 0.00000000E+000, 0.88040671E+003, 0.88115444E+003, 0.18559331E+000, 0.18559331E+000, 0.88144520E+003, 0.62789458E+003,
 0.61300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88109915E+003, 0.88101590E+003, 0.94342125E+003, 0.12107946E+004, 0.00000000E+000, 0.88061853E+003, 0.00000000E+000, 0.88015864E+003, 0.88088583E+003, 0.18535137E+000, 0.18535137E+000, 0.88117033E+003, 0.62788963E+003,
 0.61400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88083444E+003, 0.88075560E+003, 0.94310945E+003, 0.12107953E+004, 0.00000000E+000, 0.88036812E+003, 0.00000000E+000, 0.87991870E+003, 0.88062559E+003, 0.18511006E+000, 0.18511006E+000, 0.88090388E+003, 0.62788461E+003,
 0.61500000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88057800E+003, 0.88050607E+003, 0.94280992E+003, 0.12107961E+004, 0.00000000E+000, 0.88012584E+003, 0.00000000E+000, 0.87968679E+003, 0.88037360E+003, 0.18486935E+000, 0.18486935E+000, 0.88064565E+003, 0.62787954E+003,
 0.61600000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88032970E+003, 0.88026230E+003, 0.94252562E+003, 0.12107968E+004, 0.00000000E+000, 0.87989169E+003, 0.00000000E+000, 0.87946279E+003, 0.88012975E+003, 0.18462925E+000, 0.18462925E+000, 0.88039564E+003, 0.62787441E+003,
 0.61700000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88008945E+003, 0.88002899E+003, 0.94225335E+003, 0.12107975E+004, 0.00000000E+000, 0.87966547E+003, 0.00000000E+000, 0.87924661E+003, 0.87989394E+003, 0.18438977E+000, 0.18438977E+000, 0.88015365E+003, 0.62786921E+003,
 0.61800000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87985714E+003, 0.87980132E+003, 0.94199282E+003, 0.12107982E+004, 0.00000000E+000, 0.87944714E+003, 0.00000000E+000, 0.87903810E+003, 0.87966604E+003, 0.18415090E+000, 0.18415090E+000, 0.87991966E+003, 0.62786397E+003,
 0.61900000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87963266E+003, 0.87958379E+003, 0.94174330E+003, 0.12107989E+004, 0.00000000E+000, 0.87923650E+003, 0.00000000E+000, 0.87883717E+003, 0.87944594E+003, 0.18391264E+000, 0.18391264E+000, 0.87969346E+003, 0.62785867E+003,
 0.62000000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87941589E+003, 0.87937176E+003, 0.94150398E+003, 0.12107996E+004, 0.00000000E+000, 0.87903354E+003, 0.00000000E+000, 0.87864370E+003, 0.87923355E+003, 0.18367498E+000, 0.18367498E+000, 0.87947504E+003, 0.62785330E+003,
 0.62100000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87920673E+003, 0.87916959E+003, 0.94127463E+003, 0.12108003E+004, 0.00000000E+000, 0.87883808E+003, 0.00000000E+000, 0.87845764E+003, 0.87902878E+003, 0.18343792E+000, 0.18343792E+000, 0.87926420E+003, 0.62784790E+003,
 0.62200000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87900511E+003, 0.87897280E+003, 0.94105455E+003, 0.12108010E+004, 0.00000000E+000, 0.87865012E+003, 0.00000000E+000, 0.87827887E+003, 0.87883155E+003, 0.18320147E+000, 0.18320147E+000, 0.87906096E+003, 0.62784242E+003,
 0.62300000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87881091E+003, 0.87878561E+003, 0.94084359E+003, 0.12108017E+004, 0.00000000E+000, 0.87846947E+003, 0.00000000E+000, 0.87810731E+003, 0.87864174E+003, 0.18296562E+000, 0.18296562E+000, 0.87886512E+003, 0.62783688E+003,
 0.62400000E+002, 0.19375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87862407E+003, 0.87860369E+003, 0.94064125E+003, 0.12108024E+004, 0.00000000E+000, 0.87829612E+003, 0.00000000E+000, 0.87794288E+003, 0.87845929E+003, 0.18273036E+000, 0.18273036E+000, 0.87867669E+003, 0.62783127E+003,
 0.62500000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87844447E+003, 0.87848696E+003, 0.94044736E+003, 0.12108031E+004, 0.00000000E+000, 0.87812992E+003, 0.00000000E+000, 0.87778548E+003, 0.87828410E+003, 0.18249570E+000, 0.18249570E+000, 0.87849547E+003, 0.62782562E+003,
 0.62600000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87827205E+003, 0.87840574E+003, 0.94026157E+003, 0.12108037E+004, 0.00000000E+000, 0.87797084E+003, 0.00000000E+000, 0.87763504E+003, 0.87811608E+003, 0.18226164E+000, 0.18226164E+000, 0.87832150E+003, 0.62781990E+003,
 0.62700000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87810670E+003, 0.87833194E+003, 0.94008369E+003, 0.12108044E+004, 0.00000000E+000, 0.87781872E+003, 0.00000000E+000, 0.87749146E+003, 0.87795514E+003, 0.18202817E+000, 0.18202817E+000, 0.87815456E+003, 0.62781413E+003,
 0.62800000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87794835E+003, 0.87826286E+003, 0.93991346E+003, 0.12108051E+004, 0.00000000E+000, 0.87767356E+003, 0.00000000E+000, 0.87735467E+003, 0.87780120E+003, 0.18179530E+000, 0.18179530E+000, 0.87799469E+003, 0.62780831E+003,
 0.62900000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87779690E+003, 0.87820095E+003, 0.93975071E+003, 0.12108058E+004, 0.00000000E+000, 0.87753519E+003, 0.00000000E+000, 0.87722457E+003, 0.87765418E+003, 0.18156301E+000, 0.18156301E+000, 0.87784169E+003, 0.62780243E+003,
 0.63000000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87765229E+003, 0.87814363E+003, 0.93959522E+003, 0.12108064E+004, 0.00000000E+000, 0.87740359E+003, 0.00000000E+000, 0.87710108E+003, 0.87751397E+003, 0.18133131E+000, 0.18133131E+000, 0.87769558E+003, 0.62779653E+003,
 0.63100000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87751440E+003, 0.87809326E+003, 0.93944683E+003, 0.12108071E+004, 0.00000000E+000, 0.87727861E+003, 0.00000000E+000, 0.87698411E+003, 0.87738049E+003, 0.18110020E+000, 0.18110020E+000, 0.87755617E+003, 0.62779053E+003,
 0.63200000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87738318E+003, 0.87804733E+003, 0.93928238E+003, 0.12108078E+004, 0.00000000E+000, 0.87716022E+003, 0.00000000E+000, 0.87687358E+003, 0.87725366E+003, 0.18086967E+000, 0.18086967E+000, 0.87742347E+003, 0.62778448E+003,
 0.63300000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87725850E+003, 0.87800812E+003, 0.93911502E+003, 0.12108085E+004, 0.00000000E+000, 0.87704828E+003, 0.00000000E+000, 0.87676940E+003, 0.87713338E+003, 0.18063972E+000, 0.18063972E+000, 0.87729730E+003, 0.62777841E+003,
 0.63400000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87714031E+003, 0.87797322E+003, 0.93897385E+003, 0.12108091E+004, 0.00000000E+000, 0.87694275E+003, 0.00000000E+000, 0.87667148E+003, 0.87701957E+003, 0.18041035E+000, 0.18041035E+000, 0.87717767E+003, 0.62777225E+003,
 0.63500000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87702850E+003, 0.87794479E+003, 0.93884186E+003, 0.12108098E+004, 0.00000000E+000, 0.87684350E+003, 0.00000000E+000, 0.87657974E+003, 0.87691214E+003, 0.18018156E+000, 0.18018156E+000, 0.87706440E+003, 0.62776604E+003,
 0.63600000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87692301E+003, 0.87792049E+003, 0.93871963E+003, 0.12108105E+004, 0.00000000E+000, 0.87675048E+003, 0.00000000E+000, 0.87649408E+003, 0.87681100E+003, 0.17995335E+000, 0.17995335E+000, 0.87695749E+003, 0.62775980E+003,
 0.63700000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87682371E+003, 0.87790239E+003, 0.93860692E+003, 0.12108111E+004, 0.00000000E+000, 0.87666356E+003, 0.00000000E+000, 0.87641443E+003, 0.87671606E+003, 0.17972571E+000, 0.17972571E+000, 0.87685677E+003, 0.62775347E+003,
 0.63800000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87673057E+003, 0.87788827E+003, 0.93850106E+003, 0.12108118E+004, 0.00000000E+000, 0.87658271E+003, 0.00000000E+000, 0.87634069E+003, 0.87662723E+003, 0.17949864E+000, 0.17949864E+000, 0.87676224E+003, 0.62774709E+003,
 0.63900000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87664345E+003, 0.87788019E+003, 0.93840350E+003, 0.12108125E+004, 0.00000000E+000, 0.87650776E+003, 0.00000000E+000, 0.87627278E+003, 0.87654442E+003, 0.17927215E+000, 0.17927215E+000, 0.87667373E+003, 0.62774069E+003,
 0.64000000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87656230E+003, 0.87787602E+003, 0.93831221E+003, 0.12108131E+004, 0.00000000E+000, 0.87643870E+003, 0.00000000E+000, 0.87621059E+003, 0.87646754E+003, 0.17904622E+000, 0.17904622E+000, 0.87659122E+003, 0.62773420E+003,
 0.64100000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87648699E+003, 0.87787776E+003, 0.93822820E+003, 0.12108138E+004, 0.00000000E+000, 0.87637537E+003, 0.00000000E+000, 0.87615404E+003, 0.87639649E+003, 0.17882086E+000, 0.17882086E+000, 0.87651455E+003, 0.62772765E+003,
 0.64200000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87641747E+003, 0.87788335E+003, 0.93815025E+003, 0.12108145E+004, 0.00000000E+000, 0.87631775E+003, 0.00000000E+000, 0.87610304E+003, 0.87633120E+003, 0.17859607E+000, 0.17859607E+000, 0.87644370E+003, 0.62772108E+003,
 0.64300000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87635364E+003, 0.87789469E+003, 0.93807889E+003, 0.12108151E+004, 0.00000000E+000, 0.87626569E+003, 0.00000000E+000, 0.87605753E+003, 0.87627159E+003, 0.17837184E+000, 0.17837184E+000, 0.87637853E+003, 0.62771443E+003,
 0.64400000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87629542E+003, 0.87790981E+003, 0.93801340E+003, 0.12108158E+004, 0.00000000E+000, 0.87621918E+003, 0.00000000E+000, 0.87601743E+003, 0.87621758E+003, 0.17814818E+000, 0.17814818E+000, 0.87631902E+003, 0.62770771E+003,
 0.64500000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87624273E+003, 0.87793054E+003, 0.93795401E+003, 0.12108165E+004, 0.00000000E+000, 0.87617808E+003, 0.00000000E+000, 0.87598266E+003, 0.87616910E+003, 0.17792507E+000, 0.17792507E+000, 0.87626503E+003, 0.62770097E+003,
 0.64600000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87619552E+003, 0.87795496E+003, 0.93790029E+003, 0.12108171E+004, 0.00000000E+000, 0.87614238E+003, 0.00000000E+000, 0.87595316E+003, 0.87612607E+003, 0.17770253E+000, 0.17770253E+000, 0.87621653E+003, 0.62769416E+003,
 0.64700000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87615368E+003, 0.87798486E+003, 0.93785233E+003, 0.12108178E+004, 0.00000000E+000, 0.87611196E+003, 0.00000000E+000, 0.87592885E+003, 0.87608843E+003, 0.17748053E+000, 0.17748053E+000, 0.87617343E+003, 0.62768728E+003,
 0.64800000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87611717E+003, 0.87801837E+003, 0.93780985E+003, 0.12108185E+004, 0.00000000E+000, 0.87608678E+003, 0.00000000E+000, 0.87590967E+003, 0.87605609E+003, 0.17725910E+000, 0.17725910E+000, 0.87613567E+003, 0.62768038E+003,
 0.64900000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87608590E+003, 0.87805722E+003, 0.93777285E+003, 0.12108191E+004, 0.00000000E+000, 0.87606674E+003, 0.00000000E+000, 0.87589554E+003, 0.87602901E+003, 0.17703823E+000, 0.17703823E+000, 0.87610316E+003, 0.62767346E+003,
 0.65000000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87605982E+003, 0.87809961E+003, 0.93774116E+003, 0.12108198E+004, 0.00000000E+000, 0.87605182E+003, 0.00000000E+000, 0.87588642E+003, 0.87600709E+003, 0.17681790E+000, 0.17681790E+000, 0.87607585E+003, 0.62766642E+003,
 0.65100000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87603884E+003, 0.87814719E+003, 0.93771473E+003, 0.12108205E+004, 0.00000000E+000, 0.87604189E+003, 0.00000000E+000, 0.87588222E+003, 0.87599029E+003, 0.17659812E+000, 0.17659812E+000, 0.87605367E+003, 0.62765935E+003,
 0.65200000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87602292E+003, 0.87819826E+003, 0.93769346E+003, 0.12108211E+004, 0.00000000E+000, 0.87603695E+003, 0.00000000E+000, 0.87588290E+003, 0.87597853E+003, 0.17637890E+000, 0.17637890E+000, 0.87603654E+003, 0.62765226E+003,
 0.65300000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87601197E+003, 0.87825439E+003, 0.93767727E+003, 0.12108218E+004, 0.00000000E+000, 0.87603688E+003, 0.00000000E+000, 0.87588838E+003, 0.87597175E+003, 0.17616021E+000, 0.17616021E+000, 0.87602441E+003, 0.62764507E+003,
 0.65400000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87600595E+003, 0.87831393E+003, 0.93766608E+003, 0.12108225E+004, 0.00000000E+000, 0.87604167E+003, 0.00000000E+000, 0.87589860E+003, 0.87596988E+003, 0.17594208E+000, 0.17594208E+000, 0.87601721E+003, 0.62763783E+003,
 0.65500000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87600477E+003, 0.87837842E+003, 0.93765984E+003, 0.12108232E+004, 0.00000000E+000, 0.87605120E+003, 0.00000000E+000, 0.87591351E+003, 0.87597287E+003, 0.17572450E+000, 0.17572450E+000, 0.87601488E+003, 0.62763057E+003,
 0.65600000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87600840E+003, 0.87844626E+003, 0.93765847E+003, 0.12108238E+004, 0.00000000E+000, 0.87606547E+003, 0.00000000E+000, 0.87593305E+003, 0.87598066E+003, 0.17550745E+000, 0.17550745E+000, 0.87601736E+003, 0.62762329E+003,
 0.65700000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87601676E+003, 0.87851894E+003, 0.93766191E+003, 0.12108245E+004, 0.00000000E+000, 0.87608437E+003, 0.00000000E+000, 0.87595717E+003, 0.87599318E+003, 0.17529093E+000, 0.17529093E+000, 0.87602459E+003, 0.62761588E+003,
 0.65800000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87602980E+003, 0.87859490E+003, 0.93767011E+003, 0.12108252E+004, 0.00000000E+000, 0.87610789E+003, 0.00000000E+000, 0.87598580E+003, 0.87601037E+003, 0.17507496E+000, 0.17507496E+000, 0.87603650E+003, 0.62760846E+003,
 0.65900000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87604746E+003, 0.87867560E+003, 0.93768301E+003, 0.12108259E+004, 0.00000000E+000, 0.87613593E+003, 0.00000000E+000, 0.87601889E+003, 0.87603219E+003, 0.17485953E+000, 0.17485953E+000, 0.87605304E+003, 0.62760102E+003,
 0.66000000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87606968E+003, 0.87875953E+003, 0.93770057E+003, 0.12108266E+004, 0.00000000E+000, 0.87616847E+003, 0.00000000E+000, 0.87605639E+003, 0.87605857E+003, 0.17464463E+000, 0.17464463E+000, 0.87607416E+003, 0.62759346E+003,
 0.66100000E+002, 0.19375000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87609641E+003, 0.87884809E+003, 0.93772272E+003, 0.12108273E+004, 0.00000000E+000, 0.87620543E+003, 0.00000000E+000, 0.87609826E+003, 0.87608946E+003, 0.17443026E+000, 0.17443026E+000, 0.87609981E+003, 0.62758586E+003,
 0.66200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87613718E+003, 0.87893984E+003, 0.93774943E+003, 0.12138523E+004, 0.00000000E+000, 0.87624679E+003, 0.00000000E+000, 0.87614443E+003, 0.87612481E+003, 0.17421643E+000, 0.17421643E+000, 0.87612991E+003, 0.62757825E+003,
 0.66300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87618628E+003, 0.87903611E+003, 0.93778066E+003, 0.12138483E+004, 0.00000000E+000, 0.87629245E+003, 0.00000000E+000, 0.87619486E+003, 0.87616456E+003, 0.17400313E+000, 0.17400313E+000, 0.87616444E+003, 0.62757061E+003,
 0.66400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87623962E+003, 0.87913554E+003, 0.93781635E+003, 0.12138442E+004, 0.00000000E+000, 0.87634242E+003, 0.00000000E+000, 0.87624950E+003, 0.87620868E+003, 0.17379036E+000, 0.17379036E+000, 0.87620332E+003, 0.62756285E+003,
 0.66500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87629713E+003, 0.87923940E+003, 0.93785647E+003, 0.12138402E+004, 0.00000000E+000, 0.87639661E+003, 0.00000000E+000, 0.87630832E+003, 0.87625710E+003, 0.17357811E+000, 0.17357811E+000, 0.87624652E+003, 0.62755507E+003,
 0.66600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87635877E+003, 0.87934637E+003, 0.93790098E+003, 0.12138362E+004, 0.00000000E+000, 0.87645499E+003, 0.00000000E+000, 0.87637125E+003, 0.87630978E+003, 0.17336640E+000, 0.17336640E+000, 0.87629399E+003, 0.62754728E+003,
 0.66700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87642451E+003, 0.87945768E+003, 0.93794984E+003, 0.12138322E+004, 0.00000000E+000, 0.87651750E+003, 0.00000000E+000, 0.87643826E+003, 0.87636667E+003, 0.17315520E+000, 0.17315520E+000, 0.87634567E+003, 0.62753941E+003,
 0.66800000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87649825E+003, 0.87957207E+003, 0.93800302E+003, 0.12150562E+004, 0.00000000E+000, 0.87658413E+003, 0.00000000E+000, 0.87650930E+003, 0.87642774E+003, 0.17294452E+000, 0.17294452E+000, 0.87640153E+003, 0.62753146E+003,
 0.66900000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87657980E+003, 0.87969071E+003, 0.93806048E+003, 0.12150507E+004, 0.00000000E+000, 0.87665478E+003, 0.00000000E+000, 0.87658434E+003, 0.87649292E+003, 0.17273437E+000, 0.17273437E+000, 0.87646151E+003, 0.62752350E+003,
 0.67000000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87666525E+003, 0.87981240E+003, 0.93812219E+003, 0.12150453E+004, 0.00000000E+000, 0.87672947E+003, 0.00000000E+000, 0.87666333E+003, 0.87656219E+003, 0.17252474E+000, 0.17252474E+000, 0.87652558E+003, 0.62751551E+003,
 0.67100000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87675456E+003, 0.87993826E+003, 0.93818811E+003, 0.12150400E+004, 0.00000000E+000, 0.87680811E+003, 0.00000000E+000, 0.87674623E+003, 0.87663550E+003, 0.17231562E+000, 0.17231562E+000, 0.87659369E+003, 0.62750740E+003,
 0.67200000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87684769E+003, 0.88006714E+003, 0.93825822E+003, 0.12150346E+004, 0.00000000E+000, 0.87689070E+003, 0.00000000E+000, 0.87683301E+003, 0.87671280E+003, 0.17210701E+000, 0.17210701E+000, 0.87666579E+003, 0.62749927E+003,
 0.67300000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87694460E+003, 0.88020012E+003, 0.93833248E+003, 0.12150293E+004, 0.00000000E+000, 0.87697716E+003, 0.00000000E+000, 0.87692362E+003, 0.87679406E+003, 0.17189893E+000, 0.17189893E+000, 0.87674186E+003, 0.62749112E+003,
 0.67400000E+002, 0.19375000E+001, 0.23125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87704527E+003, 0.88033607E+003, 0.93841086E+003, 0.12150240E+004, 0.00000000E+000, 0.87706749E+003, 0.00000000E+000, 0.87701803E+003, 0.87687924E+003, 0.17169136E+000, 0.17169136E+000, 0.87682184E+003, 0.62748292E+003,
 0.67500000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87715997E+003, 0.88047607E+003, 0.93849334E+003, 0.12167343E+004, 0.00000000E+000, 0.87716162E+003, 0.00000000E+000, 0.87711621E+003, 0.87696830E+003, 0.17148429E+000, 0.17148429E+000, 0.87690570E+003, 0.62747462E+003,
 0.67600000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87728016E+003, 0.88061901E+003, 0.93857988E+003, 0.12167270E+004, 0.00000000E+000, 0.87725954E+003, 0.00000000E+000, 0.87721813E+003, 0.87706120E+003, 0.17127774E+000, 0.17127774E+000, 0.87699341E+003, 0.62746631E+003,
 0.67700000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87740393E+003, 0.88076591E+003, 0.93867047E+003, 0.12167198E+004, 0.00000000E+000, 0.87736120E+003, 0.00000000E+000, 0.87732373E+003, 0.87715792E+003, 0.17107170E+000, 0.17107170E+000, 0.87708492E+003, 0.62745798E+003,
 0.67800000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87753124E+003, 0.88091574E+003, 0.93876507E+003, 0.12167126E+004, 0.00000000E+000, 0.87746658E+003, 0.00000000E+000, 0.87743301E+003, 0.87725840E+003, 0.17086616E+000, 0.17086616E+000, 0.87718021E+003, 0.62744957E+003,
 0.67900000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87766207E+003, 0.88106946E+003, 0.93886366E+003, 0.12167054E+004, 0.00000000E+000, 0.87757563E+003, 0.00000000E+000, 0.87754591E+003, 0.87736263E+003, 0.17066113E+000, 0.17066113E+000, 0.87727923E+003, 0.62744109E+003,
 0.68000000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87779637E+003, 0.88122608E+003, 0.93896622E+003, 0.12166982E+004, 0.00000000E+000, 0.87768834E+003, 0.00000000E+000, 0.87766242E+003, 0.87747056E+003, 0.17045659E+000, 0.17045659E+000, 0.87738195E+003, 0.62743259E+003,
 0.68100000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87793414E+003, 0.88138655E+003, 0.93907272E+003, 0.12166911E+004, 0.00000000E+000, 0.87780465E+003, 0.00000000E+000, 0.87778250E+003, 0.87758216E+003, 0.17025257E+000, 0.17025257E+000, 0.87748834E+003, 0.62742407E+003,
 0.68200000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87807534E+003, 0.88154988E+003, 0.93918313E+003, 0.12166840E+004, 0.00000000E+000, 0.87792456E+003, 0.00000000E+000, 0.87790612E+003, 0.87769740E+003, 0.17004905E+000, 0.17004905E+000, 0.87759837E+003, 0.62741547E+003,
 0.68300000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87821995E+003, 0.88171699E+003, 0.93928330E+003, 0.12166770E+004, 0.00000000E+000, 0.87804801E+003, 0.00000000E+000, 0.87803326E+003, 0.87781626E+003, 0.16984602E+000, 0.16984602E+000, 0.87771200E+003, 0.62740681E+003,
 0.68400000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87836794E+003, 0.88188695E+003, 0.93937648E+003, 0.12166699E+004, 0.00000000E+000, 0.87817500E+003, 0.00000000E+000, 0.87816388E+003, 0.87793869E+003, 0.16964348E+000, 0.16964348E+000, 0.87782921E+003, 0.62739813E+003,
 0.68500000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87851929E+003, 0.88206064E+003, 0.93948235E+003, 0.12166629E+004, 0.00000000E+000, 0.87830547E+003, 0.00000000E+000, 0.87829796E+003, 0.87806468E+003, 0.16944145E+000, 0.16944145E+000, 0.87794997E+003, 0.62738942E+003,
 0.68600000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87867398E+003, 0.88223713E+003, 0.93959497E+003, 0.12166560E+004, 0.00000000E+000, 0.87843943E+003, 0.00000000E+000, 0.87843547E+003, 0.87819419E+003, 0.16923991E+000, 0.16923991E+000, 0.87807424E+003, 0.62738064E+003,
 0.68700000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87883198E+003, 0.88241725E+003, 0.93971228E+003, 0.12166491E+004, 0.00000000E+000, 0.87857682E+003, 0.00000000E+000, 0.87857639E+003, 0.87832719E+003, 0.16903886E+000, 0.16903886E+000, 0.87820201E+003, 0.62737179E+003,
 0.68800000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87899327E+003, 0.88260011E+003, 0.93983551E+003, 0.12166422E+004, 0.00000000E+000, 0.87871763E+003, 0.00000000E+000, 0.87872069E+003, 0.87846366E+003, 0.16883830E+000, 0.16883830E+000, 0.87833323E+003, 0.62736293E+003,
 0.68900000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87915781E+003, 0.88278651E+003, 0.93996277E+003, 0.12166353E+004, 0.00000000E+000, 0.87886183E+003, 0.00000000E+000, 0.87886834E+003, 0.87860357E+003, 0.16863823E+000, 0.16863823E+000, 0.87846789E+003, 0.62735403E+003,
 0.69000000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87932558E+003, 0.88297562E+003, 0.94009493E+003, 0.12166285E+004, 0.00000000E+000, 0.87900940E+003, 0.00000000E+000, 0.87901933E+003, 0.87874689E+003, 0.16843865E+000, 0.16843865E+000, 0.87860595E+003, 0.62734507E+003,
 0.69100000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87949654E+003, 0.88316825E+003, 0.94023108E+003, 0.12166217E+004, 0.00000000E+000, 0.87916029E+003, 0.00000000E+000, 0.87917360E+003, 0.87889358E+003, 0.16823956E+000, 0.16823956E+000, 0.87874739E+003, 0.62733608E+003,
 0.69200000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87967068E+003, 0.88336358E+003, 0.94037160E+003, 0.12166149E+004, 0.00000000E+000, 0.87931450E+003, 0.00000000E+000, 0.87933115E+003, 0.87904362E+003, 0.16804094E+000, 0.16804094E+000, 0.87889218E+003, 0.62732703E+003,
 0.69300000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87984796E+003, 0.88356240E+003, 0.94051606E+003, 0.12166082E+004, 0.00000000E+000, 0.87947197E+003, 0.00000000E+000, 0.87949193E+003, 0.87919698E+003, 0.16784282E+000, 0.16784282E+000, 0.87904030E+003, 0.62731796E+003,
 0.69400000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88002837E+003, 0.88376393E+003, 0.94066461E+003, 0.12166015E+004, 0.00000000E+000, 0.87963270E+003, 0.00000000E+000, 0.87965593E+003, 0.87935363E+003, 0.16764518E+000, 0.16764518E+000, 0.87919170E+003, 0.62730882E+003,
 0.69500000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88021191E+003, 0.88396892E+003, 0.94081704E+003, 0.12165948E+004, 0.00000000E+000, 0.87979665E+003, 0.00000000E+000, 0.87982312E+003, 0.87951355E+003, 0.16744801E+000, 0.16744801E+000, 0.87934636E+003, 0.62729965E+003,
 0.69600000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88039854E+003, 0.88417661E+003, 0.94097338E+003, 0.12165882E+004, 0.00000000E+000, 0.87996381E+003, 0.00000000E+000, 0.87999349E+003, 0.87967672E+003, 0.16725132E+000, 0.16725132E+000, 0.87950427E+003, 0.62729042E+003,
 0.69700000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88058826E+003, 0.88438773E+003, 0.94113353E+003, 0.12165816E+004, 0.00000000E+000, 0.88013415E+003, 0.00000000E+000, 0.88016701E+003, 0.87984312E+003, 0.16705511E+000, 0.16705511E+000, 0.87966540E+003, 0.62728117E+003,
 0.69800000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88078105E+003, 0.88460155E+003, 0.94129748E+003, 0.12165750E+004, 0.00000000E+000, 0.88030766E+003, 0.00000000E+000, 0.88034366E+003, 0.88001272E+003, 0.16685938E+000, 0.16685938E+000, 0.87982972E+003, 0.62727185E+003,
 0.69900000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88097690E+003, 0.88481876E+003, 0.94146516E+003, 0.12165685E+004, 0.00000000E+000, 0.88048431E+003, 0.00000000E+000, 0.88052343E+003, 0.88018551E+003, 0.16666413E+000, 0.16666413E+000, 0.87999722E+003, 0.62726250E+003,
 0.70000000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88117579E+003, 0.88503866E+003, 0.94163655E+003, 0.12165620E+004, 0.00000000E+000, 0.88066409E+003, 0.00000000E+000, 0.88070630E+003, 0.88036146E+003, 0.16646934E+000, 0.16646934E+000, 0.88016788E+003, 0.62725309E+003,
 0.70100000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88137771E+003, 0.88526191E+003, 0.94181160E+003, 0.12165555E+004, 0.00000000E+000, 0.88084698E+003, 0.00000000E+000, 0.88089226E+003, 0.88054057E+003, 0.16627502E+000, 0.16627502E+000, 0.88034167E+003, 0.62724366E+003,
 0.70200000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88158265E+003, 0.88548784E+003, 0.94199028E+003, 0.12165491E+004, 0.00000000E+000, 0.88103296E+003, 0.00000000E+000, 0.88108128E+003, 0.88072280E+003, 0.16608118E+000, 0.16608118E+000, 0.88051858E+003, 0.62723418E+003,
 0.70300000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88179059E+003, 0.88571708E+003, 0.94217257E+003, 0.12165427E+004, 0.00000000E+000, 0.88122201E+003, 0.00000000E+000, 0.88127335E+003, 0.88090815E+003, 0.16588781E+000, 0.16588781E+000, 0.88069860E+003, 0.62722465E+003,
 0.70400000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88200151E+003, 0.88594899E+003, 0.94235843E+003, 0.12165363E+004, 0.00000000E+000, 0.88141413E+003, 0.00000000E+000, 0.88146846E+003, 0.88109660E+003, 0.16569490E+000, 0.16569490E+000, 0.88088170E+003, 0.62721510E+003,
 0.70500000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88221542E+003, 0.88618418E+003, 0.94254783E+003, 0.12165299E+004, 0.00000000E+000, 0.88160928E+003, 0.00000000E+000, 0.88166658E+003, 0.88128813E+003, 0.16550245E+000, 0.16550245E+000, 0.88106787E+003, 0.62720549E+003,
 0.70600000E+002, 0.19375000E+001, 0.23125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88243228E+003, 0.88642202E+003, 0.94274074E+003, 0.12165236E+004, 0.00000000E+000, 0.88180747E+003, 0.00000000E+000, 0.88186772E+003, 0.88148271E+003, 0.16531047E+000, 0.16531047E+000, 0.88125708E+003, 0.62719584E+003,
 0.70700000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88265556E+003, 0.88666310E+003, 0.94293715E+003, 0.12181537E+004, 0.00000000E+000, 0.88200867E+003, 0.00000000E+000, 0.88207184E+003, 0.88168035E+003, 0.16511896E+000, 0.16511896E+000, 0.88144933E+003, 0.62718614E+003,
 0.70800000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88288813E+003, 0.88690681E+003, 0.94313702E+003, 0.12181456E+004, 0.00000000E+000, 0.88221286E+003, 0.00000000E+000, 0.88227893E+003, 0.88188101E+003, 0.16492790E+000, 0.16492790E+000, 0.88164460E+003, 0.62717641E+003,
 0.70900000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88312360E+003, 0.88715372E+003, 0.94334033E+003, 0.12181376E+004, 0.00000000E+000, 0.88242003E+003, 0.00000000E+000, 0.88248899E+003, 0.88208468E+003, 0.16473731E+000, 0.16473731E+000, 0.88184287E+003, 0.62716666E+003,
 0.71000000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88336195E+003, 0.88740322E+003, 0.94354705E+003, 0.12181296E+004, 0.00000000E+000, 0.88263018E+003, 0.00000000E+000, 0.88270199E+003, 0.88229136E+003, 0.16454717E+000, 0.16454717E+000, 0.88204412E+003, 0.62715685E+003,
 0.71100000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88360315E+003, 0.88765582E+003, 0.94374582E+003, 0.12181217E+004, 0.00000000E+000, 0.88284326E+003, 0.00000000E+000, 0.88291792E+003, 0.88250102E+003, 0.16435748E+000, 0.16435748E+000, 0.88224835E+003, 0.62714699E+003,
 0.71200000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88384719E+003, 0.88791095E+003, 0.94392863E+003, 0.12181138E+004, 0.00000000E+000, 0.88305929E+003, 0.00000000E+000, 0.88313677E+003, 0.88271364E+003, 0.16416826E+000, 0.16416826E+000, 0.88245553E+003, 0.62713708E+003,
 0.71300000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88409403E+003, 0.88816907E+003, 0.94411306E+003, 0.12181059E+004, 0.00000000E+000, 0.88327824E+003, 0.00000000E+000, 0.88335852E+003, 0.88292921E+003, 0.16397949E+000, 0.16397949E+000, 0.88266565E+003, 0.62712716E+003,
 0.71400000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88434363E+003, 0.88842962E+003, 0.94430792E+003, 0.12180981E+004, 0.00000000E+000, 0.88350009E+003, 0.00000000E+000, 0.88358315E+003, 0.88314771E+003, 0.16379117E+000, 0.16379117E+000, 0.88287869E+003, 0.62711721E+003,
 0.71500000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88459597E+003, 0.88869303E+003, 0.94450801E+003, 0.12180903E+004, 0.00000000E+000, 0.88372482E+003, 0.00000000E+000, 0.88381064E+003, 0.88336911E+003, 0.16360329E+000, 0.16360329E+000, 0.88309464E+003, 0.62710719E+003,
 0.71600000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88485099E+003, 0.88895874E+003, 0.94471407E+003, 0.12180825E+004, 0.00000000E+000, 0.88395242E+003, 0.00000000E+000, 0.88404097E+003, 0.88359339E+003, 0.16341586E+000, 0.16341586E+000, 0.88331348E+003, 0.62709712E+003,
 0.71700000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88510864E+003, 0.88922723E+003, 0.94492536E+003, 0.12180748E+004, 0.00000000E+000, 0.88418284E+003, 0.00000000E+000, 0.88427410E+003, 0.88382053E+003, 0.16322888E+000, 0.16322888E+000, 0.88353518E+003, 0.62708701E+003,
 0.71800000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88536888E+003, 0.88949805E+003, 0.94514134E+003, 0.12180671E+004, 0.00000000E+000, 0.88441608E+003, 0.00000000E+000, 0.88451002E+003, 0.88405050E+003, 0.16304236E+000, 0.16304236E+000, 0.88375971E+003, 0.62707689E+003,
 0.71900000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88563171E+003, 0.88977170E+003, 0.94536201E+003, 0.12180595E+004, 0.00000000E+000, 0.88465208E+003, 0.00000000E+000, 0.88474868E+003, 0.88428325E+003, 0.16285627E+000, 0.16285627E+000, 0.88398706E+003, 0.62706674E+003,
 0.72000000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589713E+003, 0.89004774E+003, 0.94558695E+003, 0.12180519E+004, 0.00000000E+000, 0.88489084E+003, 0.00000000E+000, 0.88499006E+003, 0.88451877E+003, 0.16267062E+000, 0.16267062E+000, 0.88421720E+003, 0.62705652E+003,
 0.72100000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88616514E+003, 0.89032656E+003, 0.94581616E+003, 0.12180443E+004, 0.00000000E+000, 0.88513231E+003, 0.00000000E+000, 0.88523412E+003, 0.88475703E+003, 0.16248541E+000, 0.16248541E+000, 0.88445008E+003, 0.62704624E+003,
 0.72200000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88643574E+003, 0.89060768E+003, 0.94604941E+003, 0.12180368E+004, 0.00000000E+000, 0.88537650E+003, 0.00000000E+000, 0.88548087E+003, 0.88499802E+003, 0.16230066E+000, 0.16230066E+000, 0.88468570E+003, 0.62703594E+003,
 0.72300000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88670889E+003, 0.89089150E+003, 0.94628666E+003, 0.12180293E+004, 0.00000000E+000, 0.88562336E+003, 0.00000000E+000, 0.88573027E+003, 0.88524172E+003, 0.16211634E+000, 0.16211634E+000, 0.88492403E+003, 0.62702562E+003,
 0.72400000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88698454E+003, 0.89117764E+003, 0.94652778E+003, 0.12180219E+004, 0.00000000E+000, 0.88587290E+003, 0.00000000E+000, 0.88598233E+003, 0.88548811E+003, 0.16193246E+000, 0.16193246E+000, 0.88516505E+003, 0.62701528E+003,
 0.72500000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88726270E+003, 0.89146656E+003, 0.94677271E+003, 0.12180145E+004, 0.00000000E+000, 0.88612509E+003, 0.00000000E+000, 0.88623701E+003, 0.88573718E+003, 0.16174901E+000, 0.16174901E+000, 0.88540875E+003, 0.62700486E+003,
 0.72600000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88754339E+003, 0.89175789E+003, 0.94702136E+003, 0.12180071E+004, 0.00000000E+000, 0.88637991E+003, 0.00000000E+000, 0.88649429E+003, 0.88598890E+003, 0.16156599E+000, 0.16156599E+000, 0.88565511E+003, 0.62699439E+003,
 0.72700000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88782661E+003, 0.89205207E+003, 0.94727367E+003, 0.12179998E+004, 0.00000000E+000, 0.88663733E+003, 0.00000000E+000, 0.88675415E+003, 0.88624324E+003, 0.16138342E+000, 0.16138342E+000, 0.88590411E+003, 0.62698389E+003,
 0.72800000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88811239E+003, 0.89234870E+003, 0.94752956E+003, 0.12179925E+004, 0.00000000E+000, 0.88689735E+003, 0.00000000E+000, 0.88701659E+003, 0.88650021E+003, 0.16120128E+000, 0.16120128E+000, 0.88615572E+003, 0.62697337E+003,
 0.72900000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88840074E+003, 0.89264818E+003, 0.94778896E+003, 0.12179852E+004, 0.00000000E+000, 0.88715995E+003, 0.00000000E+000, 0.88728160E+003, 0.88675980E+003, 0.16101957E+000, 0.16101957E+000, 0.88640994E+003, 0.62696284E+003,
 0.73000000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88869167E+003, 0.89295008E+003, 0.94805179E+003, 0.12179780E+004, 0.00000000E+000, 0.88742515E+003, 0.00000000E+000, 0.88754917E+003, 0.88702201E+003, 0.16083829E+000, 0.16083829E+000, 0.88666675E+003, 0.62695223E+003,
 0.73100000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88898515E+003, 0.89325477E+003, 0.94831798E+003, 0.12179708E+004, 0.00000000E+000, 0.88769292E+003, 0.00000000E+000, 0.88781932E+003, 0.88728683E+003, 0.16065743E+000, 0.16065743E+000, 0.88692615E+003, 0.62694156E+003,
 0.73200000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88928118E+003, 0.89356188E+003, 0.94858746E+003, 0.12179637E+004, 0.00000000E+000, 0.88796327E+003, 0.00000000E+000, 0.88809202E+003, 0.88755425E+003, 0.16047700E+000, 0.16047700E+000, 0.88718813E+003, 0.62693087E+003,
 0.73300000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88957975E+003, 0.89387172E+003, 0.94886019E+003, 0.12179566E+004, 0.00000000E+000, 0.88823618E+003, 0.00000000E+000, 0.88836729E+003, 0.88782427E+003, 0.16029700E+000, 0.16029700E+000, 0.88745269E+003, 0.62692016E+003,
 0.73400000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88988086E+003, 0.89418379E+003, 0.94913614E+003, 0.12179495E+004, 0.00000000E+000, 0.88851166E+003, 0.00000000E+000, 0.88864510E+003, 0.88809688E+003, 0.16011744E+000, 0.16011744E+000, 0.88771982E+003, 0.62690943E+003,
 0.73500000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89018446E+003, 0.89449830E+003, 0.94941527E+003, 0.12179425E+004, 0.00000000E+000, 0.88878968E+003, 0.00000000E+000, 0.88892545E+003, 0.88837206E+003, 0.15993829E+000, 0.15993829E+000, 0.88798952E+003, 0.62689868E+003,
 0.73600000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89049045E+003, 0.89481486E+003, 0.94969757E+003, 0.12179355E+004, 0.00000000E+000, 0.88907025E+003, 0.00000000E+000, 0.88920834E+003, 0.88864982E+003, 0.15975955E+000, 0.15975955E+000, 0.88826176E+003, 0.62688783E+003,
 0.73700000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89079876E+003, 0.89513380E+003, 0.94997670E+003, 0.12179285E+004, 0.00000000E+000, 0.88935335E+003, 0.00000000E+000, 0.88949374E+003, 0.88893011E+003, 0.15958124E+000, 0.15958124E+000, 0.88853655E+003, 0.62687695E+003,
 0.73800000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89110936E+003, 0.89545481E+003, 0.95024225E+003, 0.12179216E+004, 0.00000000E+000, 0.88963894E+003, 0.00000000E+000, 0.88978162E+003, 0.88921292E+003, 0.15940334E+000, 0.15940334E+000, 0.88881387E+003, 0.62686604E+003,
 0.73900000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89142224E+003, 0.89577828E+003, 0.95049931E+003, 0.12179147E+004, 0.00000000E+000, 0.88992700E+003, 0.00000000E+000, 0.89007193E+003, 0.88949819E+003, 0.15922587E+000, 0.15922587E+000, 0.88909369E+003, 0.62685512E+003,
 0.74000000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89173740E+003, 0.89610386E+003, 0.95076079E+003, 0.12179079E+004, 0.00000000E+000, 0.89021749E+003, 0.00000000E+000, 0.89036465E+003, 0.88978591E+003, 0.15904882E+000, 0.15904882E+000, 0.88937598E+003, 0.62684418E+003,
 0.74100000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89205486E+003, 0.89643179E+003, 0.95102829E+003, 0.12179011E+004, 0.00000000E+000, 0.89051039E+003, 0.00000000E+000, 0.89065976E+003, 0.89007605E+003, 0.15887218E+000, 0.15887218E+000, 0.88966071E+003, 0.62683320E+003,
 0.74200000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89237460E+003, 0.89676162E+003, 0.95130075E+003, 0.12178943E+004, 0.00000000E+000, 0.89080568E+003, 0.00000000E+000, 0.89095724E+003, 0.89036860E+003, 0.15869594E+000, 0.15869594E+000, 0.88994786E+003, 0.62682213E+003,
 0.74300000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89269652E+003, 0.89709361E+003, 0.95157870E+003, 0.12178876E+004, 0.00000000E+000, 0.89110335E+003, 0.00000000E+000, 0.89125707E+003, 0.89066354E+003, 0.15852012E+000, 0.15852012E+000, 0.89023741E+003, 0.62681103E+003,
 0.74400000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89302058E+003, 0.89742747E+003, 0.95186153E+003, 0.12178809E+004, 0.00000000E+000, 0.89140339E+003, 0.00000000E+000, 0.89155925E+003, 0.89096087E+003, 0.15834471E+000, 0.15834471E+000, 0.89052934E+003, 0.62679992E+003,
 0.74500000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89334672E+003, 0.89776364E+003, 0.95214919E+003, 0.12178742E+004, 0.00000000E+000, 0.89170575E+003, 0.00000000E+000, 0.89186373E+003, 0.89126054E+003, 0.15816972E+000, 0.15816972E+000, 0.89082364E+003, 0.62678878E+003,
 0.74600000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89367498E+003, 0.89810196E+003, 0.95244145E+003, 0.12178676E+004, 0.00000000E+000, 0.89201041E+003, 0.00000000E+000, 0.89217048E+003, 0.89156251E+003, 0.15799514E+000, 0.15799514E+000, 0.89112028E+003, 0.62677763E+003,
 0.74700000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89400540E+003, 0.89844284E+003, 0.95273812E+003, 0.12178611E+004, 0.00000000E+000, 0.89231734E+003, 0.00000000E+000, 0.89247946E+003, 0.89186676E+003, 0.15782096E+000, 0.15782096E+000, 0.89141923E+003, 0.62676642E+003,
 0.74800000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89433808E+003, 0.89878604E+003, 0.95303908E+003, 0.12178545E+004, 0.00000000E+000, 0.89262651E+003, 0.00000000E+000, 0.89279066E+003, 0.89217327E+003, 0.15764718E+000, 0.15764718E+000, 0.89172046E+003, 0.62675514E+003,
 0.74900000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89467306E+003, 0.89913171E+003, 0.95334414E+003, 0.12178480E+004, 0.00000000E+000, 0.89293793E+003, 0.00000000E+000, 0.89310408E+003, 0.89248206E+003, 0.15747381E+000, 0.15747381E+000, 0.89202395E+003, 0.62674383E+003,
 0.75000000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89501035E+003, 0.89947924E+003, 0.95365314E+003, 0.12178415E+004, 0.00000000E+000, 0.89325159E+003, 0.00000000E+000, 0.89341974E+003, 0.89279313E+003, 0.15730083E+000, 0.15730083E+000, 0.89232969E+003, 0.62673250E+003,
 0.75100000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89534988E+003, 0.89982843E+003, 0.95396593E+003, 0.12178351E+004, 0.00000000E+000, 0.89356751E+003, 0.00000000E+000, 0.89373765E+003, 0.89310649E+003, 0.15712828E+000, 0.15712828E+000, 0.89263769E+003, 0.62672116E+003,
 0.75200000E+002, 0.19375000E+001, 0.23125000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89569140E+003, 0.90017887E+003, 0.95428240E+003, 0.12178287E+004, 0.00000000E+000, 0.89388570E+003, 0.00000000E+000, 0.89405782E+003, 0.89342215E+003, 0.15695612E+000, 0.15695612E+000, 0.89294795E+003, 0.62670979E+003,
