TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.50000000E+000, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184213E+003, 0.78175149E+003, 0.78214325E+003, 0.12058434E+004, 0.00000000E+000, 0.78169095E+003, 0.00000000E+000, 0.78184214E+003, 0.78154760E+003, 0.30917129E-001, 0.30917129E-001, 0.78184211E+003, 0.62815000E+003,
 0.10000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184218E+003, 0.78175153E+003, 0.78214328E+003, 0.12058478E+004, 0.00000000E+000, 0.78169100E+003, 0.00000000E+000, 0.78184219E+003, 0.78154764E+003, 0.30913480E-001, 0.30913480E-001, 0.78184212E+003, 0.62815000E+003,
 0.15000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184225E+003, 0.78175161E+003, 0.78214334E+003, 0.12058512E+004, 0.00000000E+000, 0.78169108E+003, 0.00000000E+000, 0.78184228E+003, 0.78154771E+003, 0.30909540E-001, 0.30909540E-001, 0.78184214E+003, 0.62815000E+003,
 0.20000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184236E+003, 0.78175172E+003, 0.78214343E+003, 0.12058534E+004, 0.00000000E+000, 0.78169119E+003, 0.00000000E+000, 0.78184240E+003, 0.78154781E+003, 0.30905776E-001, 0.30905776E-001, 0.78184219E+003, 0.62814999E+003,
 0.25000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184250E+003, 0.78175187E+003, 0.78214356E+003, 0.12058547E+004, 0.00000000E+000, 0.78169134E+003, 0.00000000E+000, 0.78184254E+003, 0.78154795E+003, 0.30902724E-001, 0.30902724E-001, 0.78184225E+003, 0.62814968E+003,
 0.30000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184267E+003, 0.78175205E+003, 0.78214373E+003, 0.12058554E+004, 0.00000000E+000, 0.78169153E+003, 0.00000000E+000, 0.78184272E+003, 0.78154813E+003, 0.30900265E-001, 0.30900265E-001, 0.78184234E+003, 0.62814871E+003,
 0.35000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184287E+003, 0.78175229E+003, 0.78214394E+003, 0.12058556E+004, 0.00000000E+000, 0.78169177E+003, 0.00000000E+000, 0.78184293E+003, 0.78154835E+003, 0.30898331E-001, 0.30898331E-001, 0.78184245E+003, 0.62814694E+003,
 0.40000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184311E+003, 0.78175257E+003, 0.78214418E+003, 0.12058555E+004, 0.00000000E+000, 0.78169206E+003, 0.00000000E+000, 0.78184319E+003, 0.78154863E+003, 0.30896818E-001, 0.30896818E-001, 0.78184259E+003, 0.62814432E+003,
 0.45000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184339E+003, 0.78175291E+003, 0.78214448E+003, 0.12058554E+004, 0.00000000E+000, 0.78169241E+003, 0.00000000E+000, 0.78184349E+003, 0.78154897E+003, 0.30895642E-001, 0.30895642E-001, 0.78184277E+003, 0.62814093E+003,
 0.50000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184373E+003, 0.78175333E+003, 0.78214483E+003, 0.12058552E+004, 0.00000000E+000, 0.78169284E+003, 0.00000000E+000, 0.78184384E+003, 0.78154938E+003, 0.30894733E-001, 0.30894733E-001, 0.78184298E+003, 0.62813690E+003,
 0.55000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184414E+003, 0.78175382E+003, 0.78214526E+003, 0.12058550E+004, 0.00000000E+000, 0.78169335E+003, 0.00000000E+000, 0.78184427E+003, 0.78154987E+003, 0.30894034E-001, 0.30894034E-001, 0.78184323E+003, 0.62813241E+003,
 0.60000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184462E+003, 0.78175442E+003, 0.78214576E+003, 0.12058548E+004, 0.00000000E+000, 0.78169396E+003, 0.00000000E+000, 0.78184477E+003, 0.78155047E+003, 0.30893502E-001, 0.30893502E-001, 0.78184352E+003, 0.62812763E+003,
 0.65000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184519E+003, 0.78175512E+003, 0.78214635E+003, 0.12058547E+004, 0.00000000E+000, 0.78169468E+003, 0.00000000E+000, 0.78184538E+003, 0.78155117E+003, 0.30893101E-001, 0.30893101E-001, 0.78184388E+003, 0.62812273E+003,
 0.70000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184587E+003, 0.78175595E+003, 0.78214706E+003, 0.12058547E+004, 0.00000000E+000, 0.78169554E+003, 0.00000000E+000, 0.78184609E+003, 0.78155201E+003, 0.30892803E-001, 0.30892803E-001, 0.78184431E+003, 0.62811786E+003,
 0.75000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184668E+003, 0.78175693E+003, 0.78214789E+003, 0.12058548E+004, 0.00000000E+000, 0.78169654E+003, 0.00000000E+000, 0.78184693E+003, 0.78155299E+003, 0.30892588E-001, 0.30892588E-001, 0.78184482E+003, 0.62811316E+003,
 0.80000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184762E+003, 0.78175807E+003, 0.78214886E+003, 0.12058549E+004, 0.00000000E+000, 0.78169771E+003, 0.00000000E+000, 0.78184792E+003, 0.78155414E+003, 0.30892437E-001, 0.30892437E-001, 0.78184543E+003, 0.62810869E+003,
 0.85000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184872E+003, 0.78175940E+003, 0.78215000E+003, 0.12058551E+004, 0.00000000E+000, 0.78169907E+003, 0.00000000E+000, 0.78184908E+003, 0.78155546E+003, 0.30892337E-001, 0.30892337E-001, 0.78184614E+003, 0.62810451E+003,
 0.90000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78185000E+003, 0.78176091E+003, 0.78215131E+003, 0.12058554E+004, 0.00000000E+000, 0.78170063E+003, 0.00000000E+000, 0.78185041E+003, 0.78155699E+003, 0.30892277E-001, 0.30892277E-001, 0.78184698E+003, 0.62810065E+003,
 0.95000000E+001, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78185147E+003, 0.78176265E+003, 0.78215282E+003, 0.12058557E+004, 0.00000000E+000, 0.78170240E+003, 0.00000000E+000, 0.78185195E+003, 0.78155872E+003, 0.30892248E-001, 0.30892248E-001, 0.78184796E+003, 0.62809712E+003,
 0.10000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78185316E+003, 0.78176461E+003, 0.78215454E+003, 0.12058561E+004, 0.00000000E+000, 0.78170440E+003, 0.00000000E+000, 0.78185370E+003, 0.78156068E+003, 0.30892244E-001, 0.30892244E-001, 0.78184909E+003, 0.62809390E+003,
 0.10500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78185506E+003, 0.78176681E+003, 0.78215649E+003, 0.12058565E+004, 0.00000000E+000, 0.78170664E+003, 0.00000000E+000, 0.78185567E+003, 0.78156288E+003, 0.30892260E-001, 0.30892260E-001, 0.78185040E+003, 0.62809098E+003,
 0.11000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78185723E+003, 0.78176927E+003, 0.78215868E+003, 0.12058569E+004, 0.00000000E+000, 0.78170915E+003, 0.00000000E+000, 0.78185792E+003, 0.78156534E+003, 0.30887436E-001, 0.30887436E-001, 0.78185189E+003, 0.62808833E+003,
 0.11500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78186186E+003, 0.78177345E+003, 0.78216148E+003, 0.12058471E+004, 0.00000000E+000, 0.78171369E+003, 0.00000000E+000, 0.78186363E+003, 0.78156998E+003, 0.30399469E-001, 0.30399469E-001, 0.78185368E+003, 0.62808594E+003,
 0.12000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78187071E+003, 0.78178164E+003, 0.78216749E+003, 0.12058388E+004, 0.00000000E+000, 0.78172230E+003, 0.00000000E+000, 0.78187372E+003, 0.78157823E+003, 0.29918384E-001, 0.29918384E-001, 0.78185639E+003, 0.62808353E+003,
 0.12500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78188322E+003, 0.78179414E+003, 0.78217817E+003, 0.12058292E+004, 0.00000000E+000, 0.78173514E+003, 0.00000000E+000, 0.78188735E+003, 0.78158998E+003, 0.29453988E-001, 0.29453988E-001, 0.78186116E+003, 0.62808136E+003,
 0.13000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78189952E+003, 0.78181102E+003, 0.78219317E+003, 0.12058146E+004, 0.00000000E+000, 0.78175242E+003, 0.00000000E+000, 0.78190501E+003, 0.78160591E+003, 0.29007260E-001, 0.29007260E-001, 0.78186851E+003, 0.62807957E+003,
 0.13500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78191989E+003, 0.78183282E+003, 0.78221286E+003, 0.12058059E+004, 0.00000000E+000, 0.78177465E+003, 0.00000000E+000, 0.78192683E+003, 0.78162644E+003, 0.28574237E-001, 0.28574237E-001, 0.78187835E+003, 0.62807823E+003,
 0.14000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78194463E+003, 0.78186003E+003, 0.78223760E+003, 0.12057983E+004, 0.00000000E+000, 0.78180238E+003, 0.00000000E+000, 0.78195323E+003, 0.78165226E+003, 0.28158167E-001, 0.28158167E-001, 0.78189103E+003, 0.62807750E+003,
 0.14500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78197430E+003, 0.78189343E+003, 0.78226798E+003, 0.12057921E+004, 0.00000000E+000, 0.78183639E+003, 0.00000000E+000, 0.78198479E+003, 0.78168413E+003, 0.27754332E-001, 0.27754332E-001, 0.78190692E+003, 0.62807802E+003,
 0.15000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78200950E+003, 0.78193382E+003, 0.78230468E+003, 0.12057880E+004, 0.00000000E+000, 0.78187753E+003, 0.00000000E+000, 0.78202215E+003, 0.78172291E+003, 0.27363708E-001, 0.27363708E-001, 0.78192627E+003, 0.62808055E+003,
 0.15500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78205094E+003, 0.78198219E+003, 0.78234852E+003, 0.12057861E+004, 0.00000000E+000, 0.78192680E+003, 0.00000000E+000, 0.78206608E+003, 0.78176960E+003, 0.26984862E-001, 0.26984862E-001, 0.78194960E+003, 0.62808244E+003,
 0.16000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78209947E+003, 0.78203960E+003, 0.78240044E+003, 0.12057865E+004, 0.00000000E+000, 0.78198528E+003, 0.00000000E+000, 0.78211746E+003, 0.78182526E+003, 0.26617120E-001, 0.26617120E-001, 0.78197733E+003, 0.62808381E+003,
 0.16500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78215599E+003, 0.78210725E+003, 0.78246153E+003, 0.12057893E+004, 0.00000000E+000, 0.78205420E+003, 0.00000000E+000, 0.78217726E+003, 0.78189110E+003, 0.26260215E-001, 0.26260215E-001, 0.78201003E+003, 0.62808481E+003,
 0.17000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78222157E+003, 0.78218643E+003, 0.78253291E+003, 0.12057946E+004, 0.00000000E+000, 0.78213487E+003, 0.00000000E+000, 0.78224659E+003, 0.78196840E+003, 0.25913362E-001, 0.25913362E-001, 0.78204834E+003, 0.62808554E+003,
 0.17500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78229729E+003, 0.78227853E+003, 0.78261592E+003, 0.12058024E+004, 0.00000000E+000, 0.78222870E+003, 0.00000000E+000, 0.78232657E+003, 0.78205855E+003, 0.25576092E-001, 0.25576092E-001, 0.78209292E+003, 0.62808609E+003,
 0.18000000E+002, 0.24375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78238440E+003, 0.78238504E+003, 0.78287874E+003, 0.12058126E+004, 0.00000000E+000, 0.78233719E+003, 0.00000000E+000, 0.78241855E+003, 0.78216302E+003, 0.25247939E-001, 0.25247939E-001, 0.78214459E+003, 0.62808649E+003,
 0.18500000E+002, 0.23125000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78248417E+003, 0.78252704E+003, 0.78353920E+003, 0.12058253E+004, 0.00000000E+000, 0.78246190E+003, 0.00000000E+000, 0.78252378E+003, 0.78228335E+003, 0.24928492E-001, 0.24928492E-001, 0.78220412E+003, 0.62808678E+003,
 0.19000000E+002, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.78282790E+003, 0.78303055E+003, 0.78443200E+003, 0.12089159E+004, 0.00000000E+000, 0.78260446E+003, 0.00000000E+000, 0.78264376E+003, 0.78242114E+003, 0.24617365E-001, 0.24617365E-001, 0.78227248E+003, 0.62808700E+003,
 0.19500000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78342289E+003, 0.78380812E+003, 0.78540420E+003, 0.12097500E+004, 0.00000000E+000, 0.78276652E+003, 0.00000000E+000, 0.78277987E+003, 0.78257804E+003, 0.24314198E-001, 0.24314198E-001, 0.78235060E+003, 0.62808717E+003,
 0.20000000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78431268E+003, 0.78465526E+003, 0.78645640E+003, 0.12097656E+004, 0.00000000E+000, 0.78294982E+003, 0.00000000E+000, 0.78293372E+003, 0.78275573E+003, 0.24018655E-001, 0.24018655E-001, 0.78243952E+003, 0.62808730E+003,
 0.20100000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78449913E+003, 0.78483305E+003, 0.78667635E+003, 0.12097749E+004, 0.00000000E+000, 0.78298913E+003, 0.00000000E+000, 0.78296669E+003, 0.78279387E+003, 0.23957896E-001, 0.23957896E-001, 0.78245867E+003, 0.62808739E+003,
 0.20200000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78468834E+003, 0.78501327E+003, 0.78689792E+003, 0.12097795E+004, 0.00000000E+000, 0.78302932E+003, 0.00000000E+000, 0.78300043E+003, 0.78283291E+003, 0.23904146E-001, 0.23904146E-001, 0.78247830E+003, 0.62808741E+003,
 0.20300000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78488026E+003, 0.78519641E+003, 0.78712319E+003, 0.12097829E+004, 0.00000000E+000, 0.78307043E+003, 0.00000000E+000, 0.78303493E+003, 0.78287286E+003, 0.23845090E-001, 0.23845090E-001, 0.78249843E+003, 0.62808742E+003,
 0.20400000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78507496E+003, 0.78543376E+003, 0.78735169E+003, 0.12097873E+004, 0.00000000E+000, 0.78311250E+003, 0.00000000E+000, 0.78307023E+003, 0.78291373E+003, 0.23788099E-001, 0.23788099E-001, 0.78251906E+003, 0.62808744E+003,
 0.20500000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78527249E+003, 0.78567755E+003, 0.78760997E+003, 0.12097915E+004, 0.00000000E+000, 0.78315553E+003, 0.00000000E+000, 0.78310633E+003, 0.78295555E+003, 0.23730898E-001, 0.23730898E-001, 0.78254020E+003, 0.62808745E+003,
 0.20600000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78547283E+003, 0.78592448E+003, 0.78789948E+003, 0.12097958E+004, 0.00000000E+000, 0.78319955E+003, 0.00000000E+000, 0.78314326E+003, 0.78299833E+003, 0.23674127E-001, 0.23674127E-001, 0.78256189E+003, 0.62808747E+003,
 0.20700000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78567600E+003, 0.78617452E+003, 0.78819236E+003, 0.12098003E+004, 0.00000000E+000, 0.78324456E+003, 0.00000000E+000, 0.78318104E+003, 0.78304209E+003, 0.23617618E-001, 0.23617618E-001, 0.78258406E+003, 0.62808748E+003,
 0.20800000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78588201E+003, 0.78642769E+003, 0.78848858E+003, 0.12098048E+004, 0.00000000E+000, 0.78329058E+003, 0.00000000E+000, 0.78321966E+003, 0.78308684E+003, 0.23561361E-001, 0.23561361E-001, 0.78260678E+003, 0.62808749E+003,
 0.20900000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78609085E+003, 0.78668397E+003, 0.78878811E+003, 0.12098094E+004, 0.00000000E+000, 0.78333762E+003, 0.00000000E+000, 0.78325915E+003, 0.78313259E+003, 0.23505380E-001, 0.23505380E-001, 0.78263008E+003, 0.62808751E+003,
 0.21000000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78630252E+003, 0.78694336E+003, 0.78909093E+003, 0.12098141E+004, 0.00000000E+000, 0.78338570E+003, 0.00000000E+000, 0.78329953E+003, 0.78317936E+003, 0.23449676E-001, 0.23449676E-001, 0.78265386E+003, 0.62808752E+003,
 0.21100000E+002, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78651703E+003, 0.78720583E+003, 0.78939698E+003, 0.12098189E+004, 0.00000000E+000, 0.78343483E+003, 0.00000000E+000, 0.78334080E+003, 0.78322716E+003, 0.23394241E-001, 0.23394241E-001, 0.78267828E+003, 0.62808753E+003,
 0.21200000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78677353E+003, 0.78747139E+003, 0.78970625E+003, 0.12106365E+004, 0.00000000E+000, 0.78348502E+003, 0.00000000E+000, 0.78338297E+003, 0.78327600E+003, 0.23339075E-001, 0.23339075E-001, 0.78270320E+003, 0.62808754E+003,
 0.21300000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78705115E+003, 0.78774000E+003, 0.79001871E+003, 0.12106412E+004, 0.00000000E+000, 0.78353628E+003, 0.00000000E+000, 0.78342606E+003, 0.78332590E+003, 0.23284174E-001, 0.23284174E-001, 0.78272876E+003, 0.62808755E+003,
 0.21400000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78733182E+003, 0.78801169E+003, 0.79033434E+003, 0.12106461E+004, 0.00000000E+000, 0.78358864E+003, 0.00000000E+000, 0.78347007E+003, 0.78337687E+003, 0.23229538E-001, 0.23229538E-001, 0.78275486E+003, 0.62808756E+003,
 0.21500000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78761552E+003, 0.78828641E+003, 0.79065313E+003, 0.12106509E+004, 0.00000000E+000, 0.78364209E+003, 0.00000000E+000, 0.78351503E+003, 0.78342892E+003, 0.23175164E-001, 0.23175164E-001, 0.78278160E+003, 0.62808757E+003,
 0.21600000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78790224E+003, 0.78856418E+003, 0.79097505E+003, 0.12106559E+004, 0.00000000E+000, 0.78369666E+003, 0.00000000E+000, 0.78356094E+003, 0.78348207E+003, 0.23121049E-001, 0.23121049E-001, 0.78280894E+003, 0.62808757E+003,
 0.21700000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78819196E+003, 0.78884496E+003, 0.79130007E+003, 0.12106610E+004, 0.00000000E+000, 0.78375236E+003, 0.00000000E+000, 0.78360783E+003, 0.78353632E+003, 0.23067194E-001, 0.23067194E-001, 0.78283690E+003, 0.62808758E+003,
 0.21800000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78848467E+003, 0.78912876E+003, 0.79162818E+003, 0.12106661E+004, 0.00000000E+000, 0.78380920E+003, 0.00000000E+000, 0.78365568E+003, 0.78359170E+003, 0.23013596E-001, 0.23013596E-001, 0.78286550E+003, 0.62808759E+003,
 0.21900000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78878034E+003, 0.78941553E+003, 0.79195934E+003, 0.12106713E+004, 0.00000000E+000, 0.78386720E+003, 0.00000000E+000, 0.78370453E+003, 0.78364822E+003, 0.22960254E-001, 0.22960254E-001, 0.78289473E+003, 0.62808760E+003,
 0.22000000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78907897E+003, 0.78970530E+003, 0.79229354E+003, 0.12106766E+004, 0.00000000E+000, 0.78392636E+003, 0.00000000E+000, 0.78375438E+003, 0.78370589E+003, 0.22907164E-001, 0.22907164E-001, 0.78292462E+003, 0.62808760E+003,
 0.22100000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78938054E+003, 0.78999802E+003, 0.79263074E+003, 0.12106820E+004, 0.00000000E+000, 0.78398670E+003, 0.00000000E+000, 0.78380526E+003, 0.78376471E+003, 0.22854327E-001, 0.22854327E-001, 0.78295517E+003, 0.62808761E+003,
 0.22200000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78968503E+003, 0.79029369E+003, 0.79297092E+003, 0.12106874E+004, 0.00000000E+000, 0.78404823E+003, 0.00000000E+000, 0.78385715E+003, 0.78382471E+003, 0.22801739E-001, 0.22801739E-001, 0.78298639E+003, 0.62808761E+003,
 0.22300000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78999243E+003, 0.79059228E+003, 0.79331406E+003, 0.12106930E+004, 0.00000000E+000, 0.78411097E+003, 0.00000000E+000, 0.78391009E+003, 0.78388589E+003, 0.22749400E-001, 0.22749400E-001, 0.78301829E+003, 0.62808762E+003,
 0.22400000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79030270E+003, 0.79089379E+003, 0.79366013E+003, 0.12106986E+004, 0.00000000E+000, 0.78417492E+003, 0.00000000E+000, 0.78396408E+003, 0.78394828E+003, 0.22697306E-001, 0.22697306E-001, 0.78305088E+003, 0.62808763E+003,
 0.22500000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79061584E+003, 0.79119819E+003, 0.79400910E+003, 0.12107043E+004, 0.00000000E+000, 0.78424011E+003, 0.00000000E+000, 0.78401913E+003, 0.78401187E+003, 0.22645458E-001, 0.22645458E-001, 0.78308417E+003, 0.62808763E+003,
 0.22600000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79093183E+003, 0.79150546E+003, 0.79436092E+003, 0.12107100E+004, 0.00000000E+000, 0.78430653E+003, 0.00000000E+000, 0.78407526E+003, 0.78407669E+003, 0.22593852E-001, 0.22593852E-001, 0.78311818E+003, 0.62808764E+003,
 0.22700000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79125064E+003, 0.79181559E+003, 0.79471559E+003, 0.12107159E+004, 0.00000000E+000, 0.78437421E+003, 0.00000000E+000, 0.78413248E+003, 0.78414274E+003, 0.22542488E-001, 0.22542488E-001, 0.78315290E+003, 0.62808764E+003,
 0.22800000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79157225E+003, 0.79212855E+003, 0.79507306E+003, 0.12107218E+004, 0.00000000E+000, 0.78444315E+003, 0.00000000E+000, 0.78419079E+003, 0.78421004E+003, 0.22491362E-001, 0.22491362E-001, 0.78318836E+003, 0.62808765E+003,
 0.22900000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79189665E+003, 0.79244433E+003, 0.79543333E+003, 0.12107277E+004, 0.00000000E+000, 0.78451337E+003, 0.00000000E+000, 0.78425022E+003, 0.78427859E+003, 0.22440472E-001, 0.22440472E-001, 0.78322456E+003, 0.62808765E+003,
 0.23000000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79222380E+003, 0.79276291E+003, 0.79579634E+003, 0.12107338E+004, 0.00000000E+000, 0.78458487E+003, 0.00000000E+000, 0.78431077E+003, 0.78434842E+003, 0.22389819E-001, 0.22389819E-001, 0.78326151E+003, 0.62808765E+003,
 0.23100000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79255370E+003, 0.79308425E+003, 0.79616208E+003, 0.12107399E+004, 0.00000000E+000, 0.78465768E+003, 0.00000000E+000, 0.78437245E+003, 0.78441953E+003, 0.22339399E-001, 0.22339399E-001, 0.78329922E+003, 0.62808766E+003,
 0.23200000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79288632E+003, 0.79342628E+003, 0.79653052E+003, 0.12107461E+004, 0.00000000E+000, 0.78473180E+003, 0.00000000E+000, 0.78443528E+003, 0.78449193E+003, 0.22289213E-001, 0.22289213E-001, 0.78333770E+003, 0.62808766E+003,
 0.23300000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79322163E+003, 0.79380665E+003, 0.79690163E+003, 0.12107524E+004, 0.00000000E+000, 0.78480724E+003, 0.00000000E+000, 0.78449926E+003, 0.78456564E+003, 0.22239257E-001, 0.22239257E-001, 0.78337696E+003, 0.62808767E+003,
 0.23400000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79355962E+003, 0.79418961E+003, 0.79727538E+003, 0.12107588E+004, 0.00000000E+000, 0.78488401E+003, 0.00000000E+000, 0.78456441E+003, 0.78464067E+003, 0.22189530E-001, 0.22189530E-001, 0.78341702E+003, 0.62808767E+003,
 0.23500000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79390026E+003, 0.79457510E+003, 0.79765172E+003, 0.12107652E+004, 0.00000000E+000, 0.78496213E+003, 0.00000000E+000, 0.78463074E+003, 0.78471702E+003, 0.22140031E-001, 0.22140031E-001, 0.78345787E+003, 0.62808767E+003,
 0.23600000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79424352E+003, 0.79496312E+003, 0.79803065E+003, 0.12107717E+004, 0.00000000E+000, 0.78504160E+003, 0.00000000E+000, 0.78469826E+003, 0.78479471E+003, 0.22090758E-001, 0.22090758E-001, 0.78349953E+003, 0.62808768E+003,
 0.23700000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79458940E+003, 0.79535362E+003, 0.79841210E+003, 0.12107783E+004, 0.00000000E+000, 0.78512244E+003, 0.00000000E+000, 0.78476699E+003, 0.78487374E+003, 0.22041709E-001, 0.22041709E-001, 0.78354202E+003, 0.62808768E+003,
 0.23800000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79493785E+003, 0.79574657E+003, 0.79879607E+003, 0.12107849E+004, 0.00000000E+000, 0.78520465E+003, 0.00000000E+000, 0.78483692E+003, 0.78495414E+003, 0.21992883E-001, 0.21992883E-001, 0.78358533E+003, 0.62808768E+003,
 0.23900000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79528885E+003, 0.79614193E+003, 0.79918250E+003, 0.12107916E+004, 0.00000000E+000, 0.78528825E+003, 0.00000000E+000, 0.78490807E+003, 0.78503591E+003, 0.21944278E-001, 0.21944278E-001, 0.78362948E+003, 0.62808768E+003,
 0.24000000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79564238E+003, 0.79653968E+003, 0.79957137E+003, 0.12107984E+004, 0.00000000E+000, 0.78537325E+003, 0.00000000E+000, 0.78498046E+003, 0.78511905E+003, 0.21895893E-001, 0.21895893E-001, 0.78367449E+003, 0.62808769E+003,
 0.24100000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79599842E+003, 0.79693977E+003, 0.79996265E+003, 0.12108053E+004, 0.00000000E+000, 0.78545965E+003, 0.00000000E+000, 0.78505409E+003, 0.78520359E+003, 0.21847727E-001, 0.21847727E-001, 0.78372035E+003, 0.62808769E+003,
 0.24200000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79635692E+003, 0.79734220E+003, 0.80035630E+003, 0.12108122E+004, 0.00000000E+000, 0.78554746E+003, 0.00000000E+000, 0.78512897E+003, 0.78528953E+003, 0.21799777E-001, 0.21799777E-001, 0.78376708E+003, 0.62808769E+003,
 0.24300000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79671788E+003, 0.79774689E+003, 0.80075228E+003, 0.12108192E+004, 0.00000000E+000, 0.78563671E+003, 0.00000000E+000, 0.78520511E+003, 0.78537687E+003, 0.21752043E-001, 0.21752043E-001, 0.78381469E+003, 0.62808769E+003,
 0.24400000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79708126E+003, 0.79815385E+003, 0.80115057E+003, 0.12108262E+004, 0.00000000E+000, 0.78572738E+003, 0.00000000E+000, 0.78528253E+003, 0.78546563E+003, 0.21704522E-001, 0.21704522E-001, 0.78386319E+003, 0.62808770E+003,
 0.24500000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79744703E+003, 0.79856301E+003, 0.80155112E+003, 0.12108334E+004, 0.00000000E+000, 0.78581950E+003, 0.00000000E+000, 0.78536122E+003, 0.78555583E+003, 0.21657213E-001, 0.21657213E-001, 0.78391259E+003, 0.62808770E+003,
 0.24600000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79781518E+003, 0.79897436E+003, 0.80195392E+003, 0.12108406E+004, 0.00000000E+000, 0.78591307E+003, 0.00000000E+000, 0.78544121E+003, 0.78564745E+003, 0.21610116E-001, 0.21610116E-001, 0.78396289E+003, 0.62808770E+003,
 0.24700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79820952E+003, 0.79938786E+003, 0.80235892E+003, 0.12116489E+004, 0.00000000E+000, 0.78600810E+003, 0.00000000E+000, 0.78552250E+003, 0.78574053E+003, 0.21563227E-001, 0.21563227E-001, 0.78401412E+003, 0.62808770E+003,
 0.24800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79863130E+003, 0.79980348E+003, 0.80276608E+003, 0.12116560E+004, 0.00000000E+000, 0.78610461E+003, 0.00000000E+000, 0.78560511E+003, 0.78583506E+003, 0.21516548E-001, 0.21516548E-001, 0.78406626E+003, 0.62808771E+003,
 0.24900000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79905509E+003, 0.80022116E+003, 0.80317538E+003, 0.12116631E+004, 0.00000000E+000, 0.78620259E+003, 0.00000000E+000, 0.78568903E+003, 0.78593105E+003, 0.21470075E-001, 0.21470075E-001, 0.78411935E+003, 0.62808771E+003,
 0.25000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79948087E+003, 0.80064090E+003, 0.80358675E+003, 0.12116704E+004, 0.00000000E+000, 0.78630205E+003, 0.00000000E+000, 0.78577428E+003, 0.78602852E+003, 0.21423807E-001, 0.21423807E-001, 0.78417338E+003, 0.62808771E+003,
 0.25100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79990858E+003, 0.80106263E+003, 0.80400019E+003, 0.12116777E+004, 0.00000000E+000, 0.78640301E+003, 0.00000000E+000, 0.78586086E+003, 0.78612747E+003, 0.21377744E-001, 0.21377744E-001, 0.78422836E+003, 0.62808771E+003,
 0.25200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80033820E+003, 0.80148634E+003, 0.80441564E+003, 0.12116851E+004, 0.00000000E+000, 0.78650547E+003, 0.00000000E+000, 0.78594880E+003, 0.78622790E+003, 0.21331882E-001, 0.21331882E-001, 0.78428431E+003, 0.62808771E+003,
 0.25300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80076970E+003, 0.80191197E+003, 0.80483307E+003, 0.12116925E+004, 0.00000000E+000, 0.78660945E+003, 0.00000000E+000, 0.78603809E+003, 0.78632983E+003, 0.21286222E-001, 0.21286222E-001, 0.78434123E+003, 0.62808772E+003,
 0.25400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80120302E+003, 0.80233950E+003, 0.80525244E+003, 0.12117000E+004, 0.00000000E+000, 0.78671493E+003, 0.00000000E+000, 0.78612873E+003, 0.78643327E+003, 0.21240762E-001, 0.21240762E-001, 0.78439913E+003, 0.62808772E+003,
 0.25500000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80163814E+003, 0.80276887E+003, 0.80567372E+003, 0.12117076E+004, 0.00000000E+000, 0.78682194E+003, 0.00000000E+000, 0.78622075E+003, 0.78653821E+003, 0.21195500E-001, 0.21195500E-001, 0.78445802E+003, 0.62808772E+003,
 0.25600000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80207502E+003, 0.80320007E+003, 0.80609686E+003, 0.12117152E+004, 0.00000000E+000, 0.78693049E+003, 0.00000000E+000, 0.78631415E+003, 0.78664468E+003, 0.21150436E-001, 0.21150436E-001, 0.78451791E+003, 0.62808772E+003,
 0.25700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80251361E+003, 0.80363304E+003, 0.80652184E+003, 0.12117229E+004, 0.00000000E+000, 0.78704057E+003, 0.00000000E+000, 0.78640894E+003, 0.78675267E+003, 0.21105569E-001, 0.21105569E-001, 0.78457880E+003, 0.62808772E+003,
 0.25800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80295388E+003, 0.80406775E+003, 0.80694861E+003, 0.12117306E+004, 0.00000000E+000, 0.78715219E+003, 0.00000000E+000, 0.78650512E+003, 0.78686219E+003, 0.21060895E-001, 0.21060895E-001, 0.78464072E+003, 0.62808772E+003,
 0.25900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80339579E+003, 0.80450416E+003, 0.80740674E+003, 0.12117385E+004, 0.00000000E+000, 0.78726536E+003, 0.00000000E+000, 0.78660270E+003, 0.78697325E+003, 0.21016415E-001, 0.21016415E-001, 0.78470366E+003, 0.62808773E+003,
 0.26000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80383930E+003, 0.80494224E+003, 0.80786919E+003, 0.12117463E+004, 0.00000000E+000, 0.78738009E+003, 0.00000000E+000, 0.78670169E+003, 0.78708586E+003, 0.20972126E-001, 0.20972126E-001, 0.78476763E+003, 0.62808773E+003,
 0.26100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80428438E+003, 0.80538193E+003, 0.80833285E+003, 0.12117543E+004, 0.00000000E+000, 0.78749638E+003, 0.00000000E+000, 0.78680209E+003, 0.78720001E+003, 0.20928029E-001, 0.20928029E-001, 0.78483265E+003, 0.62808773E+003,
 0.26200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80473098E+003, 0.80582322E+003, 0.80879765E+003, 0.12117623E+004, 0.00000000E+000, 0.78761424E+003, 0.00000000E+000, 0.78690392E+003, 0.78731573E+003, 0.20884121E-001, 0.20884121E-001, 0.78489871E+003, 0.62808773E+003,
 0.26300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80517908E+003, 0.80626604E+003, 0.80926356E+003, 0.12117703E+004, 0.00000000E+000, 0.78773368E+003, 0.00000000E+000, 0.78700718E+003, 0.78743300E+003, 0.20840402E-001, 0.20840402E-001, 0.78496584E+003, 0.62808773E+003,
 0.26400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80562862E+003, 0.80671039E+003, 0.80973054E+003, 0.12117785E+004, 0.00000000E+000, 0.78785469E+003, 0.00000000E+000, 0.78711187E+003, 0.78755185E+003, 0.20796870E-001, 0.20796870E-001, 0.78503403E+003, 0.62808773E+003,
 0.26500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80607957E+003, 0.80715620E+003, 0.81019855E+003, 0.12117866E+004, 0.00000000E+000, 0.78797728E+003, 0.00000000E+000, 0.78721801E+003, 0.78767227E+003, 0.20753525E-001, 0.20753525E-001, 0.78510330E+003, 0.62808773E+003,
 0.26600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80653189E+003, 0.80760345E+003, 0.81066753E+003, 0.12117949E+004, 0.00000000E+000, 0.78810146E+003, 0.00000000E+000, 0.78732559E+003, 0.78779426E+003, 0.20710365E-001, 0.20710365E-001, 0.78517365E+003, 0.62808774E+003,
 0.26700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80698555E+003, 0.80805209E+003, 0.81113746E+003, 0.12118032E+004, 0.00000000E+000, 0.78822724E+003, 0.00000000E+000, 0.78743463E+003, 0.78791785E+003, 0.20667389E-001, 0.20667389E-001, 0.78524509E+003, 0.62808774E+003,
 0.26800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80744051E+003, 0.80850209E+003, 0.81160826E+003, 0.12118115E+004, 0.00000000E+000, 0.78835461E+003, 0.00000000E+000, 0.78754513E+003, 0.78804302E+003, 0.20624595E-001, 0.20624595E-001, 0.78531763E+003, 0.62808774E+003,
 0.26900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80789671E+003, 0.80895339E+003, 0.81207991E+003, 0.12118199E+004, 0.00000000E+000, 0.78848359E+003, 0.00000000E+000, 0.78765710E+003, 0.78816978E+003, 0.20581982E-001, 0.20581982E-001, 0.78539128E+003, 0.62808774E+003,
 0.27000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80835414E+003, 0.80940598E+003, 0.81255235E+003, 0.12118284E+004, 0.00000000E+000, 0.78861417E+003, 0.00000000E+000, 0.78777053E+003, 0.78829814E+003, 0.20539549E-001, 0.20539549E-001, 0.78546604E+003, 0.62808774E+003,
 0.27100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80881274E+003, 0.80985980E+003, 0.81302554E+003, 0.12118369E+004, 0.00000000E+000, 0.78874636E+003, 0.00000000E+000, 0.78788545E+003, 0.78842810E+003, 0.20497296E-001, 0.20497296E-001, 0.78554192E+003, 0.62808774E+003,
 0.27200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80927247E+003, 0.81031482E+003, 0.81349943E+003, 0.12118455E+004, 0.00000000E+000, 0.78888016E+003, 0.00000000E+000, 0.78800184E+003, 0.78855967E+003, 0.20455221E-001, 0.20455221E-001, 0.78561893E+003, 0.62808774E+003,
 0.27300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80973330E+003, 0.81077099E+003, 0.81397397E+003, 0.12118541E+004, 0.00000000E+000, 0.78901558E+003, 0.00000000E+000, 0.78811972E+003, 0.78869285E+003, 0.20413323E-001, 0.20413323E-001, 0.78569707E+003, 0.62808775E+003,
 0.27400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81019518E+003, 0.81122828E+003, 0.81444912E+003, 0.12118628E+004, 0.00000000E+000, 0.78915262E+003, 0.00000000E+000, 0.78823909E+003, 0.78882763E+003, 0.20371600E-001, 0.20371600E-001, 0.78577636E+003, 0.62808775E+003,
 0.27500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81065806E+003, 0.81168663E+003, 0.81492481E+003, 0.12118716E+004, 0.00000000E+000, 0.78929127E+003, 0.00000000E+000, 0.78835996E+003, 0.78896404E+003, 0.20330051E-001, 0.20330051E-001, 0.78585680E+003, 0.62808775E+003,
 0.27600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81112192E+003, 0.81214601E+003, 0.81540100E+003, 0.12118804E+004, 0.00000000E+000, 0.78943155E+003, 0.00000000E+000, 0.78848233E+003, 0.78910206E+003, 0.20288677E-001, 0.20288677E-001, 0.78593840E+003, 0.62808775E+003,
 0.27700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81158670E+003, 0.81260638E+003, 0.81587766E+003, 0.12118892E+004, 0.00000000E+000, 0.78957346E+003, 0.00000000E+000, 0.78860620E+003, 0.78924170E+003, 0.20247474E-001, 0.20247474E-001, 0.78602116E+003, 0.62808775E+003,
 0.27800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81205237E+003, 0.81306769E+003, 0.81635472E+003, 0.12118981E+004, 0.00000000E+000, 0.78971700E+003, 0.00000000E+000, 0.78873158E+003, 0.78938297E+003, 0.20206444E-001, 0.20206444E-001, 0.78610509E+003, 0.62808775E+003,
 0.27900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81251888E+003, 0.81352990E+003, 0.81683215E+003, 0.12119071E+004, 0.00000000E+000, 0.78986216E+003, 0.00000000E+000, 0.78885846E+003, 0.78952585E+003, 0.20165582E-001, 0.20165582E-001, 0.78619019E+003, 0.62808775E+003,
 0.28000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81298619E+003, 0.81399298E+003, 0.81730989E+003, 0.12119161E+004, 0.00000000E+000, 0.79000896E+003, 0.00000000E+000, 0.78898686E+003, 0.78967037E+003, 0.20124890E-001, 0.20124890E-001, 0.78627648E+003, 0.62808775E+003,
 0.28100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81345426E+003, 0.81445687E+003, 0.81778790E+003, 0.12119251E+004, 0.00000000E+000, 0.79015739E+003, 0.00000000E+000, 0.78911678E+003, 0.78981652E+003, 0.20084366E-001, 0.20084366E-001, 0.78636396E+003, 0.62808776E+003,
 0.28200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81392304E+003, 0.81492155E+003, 0.81826613E+003, 0.12119343E+004, 0.00000000E+000, 0.79030745E+003, 0.00000000E+000, 0.78924822E+003, 0.78996429E+003, 0.20044009E-001, 0.20044009E-001, 0.78645263E+003, 0.62808776E+003,
 0.28300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81439249E+003, 0.81538695E+003, 0.81874453E+003, 0.12119434E+004, 0.00000000E+000, 0.79045914E+003, 0.00000000E+000, 0.78938118E+003, 0.79011370E+003, 0.20003818E-001, 0.20003818E-001, 0.78654251E+003, 0.62808776E+003,
 0.28400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81486258E+003, 0.81585304E+003, 0.81922306E+003, 0.12119526E+004, 0.00000000E+000, 0.79061248E+003, 0.00000000E+000, 0.78951567E+003, 0.79026473E+003, 0.19963792E-001, 0.19963792E-001, 0.78663359E+003, 0.62808776E+003,
 0.28500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81533325E+003, 0.81631979E+003, 0.81970167E+003, 0.12119619E+004, 0.00000000E+000, 0.79076744E+003, 0.00000000E+000, 0.78965168E+003, 0.79041741E+003, 0.19923930E-001, 0.19923930E-001, 0.78672589E+003, 0.62808776E+003,
 0.28600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81580448E+003, 0.81678714E+003, 0.82018030E+003, 0.12119712E+004, 0.00000000E+000, 0.79092405E+003, 0.00000000E+000, 0.78978922E+003, 0.79057171E+003, 0.19884232E-001, 0.19884232E-001, 0.78681940E+003, 0.62808776E+003,
 0.28700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81627620E+003, 0.81725505E+003, 0.82065891E+003, 0.12119805E+004, 0.00000000E+000, 0.79108229E+003, 0.00000000E+000, 0.78992829E+003, 0.79072765E+003, 0.19844695E-001, 0.19844695E-001, 0.78691414E+003, 0.62808776E+003,
 0.28800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81674839E+003, 0.81772348E+003, 0.82113746E+003, 0.12119899E+004, 0.00000000E+000, 0.79124216E+003, 0.00000000E+000, 0.79006890E+003, 0.79088522E+003, 0.19805320E-001, 0.19805320E-001, 0.78701011E+003, 0.62808776E+003,
 0.28900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81722099E+003, 0.81819239E+003, 0.82161588E+003, 0.12119994E+004, 0.00000000E+000, 0.79140367E+003, 0.00000000E+000, 0.79021104E+003, 0.79104443E+003, 0.19766105E-001, 0.19766105E-001, 0.78710731E+003, 0.62808777E+003,
 0.29000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81769397E+003, 0.81866174E+003, 0.82209413E+003, 0.12120089E+004, 0.00000000E+000, 0.79156681E+003, 0.00000000E+000, 0.79035472E+003, 0.79120527E+003, 0.19727049E-001, 0.19727049E-001, 0.78720576E+003, 0.62808777E+003,
 0.29100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81816729E+003, 0.81913147E+003, 0.82257217E+003, 0.12120184E+004, 0.00000000E+000, 0.79173159E+003, 0.00000000E+000, 0.79049993E+003, 0.79136775E+003, 0.19688152E-001, 0.19688152E-001, 0.78730544E+003, 0.62808777E+003,
 0.29200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81864089E+003, 0.81960156E+003, 0.82304994E+003, 0.12120280E+004, 0.00000000E+000, 0.79189799E+003, 0.00000000E+000, 0.79064668E+003, 0.79153185E+003, 0.19649413E-001, 0.19649413E-001, 0.78740638E+003, 0.62808777E+003,
 0.29300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81911473E+003, 0.82007194E+003, 0.82352739E+003, 0.12120376E+004, 0.00000000E+000, 0.79206603E+003, 0.00000000E+000, 0.79079497E+003, 0.79169759E+003, 0.19610828E-001, 0.19610828E-001, 0.78750857E+003, 0.62808777E+003,
 0.29400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81958877E+003, 0.82054258E+003, 0.82400447E+003, 0.12120473E+004, 0.00000000E+000, 0.79223570E+003, 0.00000000E+000, 0.79094479E+003, 0.79186496E+003, 0.19572398E-001, 0.19572398E-001, 0.78761202E+003, 0.62808777E+003,
 0.29500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82006297E+003, 0.82101344E+003, 0.82448113E+003, 0.12120570E+004, 0.00000000E+000, 0.79240699E+003, 0.00000000E+000, 0.79109615E+003, 0.79203395E+003, 0.19534122E-001, 0.19534122E-001, 0.78771673E+003, 0.62808777E+003,
 0.29600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82053728E+003, 0.82148447E+003, 0.82495733E+003, 0.12120668E+004, 0.00000000E+000, 0.79257991E+003, 0.00000000E+000, 0.79124905E+003, 0.79220457E+003, 0.19496000E-001, 0.19496000E-001, 0.78782271E+003, 0.62808777E+003,
 0.29700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82101166E+003, 0.82195562E+003, 0.82543301E+003, 0.12120766E+004, 0.00000000E+000, 0.79275445E+003, 0.00000000E+000, 0.79140349E+003, 0.79237682E+003, 0.19458030E-001, 0.19458030E-001, 0.78792996E+003, 0.62808778E+003,
 0.29800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82148606E+003, 0.82242685E+003, 0.82590812E+003, 0.12120864E+004, 0.00000000E+000, 0.79293061E+003, 0.00000000E+000, 0.79155947E+003, 0.79255069E+003, 0.19420211E-001, 0.19420211E-001, 0.78803848E+003, 0.62808778E+003,
 0.29900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82196043E+003, 0.82289812E+003, 0.82638261E+003, 0.12120963E+004, 0.00000000E+000, 0.79310838E+003, 0.00000000E+000, 0.79171698E+003, 0.79272618E+003, 0.19382542E-001, 0.19382542E-001, 0.78814828E+003, 0.62808778E+003,
 0.30000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82243474E+003, 0.82336939E+003, 0.82685643E+003, 0.12121062E+004, 0.00000000E+000, 0.79328778E+003, 0.00000000E+000, 0.79187603E+003, 0.79290329E+003, 0.19345023E-001, 0.19345023E-001, 0.78825937E+003, 0.62808778E+003,
 0.30100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82290894E+003, 0.82384060E+003, 0.82732953E+003, 0.12121162E+004, 0.00000000E+000, 0.79346878E+003, 0.00000000E+000, 0.79203662E+003, 0.79308201E+003, 0.19307654E-001, 0.19307654E-001, 0.78837174E+003, 0.62808778E+003,
 0.30200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82338299E+003, 0.82431172E+003, 0.82780186E+003, 0.12121262E+004, 0.00000000E+000, 0.79365139E+003, 0.00000000E+000, 0.79219873E+003, 0.79326235E+003, 0.19270432E-001, 0.19270432E-001, 0.78848540E+003, 0.62808778E+003,
 0.30300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82385683E+003, 0.82478269E+003, 0.82827337E+003, 0.12121362E+004, 0.00000000E+000, 0.79383560E+003, 0.00000000E+000, 0.79236239E+003, 0.79344429E+003, 0.19233358E-001, 0.19233358E-001, 0.78860035E+003, 0.62808778E+003,
 0.30400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82433043E+003, 0.82525348E+003, 0.82874400E+003, 0.12121463E+004, 0.00000000E+000, 0.79402141E+003, 0.00000000E+000, 0.79252757E+003, 0.79362784E+003, 0.19196429E-001, 0.19196429E-001, 0.78871659E+003, 0.62808778E+003,
 0.30500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82480373E+003, 0.82572403E+003, 0.82921371E+003, 0.12121564E+004, 0.00000000E+000, 0.79420882E+003, 0.00000000E+000, 0.79269428E+003, 0.79381299E+003, 0.19159646E-001, 0.19159646E-001, 0.78883414E+003, 0.62808779E+003,
 0.30600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82527670E+003, 0.82619431E+003, 0.82968245E+003, 0.12121665E+004, 0.00000000E+000, 0.79439782E+003, 0.00000000E+000, 0.79286252E+003, 0.79399974E+003, 0.19123008E-001, 0.19123008E-001, 0.78895298E+003, 0.62808779E+003,
 0.30700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82574929E+003, 0.82666427E+003, 0.83015018E+003, 0.12121767E+004, 0.00000000E+000, 0.79458841E+003, 0.00000000E+000, 0.79303228E+003, 0.79418808E+003, 0.19086513E-001, 0.19086513E-001, 0.78907313E+003, 0.62808779E+003,
 0.30800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82622145E+003, 0.82713386E+003, 0.83061683E+003, 0.12121869E+004, 0.00000000E+000, 0.79478058E+003, 0.00000000E+000, 0.79320356E+003, 0.79437801E+003, 0.19050160E-001, 0.19050160E-001, 0.78919458E+003, 0.62808779E+003,
