TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.30900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82669313E+003, 0.82760304E+003, 0.83108235E+003, 0.12121972E+004, 0.00000000E+000, 0.79497433E+003, 0.00000000E+000, 0.79337636E+003, 0.79456953E+003, 0.19013949E-001, 0.19013949E-001, 0.78931733E+003, 0.62808779E+003,
 0.31000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82716430E+003, 0.82807177E+003, 0.83154671E+003, 0.12122075E+004, 0.00000000E+000, 0.79516965E+003, 0.00000000E+000, 0.79355068E+003, 0.79476263E+003, 0.18977881E-001, 0.18977881E-001, 0.78944140E+003, 0.62808779E+003,
 0.31100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82763491E+003, 0.82853999E+003, 0.83200984E+003, 0.12122178E+004, 0.00000000E+000, 0.79536654E+003, 0.00000000E+000, 0.79372652E+003, 0.79495730E+003, 0.18941952E-001, 0.18941952E-001, 0.78956678E+003, 0.62808779E+003,
 0.31200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82810491E+003, 0.82900767E+003, 0.83247171E+003, 0.12122281E+004, 0.00000000E+000, 0.79556499E+003, 0.00000000E+000, 0.79390386E+003, 0.79515354E+003, 0.18906162E-001, 0.18906162E-001, 0.78969348E+003, 0.62808780E+003,
 0.31300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82857425E+003, 0.82947476E+003, 0.83293224E+003, 0.12122385E+004, 0.00000000E+000, 0.79576500E+003, 0.00000000E+000, 0.79408271E+003, 0.79535135E+003, 0.18870511E-001, 0.18870511E-001, 0.78982148E+003, 0.62808780E+003,
 0.31400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82904290E+003, 0.82994121E+003, 0.83339141E+003, 0.12122489E+004, 0.00000000E+000, 0.79596656E+003, 0.00000000E+000, 0.79426306E+003, 0.79555072E+003, 0.18834997E-001, 0.18834997E-001, 0.78995081E+003, 0.62808780E+003,
 0.31500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82951080E+003, 0.83040698E+003, 0.83384915E+003, 0.12122594E+004, 0.00000000E+000, 0.79616966E+003, 0.00000000E+000, 0.79444491E+003, 0.79575164E+003, 0.18799620E-001, 0.18799620E-001, 0.79008145E+003, 0.62808780E+003,
 0.31600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82997791E+003, 0.83087202E+003, 0.83430542E+003, 0.12122698E+004, 0.00000000E+000, 0.79637430E+003, 0.00000000E+000, 0.79462826E+003, 0.79595411E+003, 0.18764380E-001, 0.18764380E-001, 0.79021341E+003, 0.62808780E+003,
 0.31700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83044419E+003, 0.83133629E+003, 0.83476017E+003, 0.12122803E+004, 0.00000000E+000, 0.79658048E+003, 0.00000000E+000, 0.79481311E+003, 0.79615812E+003, 0.18729274E-001, 0.18729274E-001, 0.79034669E+003, 0.62808780E+003,
 0.31800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83090958E+003, 0.83179974E+003, 0.83521334E+003, 0.12122909E+004, 0.00000000E+000, 0.79678818E+003, 0.00000000E+000, 0.79499944E+003, 0.79636367E+003, 0.18694303E-001, 0.18694303E-001, 0.79048129E+003, 0.62808780E+003,
 0.31900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83137405E+003, 0.83226232E+003, 0.83566489E+003, 0.12123014E+004, 0.00000000E+000, 0.79699739E+003, 0.00000000E+000, 0.79518725E+003, 0.79657075E+003, 0.18659466E-001, 0.18659466E-001, 0.79061721E+003, 0.62808780E+003,
 0.32000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83183755E+003, 0.83272401E+003, 0.83611478E+003, 0.12123120E+004, 0.00000000E+000, 0.79720812E+003, 0.00000000E+000, 0.79537654E+003, 0.79677935E+003, 0.18624762E-001, 0.18624762E-001, 0.79075445E+003, 0.62808781E+003,
 0.32100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83230003E+003, 0.83318473E+003, 0.83656294E+003, 0.12123226E+004, 0.00000000E+000, 0.79742036E+003, 0.00000000E+000, 0.79556730E+003, 0.79698947E+003, 0.18590191E-001, 0.18590191E-001, 0.79089302E+003, 0.62808781E+003,
 0.32200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83276145E+003, 0.83364447E+003, 0.83700934E+003, 0.12123333E+004, 0.00000000E+000, 0.79763409E+003, 0.00000000E+000, 0.79575954E+003, 0.79720110E+003, 0.18555752E-001, 0.18555752E-001, 0.79103291E+003, 0.62808781E+003,
 0.32300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83322177E+003, 0.83410316E+003, 0.83745393E+003, 0.12123439E+004, 0.00000000E+000, 0.79784931E+003, 0.00000000E+000, 0.79595323E+003, 0.79741422E+003, 0.18521441E-001, 0.18521441E-001, 0.79117412E+003, 0.62808781E+003,
 0.32400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83368094E+003, 0.83456076E+003, 0.83789666E+003, 0.12123546E+004, 0.00000000E+000, 0.79806602E+003, 0.00000000E+000, 0.79614839E+003, 0.79762885E+003, 0.18487258E-001, 0.18487258E-001, 0.79131665E+003, 0.62808781E+003,
 0.32500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83413891E+003, 0.83501724E+003, 0.83833748E+003, 0.12123653E+004, 0.00000000E+000, 0.79828420E+003, 0.00000000E+000, 0.79634500E+003, 0.79784496E+003, 0.18453205E-001, 0.18453205E-001, 0.79146051E+003, 0.62808781E+003,
 0.32600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83459564E+003, 0.83547254E+003, 0.83877634E+003, 0.12123761E+004, 0.00000000E+000, 0.79850385E+003, 0.00000000E+000, 0.79654305E+003, 0.79806255E+003, 0.18419282E-001, 0.18419282E-001, 0.79160568E+003, 0.62808781E+003,
 0.32700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83505110E+003, 0.83592663E+003, 0.83921319E+003, 0.12123868E+004, 0.00000000E+000, 0.79872495E+003, 0.00000000E+000, 0.79674255E+003, 0.79828161E+003, 0.18385486E-001, 0.18385486E-001, 0.79175218E+003, 0.62808782E+003,
 0.32800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83550522E+003, 0.83637946E+003, 0.83964800E+003, 0.12123976E+004, 0.00000000E+000, 0.79894751E+003, 0.00000000E+000, 0.79694348E+003, 0.79850214E+003, 0.18351818E-001, 0.18351818E-001, 0.79190000E+003, 0.62808782E+003,
 0.32900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83595797E+003, 0.83683097E+003, 0.84008071E+003, 0.12124084E+004, 0.00000000E+000, 0.79917150E+003, 0.00000000E+000, 0.79714584E+003, 0.79872412E+003, 0.18318277E-001, 0.18318277E-001, 0.79204914E+003, 0.62808782E+003,
 0.33000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83640931E+003, 0.83728115E+003, 0.84051128E+003, 0.12124192E+004, 0.00000000E+000, 0.79939694E+003, 0.00000000E+000, 0.79734962E+003, 0.79894755E+003, 0.18284862E-001, 0.18284862E-001, 0.79219960E+003, 0.62808782E+003,
 0.33100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83685919E+003, 0.83772992E+003, 0.84093966E+003, 0.12124301E+004, 0.00000000E+000, 0.79962379E+003, 0.00000000E+000, 0.79755482E+003, 0.79917242E+003, 0.18251572E-001, 0.18251572E-001, 0.79235137E+003, 0.62808782E+003,
 0.33200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83730757E+003, 0.83817727E+003, 0.84136580E+003, 0.12124410E+004, 0.00000000E+000, 0.79985206E+003, 0.00000000E+000, 0.79776143E+003, 0.79939872E+003, 0.18218406E-001, 0.18218406E-001, 0.79250447E+003, 0.62808782E+003,
 0.33300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83775441E+003, 0.83862314E+003, 0.84178967E+003, 0.12124518E+004, 0.00000000E+000, 0.80008174E+003, 0.00000000E+000, 0.79796944E+003, 0.79962645E+003, 0.18185365E-001, 0.18185365E-001, 0.79265887E+003, 0.62808782E+003,
 0.33400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83819965E+003, 0.83906749E+003, 0.84221122E+003, 0.12124627E+004, 0.00000000E+000, 0.80031282E+003, 0.00000000E+000, 0.79817885E+003, 0.79985558E+003, 0.18152447E-001, 0.18152447E-001, 0.79281459E+003, 0.62808783E+003,
 0.33500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83864327E+003, 0.83951028E+003, 0.84263040E+003, 0.12124736E+004, 0.00000000E+000, 0.80054528E+003, 0.00000000E+000, 0.79838965E+003, 0.80008612E+003, 0.18119651E-001, 0.18119651E-001, 0.79297163E+003, 0.62808783E+003,
 0.33600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83908522E+003, 0.83995146E+003, 0.84304717E+003, 0.12124846E+004, 0.00000000E+000, 0.80077913E+003, 0.00000000E+000, 0.79860184E+003, 0.80031806E+003, 0.18086977E-001, 0.18086977E-001, 0.79312997E+003, 0.62808783E+003,
 0.33700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83952545E+003, 0.84039100E+003, 0.84346150E+003, 0.12124955E+004, 0.00000000E+000, 0.80101434E+003, 0.00000000E+000, 0.79881540E+003, 0.80055138E+003, 0.18054424E-001, 0.18054424E-001, 0.79328963E+003, 0.62808783E+003,
 0.33800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83996393E+003, 0.84082886E+003, 0.84387333E+003, 0.12125065E+004, 0.00000000E+000, 0.80125092E+003, 0.00000000E+000, 0.79903032E+003, 0.80078608E+003, 0.18021991E-001, 0.18021991E-001, 0.79345058E+003, 0.62808783E+003,
 0.33900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84040061E+003, 0.84126499E+003, 0.84428263E+003, 0.12125175E+004, 0.00000000E+000, 0.80148884E+003, 0.00000000E+000, 0.79924661E+003, 0.80102215E+003, 0.17989678E-001, 0.17989678E-001, 0.79361285E+003, 0.62808783E+003,
 0.34000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84083546E+003, 0.84169935E+003, 0.84468935E+003, 0.12125285E+004, 0.00000000E+000, 0.80172811E+003, 0.00000000E+000, 0.79946425E+003, 0.80125957E+003, 0.17957484E-001, 0.17957484E-001, 0.79377641E+003, 0.62808783E+003,
 0.34100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84126843E+003, 0.84213191E+003, 0.84509346E+003, 0.12125395E+004, 0.00000000E+000, 0.80196871E+003, 0.00000000E+000, 0.79968323E+003, 0.80149834E+003, 0.17925409E-001, 0.17925409E-001, 0.79394127E+003, 0.62808784E+003,
 0.34200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84169948E+003, 0.84256262E+003, 0.84549492E+003, 0.12125505E+004, 0.00000000E+000, 0.80221062E+003, 0.00000000E+000, 0.79990355E+003, 0.80173845E+003, 0.17893451E-001, 0.17893451E-001, 0.79410743E+003, 0.62808784E+003,
 0.34300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84212858E+003, 0.84299145E+003, 0.84589367E+003, 0.12125615E+004, 0.00000000E+000, 0.80245385E+003, 0.00000000E+000, 0.80012520E+003, 0.80197989E+003, 0.17861610E-001, 0.17861610E-001, 0.79427489E+003, 0.62808784E+003,
 0.34400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84255568E+003, 0.84341835E+003, 0.84628970E+003, 0.12125726E+004, 0.00000000E+000, 0.80269838E+003, 0.00000000E+000, 0.80034818E+003, 0.80222264E+003, 0.17829885E-001, 0.17829885E-001, 0.79444363E+003, 0.62808784E+003,
 0.34500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84298075E+003, 0.84384329E+003, 0.84668295E+003, 0.12125836E+004, 0.00000000E+000, 0.80294419E+003, 0.00000000E+000, 0.80057246E+003, 0.80246670E+003, 0.17798276E-001, 0.17798276E-001, 0.79461367E+003, 0.62808784E+003,
 0.34600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84340374E+003, 0.84426622E+003, 0.84707338E+003, 0.12125947E+004, 0.00000000E+000, 0.80319129E+003, 0.00000000E+000, 0.80079805E+003, 0.80271206E+003, 0.17766782E-001, 0.17766782E-001, 0.79478498E+003, 0.62808784E+003,
 0.34700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84382462E+003, 0.84468712E+003, 0.84746097E+003, 0.12126058E+004, 0.00000000E+000, 0.80343965E+003, 0.00000000E+000, 0.80102493E+003, 0.80295870E+003, 0.17735403E-001, 0.17735403E-001, 0.79495758E+003, 0.62808785E+003,
 0.34800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84424335E+003, 0.84510594E+003, 0.84784567E+003, 0.12126169E+004, 0.00000000E+000, 0.80368927E+003, 0.00000000E+000, 0.80125310E+003, 0.80320662E+003, 0.17704138E-001, 0.17704138E-001, 0.79513146E+003, 0.62808785E+003,
 0.34900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84465989E+003, 0.84552264E+003, 0.84822744E+003, 0.12126280E+004, 0.00000000E+000, 0.80394014E+003, 0.00000000E+000, 0.80148255E+003, 0.80345580E+003, 0.17672985E-001, 0.17672985E-001, 0.79530661E+003, 0.62808785E+003,
 0.35000000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84507421E+003, 0.84593719E+003, 0.84860625E+003, 0.12126391E+004, 0.00000000E+000, 0.80419224E+003, 0.00000000E+000, 0.80171327E+003, 0.80370623E+003, 0.17641945E-001, 0.17641945E-001, 0.79548303E+003, 0.62808785E+003,
 0.35100000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84548626E+003, 0.84634954E+003, 0.84898206E+003, 0.12126502E+004, 0.00000000E+000, 0.80444557E+003, 0.00000000E+000, 0.80194525E+003, 0.80395791E+003, 0.17611017E-001, 0.17611017E-001, 0.79566072E+003, 0.62808785E+003,
 0.35200000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84589602E+003, 0.84675968E+003, 0.84935485E+003, 0.12126613E+004, 0.00000000E+000, 0.80470011E+003, 0.00000000E+000, 0.80217848E+003, 0.80421082E+003, 0.17580200E-001, 0.17580200E-001, 0.79583968E+003, 0.62808785E+003,
 0.35300000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84630344E+003, 0.84716755E+003, 0.84972457E+003, 0.12126724E+004, 0.00000000E+000, 0.80495585E+003, 0.00000000E+000, 0.80241296E+003, 0.80446495E+003, 0.17549494E-001, 0.17549494E-001, 0.79601989E+003, 0.62808785E+003,
 0.35400000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84670849E+003, 0.84757313E+003, 0.85009118E+003, 0.12126835E+004, 0.00000000E+000, 0.80521278E+003, 0.00000000E+000, 0.80264867E+003, 0.80472030E+003, 0.17518898E-001, 0.17518898E-001, 0.79620136E+003, 0.62808786E+003,
 0.35500000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84711113E+003, 0.84797638E+003, 0.85045467E+003, 0.12126947E+004, 0.00000000E+000, 0.80547089E+003, 0.00000000E+000, 0.80288560E+003, 0.80497683E+003, 0.17488412E-001, 0.17488412E-001, 0.79638407E+003, 0.62808786E+003,
 0.35600000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84751134E+003, 0.84837726E+003, 0.85081499E+003, 0.12127058E+004, 0.00000000E+000, 0.80573017E+003, 0.00000000E+000, 0.80312374E+003, 0.80523456E+003, 0.17458035E-001, 0.17458035E-001, 0.79656804E+003, 0.62808786E+003,
 0.35700000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84790907E+003, 0.84877575E+003, 0.85117212E+003, 0.12127170E+004, 0.00000000E+000, 0.80599060E+003, 0.00000000E+000, 0.80336310E+003, 0.80549346E+003, 0.17427765E-001, 0.17427765E-001, 0.79675324E+003, 0.62808786E+003,
 0.35800000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84830430E+003, 0.84917180E+003, 0.85152603E+003, 0.12127281E+004, 0.00000000E+000, 0.80625217E+003, 0.00000000E+000, 0.80360364E+003, 0.80575352E+003, 0.17397604E-001, 0.17397604E-001, 0.79693968E+003, 0.62808786E+003,
 0.35900000E+002, 0.20625000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84869699E+003, 0.84956540E+003, 0.85187668E+003, 0.12127393E+004, 0.00000000E+000, 0.80651488E+003, 0.00000000E+000, 0.80384538E+003, 0.80601474E+003, 0.17367550E-001, 0.17367550E-001, 0.79712736E+003, 0.62808786E+003,
 0.36000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84908710E+003, 0.84995649E+003, 0.85224199E+003, 0.12127504E+004, 0.00000000E+000, 0.80677871E+003, 0.00000000E+000, 0.80408829E+003, 0.80627709E+003, 0.17337602E-001, 0.17337602E-001, 0.79731626E+003, 0.62808787E+003,
 0.36100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84947462E+003, 0.85034507E+003, 0.85262704E+003, 0.12127616E+004, 0.00000000E+000, 0.80704365E+003, 0.00000000E+000, 0.80433236E+003, 0.80654057E+003, 0.17307760E-001, 0.17307760E-001, 0.79750638E+003, 0.62808787E+003,
 0.36200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84985949E+003, 0.85073108E+003, 0.85300960E+003, 0.12127727E+004, 0.00000000E+000, 0.80730969E+003, 0.00000000E+000, 0.80457760E+003, 0.80680517E+003, 0.17278024E-001, 0.17278024E-001, 0.79769772E+003, 0.62808787E+003,
 0.36300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85024170E+003, 0.85111452E+003, 0.85338964E+003, 0.12127839E+004, 0.00000000E+000, 0.80757680E+003, 0.00000000E+000, 0.80482398E+003, 0.80707087E+003, 0.17248393E-001, 0.17248393E-001, 0.79789028E+003, 0.62808787E+003,
 0.36400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85062122E+003, 0.85149533E+003, 0.85376714E+003, 0.12127950E+004, 0.00000000E+000, 0.80784499E+003, 0.00000000E+000, 0.80507149E+003, 0.80733767E+003, 0.17218866E-001, 0.17218866E-001, 0.79808404E+003, 0.62808787E+003,
 0.36500000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85099801E+003, 0.85187349E+003, 0.85414208E+003, 0.12128062E+004, 0.00000000E+000, 0.80811425E+003, 0.00000000E+000, 0.80532014E+003, 0.80760554E+003, 0.17189442E-001, 0.17189442E-001, 0.79827900E+003, 0.62808787E+003,
 0.36600000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85137204E+003, 0.85224898E+003, 0.85451441E+003, 0.12128173E+004, 0.00000000E+000, 0.80838454E+003, 0.00000000E+000, 0.80556990E+003, 0.80787448E+003, 0.17160122E-001, 0.17160122E-001, 0.79847516E+003, 0.62808788E+003,
 0.36700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85174330E+003, 0.85262177E+003, 0.85488411E+003, 0.12128284E+004, 0.00000000E+000, 0.80865588E+003, 0.00000000E+000, 0.80582076E+003, 0.80814448E+003, 0.17130905E-001, 0.17130905E-001, 0.79867251E+003, 0.62808788E+003,
 0.36800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85211174E+003, 0.85299182E+003, 0.85525115E+003, 0.12128396E+004, 0.00000000E+000, 0.80892823E+003, 0.00000000E+000, 0.80607272E+003, 0.80841552E+003, 0.17101790E-001, 0.17101790E-001, 0.79887104E+003, 0.62808788E+003,
 0.36900000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85247734E+003, 0.85335910E+003, 0.85561551E+003, 0.12128507E+004, 0.00000000E+000, 0.80920160E+003, 0.00000000E+000, 0.80632576E+003, 0.80868759E+003, 0.17072776E-001, 0.17072776E-001, 0.79907076E+003, 0.62808788E+003,
 0.37000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85284007E+003, 0.85372359E+003, 0.85597715E+003, 0.12128618E+004, 0.00000000E+000, 0.80947596E+003, 0.00000000E+000, 0.80657988E+003, 0.80896068E+003, 0.17043863E-001, 0.17043863E-001, 0.79927164E+003, 0.62808788E+003,
 0.37100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85319990E+003, 0.85408526E+003, 0.85633605E+003, 0.12128730E+004, 0.00000000E+000, 0.80975131E+003, 0.00000000E+000, 0.80683506E+003, 0.80923477E+003, 0.17015052E-001, 0.17015052E-001, 0.79947369E+003, 0.62808789E+003,
 0.37200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85355681E+003, 0.85444408E+003, 0.85669218E+003, 0.12128841E+004, 0.00000000E+000, 0.81002763E+003, 0.00000000E+000, 0.80709130E+003, 0.80950985E+003, 0.16986340E-001, 0.16986340E-001, 0.79967691E+003, 0.62808789E+003,
 0.37300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85391077E+003, 0.85480003E+003, 0.85704552E+003, 0.12128952E+004, 0.00000000E+000, 0.81030492E+003, 0.00000000E+000, 0.80734857E+003, 0.80978592E+003, 0.16957728E-001, 0.16957728E-001, 0.79988128E+003, 0.62808789E+003,
 0.37400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85426176E+003, 0.85515309E+003, 0.85739606E+003, 0.12129063E+004, 0.00000000E+000, 0.81058314E+003, 0.00000000E+000, 0.80760688E+003, 0.81006295E+003, 0.16929214E-001, 0.16929214E-001, 0.80008679E+003, 0.62808789E+003,
 0.37500000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85460976E+003, 0.85550323E+003, 0.85774376E+003, 0.12129174E+004, 0.00000000E+000, 0.81086231E+003, 0.00000000E+000, 0.80786621E+003, 0.81034094E+003, 0.16900799E-001, 0.16900799E-001, 0.80029345E+003, 0.62808789E+003,
 0.37600000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85495473E+003, 0.85585042E+003, 0.85808859E+003, 0.12129285E+004, 0.00000000E+000, 0.81114239E+003, 0.00000000E+000, 0.80812655E+003, 0.81061987E+003, 0.16872483E-001, 0.16872483E-001, 0.80050125E+003, 0.62808789E+003,
 0.37700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85529665E+003, 0.85619464E+003, 0.85843054E+003, 0.12129396E+004, 0.00000000E+000, 0.81142338E+003, 0.00000000E+000, 0.80838789E+003, 0.81089972E+003, 0.16844264E-001, 0.16844264E-001, 0.80071017E+003, 0.62808789E+003,
 0.37800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85563551E+003, 0.85653587E+003, 0.85876958E+003, 0.12129506E+004, 0.00000000E+000, 0.81170527E+003, 0.00000000E+000, 0.80865021E+003, 0.81118050E+003, 0.16816141E-001, 0.16816141E-001, 0.80092022E+003, 0.62808790E+003,
 0.37900000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85597127E+003, 0.85687409E+003, 0.85910571E+003, 0.12129617E+004, 0.00000000E+000, 0.81198804E+003, 0.00000000E+000, 0.80891351E+003, 0.81146217E+003, 0.16788114E-001, 0.16788114E-001, 0.80113138E+003, 0.62808790E+003,
 0.38000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85630393E+003, 0.85720927E+003, 0.85943889E+003, 0.12129727E+004, 0.00000000E+000, 0.81227168E+003, 0.00000000E+000, 0.80917777E+003, 0.81174474E+003, 0.16760184E-001, 0.16760184E-001, 0.80134365E+003, 0.62808790E+003,
 0.38100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85663345E+003, 0.85754140E+003, 0.85976910E+003, 0.12129838E+004, 0.00000000E+000, 0.81255617E+003, 0.00000000E+000, 0.80944299E+003, 0.81202818E+003, 0.16732350E-001, 0.16732350E-001, 0.80155703E+003, 0.62808790E+003,
 0.38200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85695982E+003, 0.85787045E+003, 0.86009633E+003, 0.12129948E+004, 0.00000000E+000, 0.81284151E+003, 0.00000000E+000, 0.80970916E+003, 0.81231248E+003, 0.16704610E-001, 0.16704610E-001, 0.80177149E+003, 0.62808790E+003,
 0.38300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85728301E+003, 0.85819641E+003, 0.86042056E+003, 0.12130058E+004, 0.00000000E+000, 0.81312768E+003, 0.00000000E+000, 0.80997625E+003, 0.81259764E+003, 0.16676965E-001, 0.16676965E-001, 0.80198705E+003, 0.62808790E+003,
 0.38400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85760302E+003, 0.85851925E+003, 0.86074177E+003, 0.12130168E+004, 0.00000000E+000, 0.81341467E+003, 0.00000000E+000, 0.81024426E+003, 0.81288363E+003, 0.16649414E-001, 0.16649414E-001, 0.80220369E+003, 0.62808791E+003,
 0.38500000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85791981E+003, 0.85883896E+003, 0.86105994E+003, 0.12130278E+004, 0.00000000E+000, 0.81370246E+003, 0.00000000E+000, 0.81051319E+003, 0.81317045E+003, 0.16621956E-001, 0.16621956E-001, 0.80242140E+003, 0.62808791E+003,
 0.38600000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85823338E+003, 0.85915552E+003, 0.86137505E+003, 0.12130387E+004, 0.00000000E+000, 0.81399104E+003, 0.00000000E+000, 0.81078301E+003, 0.81345808E+003, 0.16594591E-001, 0.16594591E-001, 0.80264018E+003, 0.62808791E+003,
 0.38700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85854370E+003, 0.85946890E+003, 0.86168709E+003, 0.12130497E+004, 0.00000000E+000, 0.81428040E+003, 0.00000000E+000, 0.81105372E+003, 0.81374650E+003, 0.16567318E-001, 0.16567318E-001, 0.80286002E+003, 0.62808791E+003,
 0.38800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85885076E+003, 0.85977911E+003, 0.86199604E+003, 0.12130606E+004, 0.00000000E+000, 0.81457052E+003, 0.00000000E+000, 0.81132530E+003, 0.81403571E+003, 0.16540137E-001, 0.16540137E-001, 0.80308090E+003, 0.62808791E+003,
 0.38900000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85915455E+003, 0.86008611E+003, 0.86230189E+003, 0.12130715E+004, 0.00000000E+000, 0.81486140E+003, 0.00000000E+000, 0.81159774E+003, 0.81432569E+003, 0.16513049E-001, 0.16513049E-001, 0.80330284E+003, 0.62808792E+003,
 0.39000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85945504E+003, 0.86038990E+003, 0.86260463E+003, 0.12130824E+004, 0.00000000E+000, 0.81515301E+003, 0.00000000E+000, 0.81187104E+003, 0.81461643E+003, 0.16486050E-001, 0.16486050E-001, 0.80352580E+003, 0.62808792E+003,
 0.39100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85975223E+003, 0.86069046E+003, 0.86290424E+003, 0.12130933E+004, 0.00000000E+000, 0.81544535E+003, 0.00000000E+000, 0.81214517E+003, 0.81490792E+003, 0.16459143E-001, 0.16459143E-001, 0.80374980E+003, 0.62808792E+003,
 0.39200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86004609E+003, 0.86098777E+003, 0.86320070E+003, 0.12131041E+004, 0.00000000E+000, 0.81573840E+003, 0.00000000E+000, 0.81242014E+003, 0.81520013E+003, 0.16432326E-001, 0.16432326E-001, 0.80397482E+003, 0.62808792E+003,
 0.39300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86033662E+003, 0.86128182E+003, 0.86349400E+003, 0.12131150E+004, 0.00000000E+000, 0.81603215E+003, 0.00000000E+000, 0.81269592E+003, 0.81549307E+003, 0.16405599E-001, 0.16405599E-001, 0.80420085E+003, 0.62808792E+003,
 0.39400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86062381E+003, 0.86157260E+003, 0.86378412E+003, 0.12131258E+004, 0.00000000E+000, 0.81632659E+003, 0.00000000E+000, 0.81297251E+003, 0.81578671E+003, 0.16378961E-001, 0.16378961E-001, 0.80442789E+003, 0.62808792E+003,
 0.39500000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86090763E+003, 0.86186009E+003, 0.86407106E+003, 0.12131366E+004, 0.00000000E+000, 0.81662170E+003, 0.00000000E+000, 0.81324989E+003, 0.81608104E+003, 0.16352413E-001, 0.16352413E-001, 0.80465592E+003, 0.62808793E+003,
 0.39600000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86118808E+003, 0.86214428E+003, 0.86435480E+003, 0.12131473E+004, 0.00000000E+000, 0.81691746E+003, 0.00000000E+000, 0.81352806E+003, 0.81637605E+003, 0.16325953E-001, 0.16325953E-001, 0.80488495E+003, 0.62808793E+003,
 0.39700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86146515E+003, 0.86242516E+003, 0.86463533E+003, 0.12131581E+004, 0.00000000E+000, 0.81721387E+003, 0.00000000E+000, 0.81380699E+003, 0.81667172E+003, 0.16299581E-001, 0.16299581E-001, 0.80511495E+003, 0.62808793E+003,
 0.39800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86173882E+003, 0.86270271E+003, 0.86491263E+003, 0.12131688E+004, 0.00000000E+000, 0.81751091E+003, 0.00000000E+000, 0.81408669E+003, 0.81696804E+003, 0.16273296E-001, 0.16273296E-001, 0.80534593E+003, 0.62808793E+003,
 0.39900000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86200908E+003, 0.86297693E+003, 0.86518669E+003, 0.12131795E+004, 0.00000000E+000, 0.81780858E+003, 0.00000000E+000, 0.81436713E+003, 0.81726500E+003, 0.16247099E-001, 0.16247099E-001, 0.80557788E+003, 0.62808793E+003,
 0.40000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86227593E+003, 0.86324780E+003, 0.86545751E+003, 0.12131902E+004, 0.00000000E+000, 0.81810684E+003, 0.00000000E+000, 0.81464830E+003, 0.81756259E+003, 0.16220988E-001, 0.16220988E-001, 0.80581078E+003, 0.62808794E+003,
 0.40100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86253935E+003, 0.86351531E+003, 0.86572508E+003, 0.12132008E+004, 0.00000000E+000, 0.81840570E+003, 0.00000000E+000, 0.81493020E+003, 0.81786079E+003, 0.16194963E-001, 0.16194963E-001, 0.80604463E+003, 0.62808794E+003,
 0.40200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86279933E+003, 0.86377946E+003, 0.86598937E+003, 0.12132115E+004, 0.00000000E+000, 0.81870513E+003, 0.00000000E+000, 0.81521281E+003, 0.81815958E+003, 0.16169025E-001, 0.16169025E-001, 0.80627942E+003, 0.62808794E+003,
 0.40300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86305587E+003, 0.86404024E+003, 0.86625040E+003, 0.12132221E+004, 0.00000000E+000, 0.81900513E+003, 0.00000000E+000, 0.81549611E+003, 0.81845895E+003, 0.16143172E-001, 0.16143172E-001, 0.80651514E+003, 0.62808794E+003,
 0.40400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86330896E+003, 0.86429763E+003, 0.86650815E+003, 0.12132326E+004, 0.00000000E+000, 0.81930568E+003, 0.00000000E+000, 0.81578011E+003, 0.81875890E+003, 0.16117404E-001, 0.16117404E-001, 0.80675179E+003, 0.62808794E+003,
 0.40500000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86355859E+003, 0.86455164E+003, 0.86676262E+003, 0.12132432E+004, 0.00000000E+000, 0.81960677E+003, 0.00000000E+000, 0.81606478E+003, 0.81905940E+003, 0.16091720E-001, 0.16091720E-001, 0.80698935E+003, 0.62808794E+003,
 0.40600000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86380476E+003, 0.86480225E+003, 0.86701379E+003, 0.12132537E+004, 0.00000000E+000, 0.81990838E+003, 0.00000000E+000, 0.81635011E+003, 0.81936045E+003, 0.16066121E-001, 0.16066121E-001, 0.80722782E+003, 0.62808795E+003,
 0.40700000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86404746E+003, 0.86504946E+003, 0.86726166E+003, 0.12132642E+004, 0.00000000E+000, 0.82021051E+003, 0.00000000E+000, 0.81663609E+003, 0.81966203E+003, 0.16040606E-001, 0.16040606E-001, 0.80746719E+003, 0.62808795E+003,
 0.40800000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86428668E+003, 0.86529325E+003, 0.86750622E+003, 0.12132746E+004, 0.00000000E+000, 0.82051313E+003, 0.00000000E+000, 0.81692272E+003, 0.81996412E+003, 0.16015175E-001, 0.16015175E-001, 0.80770744E+003, 0.62808795E+003,
 0.40900000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86452242E+003, 0.86553364E+003, 0.86774748E+003, 0.12132851E+004, 0.00000000E+000, 0.82081624E+003, 0.00000000E+000, 0.81720997E+003, 0.82026672E+003, 0.15989826E-001, 0.15989826E-001, 0.80794858E+003, 0.62808795E+003,
 0.41000000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86475468E+003, 0.86577061E+003, 0.86798543E+003, 0.12132954E+004, 0.00000000E+000, 0.82111981E+003, 0.00000000E+000, 0.81749783E+003, 0.82056980E+003, 0.15964559E-001, 0.15964559E-001, 0.80819059E+003, 0.62808795E+003,
 0.41100000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86498345E+003, 0.86600416E+003, 0.86822005E+003, 0.12133058E+004, 0.00000000E+000, 0.82142385E+003, 0.00000000E+000, 0.81778630E+003, 0.82087336E+003, 0.15939375E-001, 0.15939375E-001, 0.80843346E+003, 0.62808796E+003,
 0.41200000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86520873E+003, 0.86623428E+003, 0.86845135E+003, 0.12133161E+004, 0.00000000E+000, 0.82172833E+003, 0.00000000E+000, 0.81807536E+003, 0.82117739E+003, 0.15914271E-001, 0.15914271E-001, 0.80867719E+003, 0.62808796E+003,
 0.41300000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86543052E+003, 0.86646096E+003, 0.86867931E+003, 0.12133264E+004, 0.00000000E+000, 0.82203324E+003, 0.00000000E+000, 0.81836500E+003, 0.82148186E+003, 0.15889250E-001, 0.15889250E-001, 0.80892176E+003, 0.62808796E+003,
 0.41400000E+002, 0.21875000E+001, 0.21875000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86564881E+003, 0.86668421E+003, 0.86890393E+003, 0.12133367E+004, 0.00000000E+000, 0.82233857E+003, 0.00000000E+000, 0.81865521E+003, 0.82178677E+003, 0.15864310E-001, 0.15864310E-001, 0.80916717E+003, 0.62808796E+003,
 0.41500000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86586384E+003, 0.86690402E+003, 0.86912522E+003, 0.12125802E+004, 0.00000000E+000, 0.82264430E+003, 0.00000000E+000, 0.81894597E+003, 0.82209210E+003, 0.15839448E-001, 0.15839448E-001, 0.80941341E+003, 0.62808796E+003,
 0.41600000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86613874E+003, 0.86712039E+003, 0.86934317E+003, 0.12125905E+004, 0.00000000E+000, 0.82295042E+003, 0.00000000E+000, 0.81923728E+003, 0.82239784E+003, 0.15814665E-001, 0.15814665E-001, 0.80966046E+003, 0.62808797E+003,
 0.41700000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86641078E+003, 0.86733332E+003, 0.86955777E+003, 0.12126008E+004, 0.00000000E+000, 0.82325692E+003, 0.00000000E+000, 0.81952912E+003, 0.82270398E+003, 0.15789965E-001, 0.15789965E-001, 0.80990833E+003, 0.62808797E+003,
 0.41800000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86667995E+003, 0.86754280E+003, 0.86976903E+003, 0.12126111E+004, 0.00000000E+000, 0.82356379E+003, 0.00000000E+000, 0.81982147E+003, 0.82301049E+003, 0.15765344E-001, 0.15765344E-001, 0.81015699E+003, 0.62808797E+003,
 0.41900000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86694626E+003, 0.86774885E+003, 0.86997695E+003, 0.12126213E+004, 0.00000000E+000, 0.82387100E+003, 0.00000000E+000, 0.82011434E+003, 0.82331738E+003, 0.15740799E-001, 0.15740799E-001, 0.81040645E+003, 0.62808797E+003,
 0.42000000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86720969E+003, 0.86795145E+003, 0.87018153E+003, 0.12126315E+004, 0.00000000E+000, 0.82417855E+003, 0.00000000E+000, 0.82040769E+003, 0.82362462E+003, 0.15716331E-001, 0.15716331E-001, 0.81065669E+003, 0.62808797E+003,
 0.42100000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86747023E+003, 0.86815061E+003, 0.87038277E+003, 0.12126416E+004, 0.00000000E+000, 0.82448643E+003, 0.00000000E+000, 0.82070153E+003, 0.82393220E+003, 0.15691943E-001, 0.15691943E-001, 0.81090770E+003, 0.62808797E+003,
 0.42200000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86772789E+003, 0.86834633E+003, 0.87058067E+003, 0.12126518E+004, 0.00000000E+000, 0.82479462E+003, 0.00000000E+000, 0.82099584E+003, 0.82424011E+003, 0.15667634E-001, 0.15667634E-001, 0.81115947E+003, 0.62808798E+003,
 0.42300000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86798264E+003, 0.86853861E+003, 0.87077523E+003, 0.12126618E+004, 0.00000000E+000, 0.82510310E+003, 0.00000000E+000, 0.82129061E+003, 0.82454833E+003, 0.15643398E-001, 0.15643398E-001, 0.81141200E+003, 0.62808798E+003,
 0.42400000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86823450E+003, 0.86872745E+003, 0.87096645E+003, 0.12126718E+004, 0.00000000E+000, 0.82541187E+003, 0.00000000E+000, 0.82158583E+003, 0.82485686E+003, 0.15619242E-001, 0.15619242E-001, 0.81166528E+003, 0.62808798E+003,
 0.42500000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86848345E+003, 0.86891286E+003, 0.87115433E+003, 0.12126818E+004, 0.00000000E+000, 0.82572091E+003, 0.00000000E+000, 0.82188148E+003, 0.82516567E+003, 0.15595162E-001, 0.15595162E-001, 0.81191929E+003, 0.62808798E+003,
 0.42600000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86872948E+003, 0.86909483E+003, 0.87133886E+003, 0.12126918E+004, 0.00000000E+000, 0.82603021E+003, 0.00000000E+000, 0.82217755E+003, 0.82547477E+003, 0.15571158E-001, 0.15571158E-001, 0.81217403E+003, 0.62808798E+003,
 0.42700000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86897260E+003, 0.86927337E+003, 0.87152006E+003, 0.12127017E+004, 0.00000000E+000, 0.82633976E+003, 0.00000000E+000, 0.82247403E+003, 0.82578412E+003, 0.15547230E-001, 0.15547230E-001, 0.81242949E+003, 0.62808799E+003,
 0.42800000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86921280E+003, 0.86944849E+003, 0.87169792E+003, 0.12127115E+004, 0.00000000E+000, 0.82664954E+003, 0.00000000E+000, 0.82277091E+003, 0.82609372E+003, 0.15523377E-001, 0.15523377E-001, 0.81268565E+003, 0.62808799E+003,
 0.42900000E+002, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86945007E+003, 0.86962018E+003, 0.87187245E+003, 0.12127213E+004, 0.00000000E+000, 0.82695953E+003, 0.00000000E+000, 0.82306818E+003, 0.82640356E+003, 0.15499598E-001, 0.15499598E-001, 0.81294252E+003, 0.62808799E+003,
 0.43000000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86968442E+003, 0.86985936E+003, 0.87204365E+003, 0.12127311E+004, 0.00000000E+000, 0.82726973E+003, 0.00000000E+000, 0.82336582E+003, 0.82671362E+003, 0.15475893E-001, 0.15475893E-001, 0.81320007E+003, 0.62808799E+003,
 0.43100000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86991583E+003, 0.87009709E+003, 0.87221153E+003, 0.12127408E+004, 0.00000000E+000, 0.82758013E+003, 0.00000000E+000, 0.82366382E+003, 0.82702389E+003, 0.15452263E-001, 0.15452263E-001, 0.81345830E+003, 0.62808799E+003,
 0.43200000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87014431E+003, 0.87033194E+003, 0.87237607E+003, 0.12127505E+004, 0.00000000E+000, 0.82789070E+003, 0.00000000E+000, 0.82396217E+003, 0.82733435E+003, 0.15428708E-001, 0.15428708E-001, 0.81371720E+003, 0.62808800E+003,
 0.43300000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87036985E+003, 0.87056392E+003, 0.87253730E+003, 0.12127601E+004, 0.00000000E+000, 0.82820144E+003, 0.00000000E+000, 0.82426086E+003, 0.82764500E+003, 0.15405226E-001, 0.15405226E-001, 0.81397676E+003, 0.62808800E+003,
 0.43400000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87059244E+003, 0.87079301E+003, 0.87269521E+003, 0.12127697E+004, 0.00000000E+000, 0.82851233E+003, 0.00000000E+000, 0.82455988E+003, 0.82795582E+003, 0.15381819E-001, 0.15381819E-001, 0.81423698E+003, 0.62808800E+003,
 0.43500000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87081210E+003, 0.87101922E+003, 0.87284980E+003, 0.12127792E+004, 0.00000000E+000, 0.82882337E+003, 0.00000000E+000, 0.82485921E+003, 0.82826680E+003, 0.15358485E-001, 0.15358485E-001, 0.81449783E+003, 0.62808800E+003,
 0.43600000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87102881E+003, 0.87124255E+003, 0.87300109E+003, 0.12127887E+004, 0.00000000E+000, 0.82913453E+003, 0.00000000E+000, 0.82515884E+003, 0.82857792E+003, 0.15335225E-001, 0.15335225E-001, 0.81475932E+003, 0.62808800E+003,
 0.43700000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87124257E+003, 0.87146298E+003, 0.87314907E+003, 0.12127981E+004, 0.00000000E+000, 0.82944580E+003, 0.00000000E+000, 0.82545876E+003, 0.82888917E+003, 0.15312038E-001, 0.15312038E-001, 0.81502143E+003, 0.62808801E+003,
 0.43800000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87145338E+003, 0.87168052E+003, 0.87329375E+003, 0.12128075E+004, 0.00000000E+000, 0.82975718E+003, 0.00000000E+000, 0.82575895E+003, 0.82920053E+003, 0.15288923E-001, 0.15288923E-001, 0.81528415E+003, 0.62808801E+003,
 0.43900000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87166125E+003, 0.87189517E+003, 0.87343515E+003, 0.12128168E+004, 0.00000000E+000, 0.83006865E+003, 0.00000000E+000, 0.82605942E+003, 0.82951201E+003, 0.15265880E-001, 0.15265880E-001, 0.81554748E+003, 0.62808801E+003,
 0.44000000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87186616E+003, 0.87210693E+003, 0.87357327E+003, 0.12128261E+004, 0.00000000E+000, 0.83038019E+003, 0.00000000E+000, 0.82636014E+003, 0.82982357E+003, 0.15242909E-001, 0.15242909E-001, 0.81581140E+003, 0.62808801E+003,
 0.44100000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87206813E+003, 0.87231579E+003, 0.87370811E+003, 0.12128354E+004, 0.00000000E+000, 0.83069179E+003, 0.00000000E+000, 0.82666110E+003, 0.83013521E+003, 0.15220011E-001, 0.15220011E-001, 0.81607591E+003, 0.62808802E+003,
 0.44200000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87226715E+003, 0.87252176E+003, 0.87383969E+003, 0.12128445E+004, 0.00000000E+000, 0.83100345E+003, 0.00000000E+000, 0.82696229E+003, 0.83044692E+003, 0.15197182E-001, 0.15197182E-001, 0.81634098E+003, 0.62808802E+003,
 0.44300000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87246322E+003, 0.87272483E+003, 0.87396801E+003, 0.12128537E+004, 0.00000000E+000, 0.83131514E+003, 0.00000000E+000, 0.82726369E+003, 0.83075868E+003, 0.15174426E-001, 0.15174426E-001, 0.81660663E+003, 0.62808802E+003,
 0.44400000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87265635E+003, 0.87292501E+003, 0.87409307E+003, 0.12128628E+004, 0.00000000E+000, 0.83162686E+003, 0.00000000E+000, 0.82756530E+003, 0.83107049E+003, 0.15151739E-001, 0.15151739E-001, 0.81687282E+003, 0.62808802E+003,
 0.44500000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87284653E+003, 0.87312228E+003, 0.87421489E+003, 0.12128718E+004, 0.00000000E+000, 0.83193859E+003, 0.00000000E+000, 0.82786711E+003, 0.83138232E+003, 0.15129123E-001, 0.15129123E-001, 0.81713957E+003, 0.62808802E+003,
 0.44600000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87303376E+003, 0.87331666E+003, 0.87433347E+003, 0.12128808E+004, 0.00000000E+000, 0.83225032E+003, 0.00000000E+000, 0.82816910E+003, 0.83169417E+003, 0.15106576E-001, 0.15106576E-001, 0.81740685E+003, 0.62808803E+003,
 0.44700000E+002, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87321804E+003, 0.87350812E+003, 0.87444882E+003, 0.12128897E+004, 0.00000000E+000, 0.83256203E+003, 0.00000000E+000, 0.82847126E+003, 0.83200602E+003, 0.15084100E-001, 0.15084100E-001, 0.81767465E+003, 0.62808803E+003,
 0.44800000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87339936E+003, 0.87369669E+003, 0.87456210E+003, 0.12128986E+004, 0.00000000E+000, 0.83287372E+003, 0.00000000E+000, 0.82877357E+003, 0.83231785E+003, 0.15061693E-001, 0.15061693E-001, 0.81794297E+003, 0.62808803E+003,
 0.44900000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87357775E+003, 0.87388235E+003, 0.87475447E+003, 0.12129074E+004, 0.00000000E+000, 0.83318538E+003, 0.00000000E+000, 0.82907603E+003, 0.83262967E+003, 0.15039356E-001, 0.15039356E-001, 0.81821180E+003, 0.62808803E+003,
 0.45000000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87375319E+003, 0.87406511E+003, 0.87494401E+003, 0.12129162E+004, 0.00000000E+000, 0.83349698E+003, 0.00000000E+000, 0.82937862E+003, 0.83294145E+003, 0.15017088E-001, 0.15017088E-001, 0.81848112E+003, 0.62808803E+003,
 0.45100000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87392569E+003, 0.87424498E+003, 0.87513074E+003, 0.12129249E+004, 0.00000000E+000, 0.83380852E+003, 0.00000000E+000, 0.82968134E+003, 0.83325319E+003, 0.14994888E-001, 0.14994888E-001, 0.81875093E+003, 0.62808804E+003,
 0.45200000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87409526E+003, 0.87442196E+003, 0.87531464E+003, 0.12129336E+004, 0.00000000E+000, 0.83411998E+003, 0.00000000E+000, 0.82998417E+003, 0.83356486E+003, 0.14972757E-001, 0.14972757E-001, 0.81902122E+003, 0.62808804E+003,
 0.45300000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87426190E+003, 0.87459605E+003, 0.87549572E+003, 0.12129422E+004, 0.00000000E+000, 0.83443136E+003, 0.00000000E+000, 0.83028709E+003, 0.83387646E+003, 0.14950692E-001, 0.14950692E-001, 0.81929197E+003, 0.62808804E+003,
 0.45400000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87442561E+003, 0.87476724E+003, 0.87567397E+003, 0.12129508E+004, 0.00000000E+000, 0.83474264E+003, 0.00000000E+000, 0.83059011E+003, 0.83418798E+003, 0.14928695E-001, 0.14928695E-001, 0.81956318E+003, 0.62808804E+003,
 0.45500000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87458640E+003, 0.87493555E+003, 0.87584940E+003, 0.12129593E+004, 0.00000000E+000, 0.83505381E+003, 0.00000000E+000, 0.83089320E+003, 0.83449940E+003, 0.14906765E-001, 0.14906765E-001, 0.81983484E+003, 0.62808805E+003,
 0.45600000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87474427E+003, 0.87510098E+003, 0.87602200E+003, 0.12129678E+004, 0.00000000E+000, 0.83536485E+003, 0.00000000E+000, 0.83119636E+003, 0.83481071E+003, 0.14884903E-001, 0.14884903E-001, 0.82010694E+003, 0.62808805E+003,
