TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.45700000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87489922E+003, 0.87526352E+003, 0.87619179E+003, 0.12129762E+004, 0.00000000E+000, 0.83567575E+003, 0.00000000E+000, 0.83149957E+003, 0.83512190E+003, 0.14863107E-001, 0.14863107E-001, 0.82037946E+003, 0.62808805E+003,
 0.45800000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87505126E+003, 0.87542319E+003, 0.87635876E+003, 0.12129845E+004, 0.00000000E+000, 0.83598651E+003, 0.00000000E+000, 0.83180282E+003, 0.83543295E+003, 0.14841377E-001, 0.14841377E-001, 0.82065240E+003, 0.62808805E+003,
 0.45900000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87520039E+003, 0.87557998E+003, 0.87652292E+003, 0.12129928E+004, 0.00000000E+000, 0.83629710E+003, 0.00000000E+000, 0.83210610E+003, 0.83574386E+003, 0.14819713E-001, 0.14819713E-001, 0.82092575E+003, 0.62808806E+003,
 0.46000000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87534662E+003, 0.87573390E+003, 0.87668426E+003, 0.12130011E+004, 0.00000000E+000, 0.83660752E+003, 0.00000000E+000, 0.83240940E+003, 0.83605461E+003, 0.14798115E-001, 0.14798115E-001, 0.82119950E+003, 0.62808806E+003,
 0.46100000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87548995E+003, 0.87588496E+003, 0.87684279E+003, 0.12130093E+004, 0.00000000E+000, 0.83691775E+003, 0.00000000E+000, 0.83271271E+003, 0.83636518E+003, 0.14776582E-001, 0.14776582E-001, 0.82147364E+003, 0.62808806E+003,
 0.46200000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87563039E+003, 0.87603316E+003, 0.87699852E+003, 0.12130174E+004, 0.00000000E+000, 0.83722779E+003, 0.00000000E+000, 0.83301600E+003, 0.83667558E+003, 0.14755115E-001, 0.14755115E-001, 0.82174815E+003, 0.62808806E+003,
 0.46300000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87576794E+003, 0.87617849E+003, 0.87715145E+003, 0.12130255E+004, 0.00000000E+000, 0.83753761E+003, 0.00000000E+000, 0.83331928E+003, 0.83698577E+003, 0.14733712E-001, 0.14733712E-001, 0.82202303E+003, 0.62808807E+003,
 0.46400000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87590261E+003, 0.87632098E+003, 0.87730158E+003, 0.12130335E+004, 0.00000000E+000, 0.83784722E+003, 0.00000000E+000, 0.83362253E+003, 0.83729577E+003, 0.14712374E-001, 0.14712374E-001, 0.82229828E+003, 0.62808807E+003,
 0.46500000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87603441E+003, 0.87646061E+003, 0.87744890E+003, 0.12130415E+004, 0.00000000E+000, 0.83815659E+003, 0.00000000E+000, 0.83392575E+003, 0.83760554E+003, 0.14691100E-001, 0.14691100E-001, 0.82257387E+003, 0.62808807E+003,
 0.46600000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87616333E+003, 0.87659740E+003, 0.87759343E+003, 0.12130494E+004, 0.00000000E+000, 0.83846572E+003, 0.00000000E+000, 0.83422891E+003, 0.83791508E+003, 0.14669890E-001, 0.14669890E-001, 0.82284980E+003, 0.62808807E+003,
 0.46700000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87628939E+003, 0.87673135E+003, 0.87773517E+003, 0.12130573E+004, 0.00000000E+000, 0.83877458E+003, 0.00000000E+000, 0.83453202E+003, 0.83822437E+003, 0.14648744E-001, 0.14648744E-001, 0.82312606E+003, 0.62808808E+003,
 0.46800000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87641258E+003, 0.87686247E+003, 0.87787412E+003, 0.12130651E+004, 0.00000000E+000, 0.83908318E+003, 0.00000000E+000, 0.83483505E+003, 0.83853341E+003, 0.14627661E-001, 0.14627661E-001, 0.82340264E+003, 0.62808808E+003,
 0.46900000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87653293E+003, 0.87699075E+003, 0.87801029E+003, 0.12130729E+004, 0.00000000E+000, 0.83939149E+003, 0.00000000E+000, 0.83513800E+003, 0.83884219E+003, 0.14606641E-001, 0.14606641E-001, 0.82367953E+003, 0.62808808E+003,
 0.47000000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87665043E+003, 0.87711621E+003, 0.87814368E+003, 0.12130806E+004, 0.00000000E+000, 0.83969951E+003, 0.00000000E+000, 0.83544084E+003, 0.83915068E+003, 0.14585684E-001, 0.14585684E-001, 0.82395671E+003, 0.62808809E+003,
 0.47100000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87676509E+003, 0.87723885E+003, 0.87827429E+003, 0.12130883E+004, 0.00000000E+000, 0.84000723E+003, 0.00000000E+000, 0.83574358E+003, 0.83945888E+003, 0.14564789E-001, 0.14564789E-001, 0.82423419E+003, 0.62808809E+003,
 0.47200000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87687692E+003, 0.87735868E+003, 0.87840213E+003, 0.12130959E+004, 0.00000000E+000, 0.84031463E+003, 0.00000000E+000, 0.83604619E+003, 0.83976678E+003, 0.14543957E-001, 0.14543957E-001, 0.82451195E+003, 0.62808809E+003,
 0.47300000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87698592E+003, 0.87747570E+003, 0.87852720E+003, 0.12131035E+004, 0.00000000E+000, 0.84062170E+003, 0.00000000E+000, 0.83634868E+003, 0.84007436E+003, 0.14523186E-001, 0.14523186E-001, 0.82478998E+003, 0.62808809E+003,
 0.47400000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87709211E+003, 0.87758993E+003, 0.87864952E+003, 0.12131110E+004, 0.00000000E+000, 0.84092843E+003, 0.00000000E+000, 0.83665101E+003, 0.84038162E+003, 0.14502477E-001, 0.14502477E-001, 0.82506827E+003, 0.62808810E+003,
 0.47500000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87719548E+003, 0.87770135E+003, 0.87876908E+003, 0.12131185E+004, 0.00000000E+000, 0.84123481E+003, 0.00000000E+000, 0.83695320E+003, 0.84068854E+003, 0.14481830E-001, 0.14481830E-001, 0.82534681E+003, 0.62808810E+003,
 0.47600000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87729606E+003, 0.87780999E+003, 0.87888589E+003, 0.12131259E+004, 0.00000000E+000, 0.84154082E+003, 0.00000000E+000, 0.83725522E+003, 0.84099512E+003, 0.14461244E-001, 0.14461244E-001, 0.82562559E+003, 0.62808810E+003,
 0.47700000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87739384E+003, 0.87791585E+003, 0.87899995E+003, 0.12131332E+004, 0.00000000E+000, 0.84184647E+003, 0.00000000E+000, 0.83755706E+003, 0.84130133E+003, 0.14440719E-001, 0.14440719E-001, 0.82590460E+003, 0.62808811E+003,
 0.47800000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87748883E+003, 0.87801894E+003, 0.87911127E+003, 0.12131405E+004, 0.00000000E+000, 0.84215172E+003, 0.00000000E+000, 0.83785872E+003, 0.84160717E+003, 0.14420254E-001, 0.14420254E-001, 0.82618383E+003, 0.62808811E+003,
 0.47900000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87758104E+003, 0.87811926E+003, 0.87921986E+003, 0.12131478E+004, 0.00000000E+000, 0.84245659E+003, 0.00000000E+000, 0.83816017E+003, 0.84191263E+003, 0.14399850E-001, 0.14399850E-001, 0.82646328E+003, 0.62808811E+003,
 0.48000000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87767048E+003, 0.87821682E+003, 0.87932572E+003, 0.12131550E+004, 0.00000000E+000, 0.84276104E+003, 0.00000000E+000, 0.83846142E+003, 0.84221769E+003, 0.14379506E-001, 0.14379506E-001, 0.82674293E+003, 0.62808811E+003,
 0.48100000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87775716E+003, 0.87831162E+003, 0.87942886E+003, 0.12131622E+004, 0.00000000E+000, 0.84306507E+003, 0.00000000E+000, 0.83876245E+003, 0.84252235E+003, 0.14359222E-001, 0.14359222E-001, 0.82702277E+003, 0.62808812E+003,
 0.48200000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87784108E+003, 0.87840368E+003, 0.87952929E+003, 0.12131693E+004, 0.00000000E+000, 0.84336868E+003, 0.00000000E+000, 0.83906324E+003, 0.84282660E+003, 0.14338999E-001, 0.14338999E-001, 0.82730279E+003, 0.62808812E+003,
 0.48300000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87792227E+003, 0.87849301E+003, 0.87962700E+003, 0.12131763E+004, 0.00000000E+000, 0.84367184E+003, 0.00000000E+000, 0.83936379E+003, 0.84313041E+003, 0.14318835E-001, 0.14318835E-001, 0.82758298E+003, 0.62808812E+003,
 0.48400000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87800071E+003, 0.87857960E+003, 0.87972201E+003, 0.12131833E+004, 0.00000000E+000, 0.84397455E+003, 0.00000000E+000, 0.83966409E+003, 0.84343379E+003, 0.14298730E-001, 0.14298730E-001, 0.82786334E+003, 0.62808813E+003,
 0.48500000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87807643E+003, 0.87866348E+003, 0.87981432E+003, 0.12131903E+004, 0.00000000E+000, 0.84427680E+003, 0.00000000E+000, 0.83996412E+003, 0.84373672E+003, 0.14278684E-001, 0.14278684E-001, 0.82814385E+003, 0.62808813E+003,
 0.48600000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87814943E+003, 0.87874464E+003, 0.87990395E+003, 0.12131972E+004, 0.00000000E+000, 0.84457858E+003, 0.00000000E+000, 0.84026388E+003, 0.84403919E+003, 0.14258696E-001, 0.14258696E-001, 0.82842450E+003, 0.62808813E+003,
 0.48700000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87821972E+003, 0.87882309E+003, 0.87999089E+003, 0.12132041E+004, 0.00000000E+000, 0.84487987E+003, 0.00000000E+000, 0.84056335E+003, 0.84434118E+003, 0.14238766E-001, 0.14238766E-001, 0.82870529E+003, 0.62808814E+003,
 0.48800000E+002, 0.23125000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87828731E+003, 0.87889885E+003, 0.88007515E+003, 0.12132109E+004, 0.00000000E+000, 0.84518066E+003, 0.00000000E+000, 0.84086253E+003, 0.84464270E+003, 0.14218895E-001, 0.14218895E-001, 0.82898619E+003, 0.62808814E+003,
 0.48900000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87835881E+003, 0.87897192E+003, 0.88015675E+003, 0.12124556E+004, 0.00000000E+000, 0.84548095E+003, 0.00000000E+000, 0.84116141E+003, 0.84494372E+003, 0.14199080E-001, 0.14199080E-001, 0.82926722E+003, 0.62808814E+003,
 0.49000000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87850328E+003, 0.87904231E+003, 0.88023569E+003, 0.12124624E+004, 0.00000000E+000, 0.84578073E+003, 0.00000000E+000, 0.84145997E+003, 0.84524423E+003, 0.14179324E-001, 0.14179324E-001, 0.82954834E+003, 0.62808815E+003,
 0.49100000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87864530E+003, 0.87911003E+003, 0.88031197E+003, 0.12124692E+004, 0.00000000E+000, 0.84607997E+003, 0.00000000E+000, 0.84175820E+003, 0.84554423E+003, 0.14159625E-001, 0.14159625E-001, 0.82982957E+003, 0.62808815E+003,
 0.49200000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87878487E+003, 0.87917509E+003, 0.88038561E+003, 0.12124759E+004, 0.00000000E+000, 0.84637867E+003, 0.00000000E+000, 0.84205609E+003, 0.84584371E+003, 0.14139982E-001, 0.14139982E-001, 0.83011087E+003, 0.62808820E+003,
 0.49300000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87892199E+003, 0.87923749E+003, 0.88045661E+003, 0.12124826E+004, 0.00000000E+000, 0.84667683E+003, 0.00000000E+000, 0.84235363E+003, 0.84614265E+003, 0.14120397E-001, 0.14120397E-001, 0.83039226E+003, 0.62808828E+003,
 0.49400000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87905666E+003, 0.87929725E+003, 0.88052498E+003, 0.12124892E+004, 0.00000000E+000, 0.84697443E+003, 0.00000000E+000, 0.84265080E+003, 0.84644104E+003, 0.14100868E-001, 0.14100868E-001, 0.83067370E+003, 0.62808840E+003,
 0.49500000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87918890E+003, 0.87935438E+003, 0.88059072E+003, 0.12124958E+004, 0.00000000E+000, 0.84727146E+003, 0.00000000E+000, 0.84294760E+003, 0.84673888E+003, 0.14081395E-001, 0.14081395E-001, 0.83095520E+003, 0.62808857E+003,
 0.49600000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87931870E+003, 0.87940889E+003, 0.88065386E+003, 0.12125023E+004, 0.00000000E+000, 0.84756791E+003, 0.00000000E+000, 0.84324402E+003, 0.84703615E+003, 0.14061978E-001, 0.14061978E-001, 0.83123675E+003, 0.62808878E+003,
 0.49700000E+002, 0.23125000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87944606E+003, 0.87946078E+003, 0.88071439E+003, 0.12125088E+004, 0.00000000E+000, 0.84786377E+003, 0.00000000E+000, 0.84354005E+003, 0.84733285E+003, 0.14042617E-001, 0.14042617E-001, 0.83151834E+003, 0.62808902E+003,
 0.49800000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87957099E+003, 0.87954904E+003, 0.88077233E+003, 0.12125152E+004, 0.00000000E+000, 0.84815903E+003, 0.00000000E+000, 0.84383568E+003, 0.84762895E+003, 0.14023311E-001, 0.14023311E-001, 0.83179995E+003, 0.62808929E+003,
 0.49900000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87969350E+003, 0.87967987E+003, 0.88082768E+003, 0.12125216E+004, 0.00000000E+000, 0.84845368E+003, 0.00000000E+000, 0.84413090E+003, 0.84792447E+003, 0.14004060E-001, 0.14004060E-001, 0.83208158E+003, 0.62808959E+003,
 0.50000000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87981357E+003, 0.87980830E+003, 0.88088046E+003, 0.12125279E+004, 0.00000000E+000, 0.84874772E+003, 0.00000000E+000, 0.84442569E+003, 0.84821937E+003, 0.13984865E-001, 0.13984865E-001, 0.83236322E+003, 0.62808992E+003,
 0.50100000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87993123E+003, 0.87993431E+003, 0.88093066E+003, 0.12125343E+004, 0.00000000E+000, 0.84904112E+003, 0.00000000E+000, 0.84472006E+003, 0.84851366E+003, 0.13965724E-001, 0.13965724E-001, 0.83264486E+003, 0.62809027E+003,
 0.50200000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88004648E+003, 0.88005793E+003, 0.88097831E+003, 0.12125405E+004, 0.00000000E+000, 0.84933389E+003, 0.00000000E+000, 0.84501398E+003, 0.84880732E+003, 0.13946639E-001, 0.13946639E-001, 0.83292649E+003, 0.62809064E+003,
 0.50300000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88015931E+003, 0.88017914E+003, 0.88102341E+003, 0.12125467E+004, 0.00000000E+000, 0.84962600E+003, 0.00000000E+000, 0.84530745E+003, 0.84910035E+003, 0.13927607E-001, 0.13927607E-001, 0.83320810E+003, 0.62809102E+003,
 0.50400000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88026973E+003, 0.88029795E+003, 0.88106596E+003, 0.12125529E+004, 0.00000000E+000, 0.84991746E+003, 0.00000000E+000, 0.84560047E+003, 0.84939272E+003, 0.13908629E-001, 0.13908629E-001, 0.83348968E+003, 0.62809141E+003,
 0.50500000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88037775E+003, 0.88041436E+003, 0.88110599E+003, 0.12125590E+004, 0.00000000E+000, 0.85020825E+003, 0.00000000E+000, 0.84589302E+003, 0.84968445E+003, 0.13889706E-001, 0.13889706E-001, 0.83377121E+003, 0.62809181E+003,
 0.50600000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88048337E+003, 0.88052839E+003, 0.88114350E+003, 0.12125651E+004, 0.00000000E+000, 0.85049836E+003, 0.00000000E+000, 0.84618509E+003, 0.84997550E+003, 0.13870836E-001, 0.13870836E-001, 0.83405270E+003, 0.62809221E+003,
 0.50700000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88058659E+003, 0.88064002E+003, 0.88117849E+003, 0.12125712E+004, 0.00000000E+000, 0.85078778E+003, 0.00000000E+000, 0.84647667E+003, 0.85026588E+003, 0.13852020E-001, 0.13852020E-001, 0.83433413E+003, 0.62809262E+003,
 0.50800000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88068743E+003, 0.88074928E+003, 0.88121099E+003, 0.12125772E+004, 0.00000000E+000, 0.85107650E+003, 0.00000000E+000, 0.84676776E+003, 0.85055558E+003, 0.13833256E-001, 0.13833256E-001, 0.83461550E+003, 0.62809302E+003,
 0.50900000E+002, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88078588E+003, 0.88085615E+003, 0.88124099E+003, 0.12125831E+004, 0.00000000E+000, 0.85136452E+003, 0.00000000E+000, 0.84705834E+003, 0.85084458E+003, 0.13814546E-001, 0.13814546E-001, 0.83489679E+003, 0.62809342E+003,
 0.51000000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88088194E+003, 0.88096065E+003, 0.88128355E+003, 0.12125891E+004, 0.00000000E+000, 0.85165182E+003, 0.00000000E+000, 0.84734840E+003, 0.85113287E+003, 0.13795889E-001, 0.13795889E-001, 0.83517799E+003, 0.62809382E+003,
 0.51100000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88097564E+003, 0.88106277E+003, 0.88139533E+003, 0.12125949E+004, 0.00000000E+000, 0.85193839E+003, 0.00000000E+000, 0.84763793E+003, 0.85142045E+003, 0.13777284E-001, 0.13777284E-001, 0.83545909E+003, 0.62809421E+003,
 0.51200000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88106696E+003, 0.88116253E+003, 0.88150476E+003, 0.12126008E+004, 0.00000000E+000, 0.85222422E+003, 0.00000000E+000, 0.84792693E+003, 0.85170730E+003, 0.13758732E-001, 0.13758732E-001, 0.83574009E+003, 0.62809459E+003,
 0.51300000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88115592E+003, 0.88125993E+003, 0.88161183E+003, 0.12126066E+004, 0.00000000E+000, 0.85250931E+003, 0.00000000E+000, 0.84821538E+003, 0.85199342E+003, 0.13740231E-001, 0.13740231E-001, 0.83602098E+003, 0.62809496E+003,
 0.51400000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88124252E+003, 0.88135497E+003, 0.88171656E+003, 0.12126124E+004, 0.00000000E+000, 0.85279365E+003, 0.00000000E+000, 0.84850328E+003, 0.85227879E+003, 0.13721783E-001, 0.13721783E-001, 0.83630174E+003, 0.62809531E+003,
 0.51500000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88132676E+003, 0.88144766E+003, 0.88181894E+003, 0.12126181E+004, 0.00000000E+000, 0.85307722E+003, 0.00000000E+000, 0.84879061E+003, 0.85256341E+003, 0.13703386E-001, 0.13703386E-001, 0.83658237E+003, 0.62809564E+003,
 0.51600000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88140866E+003, 0.88153800E+003, 0.88191898E+003, 0.12126238E+004, 0.00000000E+000, 0.85336001E+003, 0.00000000E+000, 0.84907736E+003, 0.85284727E+003, 0.13685041E-001, 0.13685041E-001, 0.83686286E+003, 0.62809595E+003,
 0.51700000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88148822E+003, 0.88162600E+003, 0.88201669E+003, 0.12126294E+004, 0.00000000E+000, 0.85364203E+003, 0.00000000E+000, 0.84936353E+003, 0.85313036E+003, 0.13666747E-001, 0.13666747E-001, 0.83714320E+003, 0.62809625E+003,
 0.51800000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88156544E+003, 0.88171166E+003, 0.88211206E+003, 0.12126350E+004, 0.00000000E+000, 0.85392325E+003, 0.00000000E+000, 0.84964911E+003, 0.85341267E+003, 0.13648505E-001, 0.13648505E-001, 0.83742338E+003, 0.62809652E+003,
 0.51900000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88164033E+003, 0.88179498E+003, 0.88220511E+003, 0.12126406E+004, 0.00000000E+000, 0.85420367E+003, 0.00000000E+000, 0.84993409E+003, 0.85369418E+003, 0.13630313E-001, 0.13630313E-001, 0.83770340E+003, 0.62809677E+003,
 0.52000000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88171290E+003, 0.88187599E+003, 0.88229583E+003, 0.12126462E+004, 0.00000000E+000, 0.85448328E+003, 0.00000000E+000, 0.85021845E+003, 0.85397490E+003, 0.13612171E-001, 0.13612171E-001, 0.83798323E+003, 0.62809699E+003,
 0.52100000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88178315E+003, 0.88195467E+003, 0.88238423E+003, 0.12126517E+004, 0.00000000E+000, 0.85476207E+003, 0.00000000E+000, 0.85050219E+003, 0.85425480E+003, 0.13594080E-001, 0.13594080E-001, 0.83826289E+003, 0.62809718E+003,
 0.52200000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88185109E+003, 0.88203103E+003, 0.88247032E+003, 0.12126571E+004, 0.00000000E+000, 0.85504003E+003, 0.00000000E+000, 0.85078529E+003, 0.85453390E+003, 0.13576040E-001, 0.13576040E-001, 0.83854234E+003, 0.62809734E+003,
 0.52300000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88191672E+003, 0.88210509E+003, 0.88255410E+003, 0.12126626E+004, 0.00000000E+000, 0.85531716E+003, 0.00000000E+000, 0.85106775E+003, 0.85481216E+003, 0.13558049E-001, 0.13558049E-001, 0.83882159E+003, 0.62809747E+003,
 0.52400000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88198006E+003, 0.88217685E+003, 0.88263558E+003, 0.12126680E+004, 0.00000000E+000, 0.85559344E+003, 0.00000000E+000, 0.85134956E+003, 0.85508960E+003, 0.13540108E-001, 0.13540108E-001, 0.83910063E+003, 0.62809757E+003,
 0.52500000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88204111E+003, 0.88224630E+003, 0.88271476E+003, 0.12126734E+004, 0.00000000E+000, 0.85586887E+003, 0.00000000E+000, 0.85163071E+003, 0.85536619E+003, 0.13522217E-001, 0.13522217E-001, 0.83937945E+003, 0.62809764E+003,
 0.52600000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88209988E+003, 0.88231347E+003, 0.88279164E+003, 0.12126787E+004, 0.00000000E+000, 0.85614344E+003, 0.00000000E+000, 0.85191120E+003, 0.85564193E+003, 0.13504375E-001, 0.13504375E-001, 0.83965804E+003, 0.62809767E+003,
 0.52700000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88215637E+003, 0.88237835E+003, 0.88286624E+003, 0.12126840E+004, 0.00000000E+000, 0.85641714E+003, 0.00000000E+000, 0.85219102E+003, 0.85591681E+003, 0.13486583E-001, 0.13486583E-001, 0.83993639E+003, 0.62809766E+003,
 0.52800000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88221059E+003, 0.88244096E+003, 0.88293856E+003, 0.12126893E+004, 0.00000000E+000, 0.85668996E+003, 0.00000000E+000, 0.85247016E+003, 0.85619083E+003, 0.13468839E-001, 0.13468839E-001, 0.84021449E+003, 0.62809762E+003,
 0.52900000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88226255E+003, 0.88250129E+003, 0.88300860E+003, 0.12126945E+004, 0.00000000E+000, 0.85696190E+003, 0.00000000E+000, 0.85274860E+003, 0.85646396E+003, 0.13451145E-001, 0.13451145E-001, 0.84049234E+003, 0.62809753E+003,
 0.53000000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88231226E+003, 0.88255936E+003, 0.88307637E+003, 0.12126997E+004, 0.00000000E+000, 0.85723293E+003, 0.00000000E+000, 0.85302636E+003, 0.85673621E+003, 0.13433499E-001, 0.13433499E-001, 0.84076992E+003, 0.62809741E+003,
 0.53100000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88235972E+003, 0.88261518E+003, 0.88314188E+003, 0.12127049E+004, 0.00000000E+000, 0.85750306E+003, 0.00000000E+000, 0.85330340E+003, 0.85700757E+003, 0.13415901E-001, 0.13415901E-001, 0.84104723E+003, 0.62809724E+003,
 0.53200000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88240494E+003, 0.88266874E+003, 0.88320513E+003, 0.12127100E+004, 0.00000000E+000, 0.85777228E+003, 0.00000000E+000, 0.85357973E+003, 0.85727802E+003, 0.13398351E-001, 0.13398351E-001, 0.84132425E+003, 0.62809703E+003,
 0.53300000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88244793E+003, 0.88272006E+003, 0.88326613E+003, 0.12127151E+004, 0.00000000E+000, 0.85804058E+003, 0.00000000E+000, 0.85385534E+003, 0.85754756E+003, 0.13380849E-001, 0.13380849E-001, 0.84160098E+003, 0.62809678E+003,
 0.53400000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88248870E+003, 0.88276914E+003, 0.88332489E+003, 0.12127202E+004, 0.00000000E+000, 0.85830795E+003, 0.00000000E+000, 0.85413021E+003, 0.85781618E+003, 0.13363396E-001, 0.13363396E-001, 0.84187741E+003, 0.62809649E+003,
 0.53500000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88252726E+003, 0.88281600E+003, 0.88338141E+003, 0.12127253E+004, 0.00000000E+000, 0.85857438E+003, 0.00000000E+000, 0.85440434E+003, 0.85808387E+003, 0.13345990E-001, 0.13345990E-001, 0.84215354E+003, 0.62809614E+003,
 0.53600000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88256360E+003, 0.88286063E+003, 0.88343569E+003, 0.12127303E+004, 0.00000000E+000, 0.85883986E+003, 0.00000000E+000, 0.85467772E+003, 0.85835062E+003, 0.13328631E-001, 0.13328631E-001, 0.84242934E+003, 0.62809576E+003,
 0.53700000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88259775E+003, 0.88290305E+003, 0.88348775E+003, 0.12127353E+004, 0.00000000E+000, 0.85910439E+003, 0.00000000E+000, 0.85495034E+003, 0.85861643E+003, 0.13311319E-001, 0.13311319E-001, 0.84270482E+003, 0.62809532E+003,
 0.53800000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88262971E+003, 0.88294327E+003, 0.88353759E+003, 0.12127402E+004, 0.00000000E+000, 0.85936796E+003, 0.00000000E+000, 0.85522220E+003, 0.85888129E+003, 0.13294055E-001, 0.13294055E-001, 0.84297996E+003, 0.62809483E+003,
 0.53900000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88265949E+003, 0.88298128E+003, 0.88358522E+003, 0.12127452E+004, 0.00000000E+000, 0.85963056E+003, 0.00000000E+000, 0.85549327E+003, 0.85914519E+003, 0.13276837E-001, 0.13276837E-001, 0.84325477E+003, 0.62809429E+003,
 0.54000000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88268710E+003, 0.88301711E+003, 0.88363065E+003, 0.12127501E+004, 0.00000000E+000, 0.85989218E+003, 0.00000000E+000, 0.85576357E+003, 0.85940812E+003, 0.13259666E-001, 0.13259666E-001, 0.84352922E+003, 0.62809371E+003,
 0.54100000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88271254E+003, 0.88305075E+003, 0.88367388E+003, 0.12127549E+004, 0.00000000E+000, 0.86015281E+003, 0.00000000E+000, 0.85603307E+003, 0.85967007E+003, 0.13242542E-001, 0.13242542E-001, 0.84380331E+003, 0.62809308E+003,
 0.54200000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88273583E+003, 0.88308223E+003, 0.88371492E+003, 0.12127598E+004, 0.00000000E+000, 0.86041245E+003, 0.00000000E+000, 0.85630177E+003, 0.85993104E+003, 0.13225463E-001, 0.13225463E-001, 0.84407704E+003, 0.62809239E+003,
 0.54300000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88275697E+003, 0.88311153E+003, 0.88375378E+003, 0.12127646E+004, 0.00000000E+000, 0.86067109E+003, 0.00000000E+000, 0.85656966E+003, 0.86019101E+003, 0.13208431E-001, 0.13208431E-001, 0.84435039E+003, 0.62809165E+003,
 0.54400000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88277598E+003, 0.88313868E+003, 0.88379047E+003, 0.12127694E+004, 0.00000000E+000, 0.86092872E+003, 0.00000000E+000, 0.85683673E+003, 0.86044999E+003, 0.13191444E-001, 0.13191444E-001, 0.84462336E+003, 0.62809086E+003,
 0.54500000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88279286E+003, 0.88316368E+003, 0.88382498E+003, 0.12127742E+004, 0.00000000E+000, 0.86118534E+003, 0.00000000E+000, 0.85710297E+003, 0.86070796E+003, 0.13174503E-001, 0.13174503E-001, 0.84489594E+003, 0.62809002E+003,
 0.54600000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88280761E+003, 0.88318653E+003, 0.88385734E+003, 0.12127789E+004, 0.00000000E+000, 0.86144093E+003, 0.00000000E+000, 0.85736839E+003, 0.86096492E+003, 0.13157608E-001, 0.13157608E-001, 0.84516812E+003, 0.62808911E+003,
 0.54700000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88282026E+003, 0.88320726E+003, 0.88388755E+003, 0.12127836E+004, 0.00000000E+000, 0.86169550E+003, 0.00000000E+000, 0.85763296E+003, 0.86122086E+003, 0.13140758E-001, 0.13140758E-001, 0.84543988E+003, 0.62808816E+003,
 0.54800000E+002, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88283081E+003, 0.88322586E+003, 0.88391561E+003, 0.12127883E+004, 0.00000000E+000, 0.86194902E+003, 0.00000000E+000, 0.85789668E+003, 0.86147577E+003, 0.13123953E-001, 0.13123953E-001, 0.84571124E+003, 0.62808715E+003,
 0.54900000E+002, 0.24375000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88288130E+003, 0.88324235E+003, 0.88394154E+003, 0.12120315E+004, 0.00000000E+000, 0.86220150E+003, 0.00000000E+000, 0.85815954E+003, 0.86172964E+003, 0.13107193E-001, 0.13107193E-001, 0.84598217E+003, 0.62808608E+003,
 0.55000000E+002, 0.24375000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88296864E+003, 0.88325674E+003, 0.88396534E+003, 0.12120362E+004, 0.00000000E+000, 0.86245293E+003, 0.00000000E+000, 0.85842153E+003, 0.86198247E+003, 0.13090478E-001, 0.13090478E-001, 0.84625267E+003, 0.62808496E+003,
 0.55100000E+002, 0.24375000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88305393E+003, 0.88326903E+003, 0.88398702E+003, 0.12120408E+004, 0.00000000E+000, 0.86270330E+003, 0.00000000E+000, 0.85868266E+003, 0.86223425E+003, 0.13073807E-001, 0.13073807E-001, 0.84652272E+003, 0.62808378E+003,
 0.55200000E+002, 0.24375000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88313720E+003, 0.88327923E+003, 0.88400659E+003, 0.12120455E+004, 0.00000000E+000, 0.86295260E+003, 0.00000000E+000, 0.85894290E+003, 0.86248497E+003, 0.13057181E-001, 0.13057181E-001, 0.84679233E+003, 0.62808254E+003,
 0.55300000E+002, 0.24375000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88321842E+003, 0.88328735E+003, 0.88402406E+003, 0.12120501E+004, 0.00000000E+000, 0.86320084E+003, 0.00000000E+000, 0.85920225E+003, 0.86273463E+003, 0.13040598E-001, 0.13040598E-001, 0.84706149E+003, 0.62808124E+003,
 0.55400000E+002, 0.24375000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88329763E+003, 0.88329340E+003, 0.88403943E+003, 0.12120547E+004, 0.00000000E+000, 0.86344799E+003, 0.00000000E+000, 0.85946071E+003, 0.86298323E+003, 0.13024060E-001, 0.13024060E-001, 0.84733017E+003, 0.62807989E+003,
 0.55500000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88337480E+003, 0.88332320E+003, 0.88405272E+003, 0.12120593E+004, 0.00000000E+000, 0.86369406E+003, 0.00000000E+000, 0.85971826E+003, 0.86323074E+003, 0.13007566E-001, 0.13007566E-001, 0.84759839E+003, 0.62807848E+003,
 0.55600000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88344996E+003, 0.88340232E+003, 0.88406394E+003, 0.12120638E+004, 0.00000000E+000, 0.86393903E+003, 0.00000000E+000, 0.85997490E+003, 0.86347717E+003, 0.12991115E-001, 0.12991115E-001, 0.84786613E+003, 0.62807702E+003,
 0.55700000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88352311E+003, 0.88347944E+003, 0.88407308E+003, 0.12120684E+004, 0.00000000E+000, 0.86418291E+003, 0.00000000E+000, 0.86023062E+003, 0.86372251E+003, 0.12974708E-001, 0.12974708E-001, 0.84813338E+003, 0.62807549E+003,
 0.55800000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88359424E+003, 0.88355453E+003, 0.88408017E+003, 0.12120729E+004, 0.00000000E+000, 0.86442568E+003, 0.00000000E+000, 0.86048542E+003, 0.86396675E+003, 0.12958344E-001, 0.12958344E-001, 0.84840013E+003, 0.62807391E+003,
 0.55900000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88366337E+003, 0.88362762E+003, 0.88408521E+003, 0.12120774E+004, 0.00000000E+000, 0.86466735E+003, 0.00000000E+000, 0.86073930E+003, 0.86420989E+003, 0.12942024E-001, 0.12942024E-001, 0.84866639E+003, 0.62807226E+003,
 0.56000000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88373049E+003, 0.88369871E+003, 0.88408821E+003, 0.12120818E+004, 0.00000000E+000, 0.86490789E+003, 0.00000000E+000, 0.86099226E+003, 0.86445192E+003, 0.12925746E-001, 0.12925746E-001, 0.84893212E+003, 0.62807058E+003,
 0.56100000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88379562E+003, 0.88376779E+003, 0.88408917E+003, 0.12120863E+004, 0.00000000E+000, 0.86514730E+003, 0.00000000E+000, 0.86124427E+003, 0.86469283E+003, 0.12909511E-001, 0.12909511E-001, 0.84919735E+003, 0.62806882E+003,
 0.56200000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88385876E+003, 0.88383603E+003, 0.88408812E+003, 0.12120907E+004, 0.00000000E+000, 0.86538559E+003, 0.00000000E+000, 0.86149533E+003, 0.86493262E+003, 0.12893319E-001, 0.12893319E-001, 0.84946204E+003, 0.62806701E+003,
 0.56300000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88391991E+003, 0.88390510E+003, 0.88408505E+003, 0.12120951E+004, 0.00000000E+000, 0.86562273E+003, 0.00000000E+000, 0.86174543E+003, 0.86517127E+003, 0.12877169E-001, 0.12877169E-001, 0.84972620E+003, 0.62806514E+003,
 0.56400000E+002, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88397907E+003, 0.88397218E+003, 0.88407998E+003, 0.12120995E+004, 0.00000000E+000, 0.86585873E+003, 0.00000000E+000, 0.86199457E+003, 0.86540879E+003, 0.12861062E-001, 0.12861062E-001, 0.84998982E+003, 0.62806320E+003,
 0.56500000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88403626E+003, 0.88403726E+003, 0.88415141E+003, 0.12121038E+004, 0.00000000E+000, 0.86609358E+003, 0.00000000E+000, 0.86224273E+003, 0.86564516E+003, 0.12844996E-001, 0.12844996E-001, 0.85025290E+003, 0.62806120E+003,
 0.56600000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88409148E+003, 0.88410037E+003, 0.88422397E+003, 0.12121082E+004, 0.00000000E+000, 0.86632727E+003, 0.00000000E+000, 0.86248991E+003, 0.86588039E+003, 0.12828973E-001, 0.12828973E-001, 0.85051540E+003, 0.62805915E+003,
 0.56700000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88414473E+003, 0.88416150E+003, 0.88429454E+003, 0.12121125E+004, 0.00000000E+000, 0.86655980E+003, 0.00000000E+000, 0.86273610E+003, 0.86611446E+003, 0.12812991E-001, 0.12812991E-001, 0.85077735E+003, 0.62805702E+003,
 0.56800000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88419601E+003, 0.88422065E+003, 0.88436312E+003, 0.12121168E+004, 0.00000000E+000, 0.86679116E+003, 0.00000000E+000, 0.86298130E+003, 0.86634737E+003, 0.12797052E-001, 0.12797052E-001, 0.85103873E+003, 0.62805484E+003,
 0.56900000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88424534E+003, 0.88427784E+003, 0.88442972E+003, 0.12121210E+004, 0.00000000E+000, 0.86702135E+003, 0.00000000E+000, 0.86322549E+003, 0.86657911E+003, 0.12781153E-001, 0.12781153E-001, 0.85129953E+003, 0.62805261E+003,
 0.57000000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88429272E+003, 0.88433306E+003, 0.88449434E+003, 0.12121253E+004, 0.00000000E+000, 0.86725036E+003, 0.00000000E+000, 0.86346867E+003, 0.86680968E+003, 0.12765296E-001, 0.12765296E-001, 0.85155974E+003, 0.62805031E+003,
 0.57100000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88433816E+003, 0.88438632E+003, 0.88455700E+003, 0.12121295E+004, 0.00000000E+000, 0.86747818E+003, 0.00000000E+000, 0.86371083E+003, 0.86703908E+003, 0.12749480E-001, 0.12749480E-001, 0.85181935E+003, 0.62804796E+003,
 0.57200000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88438165E+003, 0.88443763E+003, 0.88461768E+003, 0.12121338E+004, 0.00000000E+000, 0.86770481E+003, 0.00000000E+000, 0.86395197E+003, 0.86726729E+003, 0.12733705E-001, 0.12733705E-001, 0.85207837E+003, 0.62804554E+003,
 0.57300000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88442321E+003, 0.88448700E+003, 0.88467641E+003, 0.12121380E+004, 0.00000000E+000, 0.86793025E+003, 0.00000000E+000, 0.86419209E+003, 0.86749432E+003, 0.12717970E-001, 0.12717970E-001, 0.85233679E+003, 0.62804307E+003,
 0.57400000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88446284E+003, 0.88453442E+003, 0.88473317E+003, 0.12121421E+004, 0.00000000E+000, 0.86815449E+003, 0.00000000E+000, 0.86443117E+003, 0.86772015E+003, 0.12702277E-001, 0.12702277E-001, 0.85259458E+003, 0.62804052E+003,
 0.57500000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88450055E+003, 0.88457990E+003, 0.88478798E+003, 0.12121463E+004, 0.00000000E+000, 0.86837753E+003, 0.00000000E+000, 0.86466921E+003, 0.86794478E+003, 0.12686624E-001, 0.12686624E-001, 0.85285176E+003, 0.62803791E+003,
 0.57600000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88453634E+003, 0.88462345E+003, 0.88484084E+003, 0.12121505E+004, 0.00000000E+000, 0.86859935E+003, 0.00000000E+000, 0.86490620E+003, 0.86816822E+003, 0.12671011E-001, 0.12671011E-001, 0.85310830E+003, 0.62803526E+003,
 0.57700000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88457023E+003, 0.88466508E+003, 0.88489176E+003, 0.12121546E+004, 0.00000000E+000, 0.86881996E+003, 0.00000000E+000, 0.86514214E+003, 0.86839044E+003, 0.12655438E-001, 0.12655438E-001, 0.85336421E+003, 0.62803254E+003,
 0.57800000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88460221E+003, 0.88470478E+003, 0.88494075E+003, 0.12121587E+004, 0.00000000E+000, 0.86903935E+003, 0.00000000E+000, 0.86537702E+003, 0.86861145E+003, 0.12639906E-001, 0.12639906E-001, 0.85361948E+003, 0.62802976E+003,
 0.57900000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88463229E+003, 0.88474257E+003, 0.88498779E+003, 0.12121628E+004, 0.00000000E+000, 0.86925751E+003, 0.00000000E+000, 0.86561083E+003, 0.86883125E+003, 0.12624413E-001, 0.12624413E-001, 0.85387410E+003, 0.62802691E+003,
 0.58000000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88466048E+003, 0.88477845E+003, 0.88503291E+003, 0.12121669E+004, 0.00000000E+000, 0.86947445E+003, 0.00000000E+000, 0.86584357E+003, 0.86904982E+003, 0.12608960E-001, 0.12608960E-001, 0.85412806E+003, 0.62802400E+003,
 0.58100000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88468679E+003, 0.88481243E+003, 0.88507611E+003, 0.12121709E+004, 0.00000000E+000, 0.86969015E+003, 0.00000000E+000, 0.86607524E+003, 0.86926716E+003, 0.12593547E-001, 0.12593547E-001, 0.85438136E+003, 0.62802102E+003,
 0.58200000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88471122E+003, 0.88484451E+003, 0.88511739E+003, 0.12121750E+004, 0.00000000E+000, 0.86990462E+003, 0.00000000E+000, 0.86630583E+003, 0.86948328E+003, 0.12578173E-001, 0.12578173E-001, 0.85463399E+003, 0.62801798E+003,
 0.58300000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88473378E+003, 0.88487471E+003, 0.88515676E+003, 0.12121790E+004, 0.00000000E+000, 0.87011784E+003, 0.00000000E+000, 0.86653533E+003, 0.86969816E+003, 0.12562838E-001, 0.12562838E-001, 0.85488593E+003, 0.62801490E+003,
 0.58400000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88475447E+003, 0.88490301E+003, 0.88519423E+003, 0.12121830E+004, 0.00000000E+000, 0.87032981E+003, 0.00000000E+000, 0.86676374E+003, 0.86991179E+003, 0.12547542E-001, 0.12547542E-001, 0.85513719E+003, 0.62801174E+003,
 0.58500000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88477331E+003, 0.88492944E+003, 0.88522980E+003, 0.12121870E+004, 0.00000000E+000, 0.87054054E+003, 0.00000000E+000, 0.86699105E+003, 0.87012419E+003, 0.12532286E-001, 0.12532286E-001, 0.85538776E+003, 0.62800853E+003,
 0.58600000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88479030E+003, 0.88495400E+003, 0.88526347E+003, 0.12121910E+004, 0.00000000E+000, 0.87075001E+003, 0.00000000E+000, 0.86721726E+003, 0.87033533E+003, 0.12517068E-001, 0.12517068E-001, 0.85563764E+003, 0.62800524E+003,
 0.58700000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88480544E+003, 0.88497670E+003, 0.88529525E+003, 0.12121950E+004, 0.00000000E+000, 0.87095822E+003, 0.00000000E+000, 0.86744236E+003, 0.87054522E+003, 0.12501890E-001, 0.12501890E-001, 0.85588680E+003, 0.62800190E+003,
 0.58800000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88481875E+003, 0.88499754E+003, 0.88532516E+003, 0.12121989E+004, 0.00000000E+000, 0.87116517E+003, 0.00000000E+000, 0.86766635E+003, 0.87075385E+003, 0.12486749E-001, 0.12486749E-001, 0.85613526E+003, 0.62799851E+003,
 0.58900000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88483023E+003, 0.88501652E+003, 0.88535318E+003, 0.12122029E+004, 0.00000000E+000, 0.87137085E+003, 0.00000000E+000, 0.86788922E+003, 0.87096122E+003, 0.12471646E-001, 0.12471646E-001, 0.85638300E+003, 0.62799504E+003,
 0.59000000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88483988E+003, 0.88503366E+003, 0.88537934E+003, 0.12122068E+004, 0.00000000E+000, 0.87157525E+003, 0.00000000E+000, 0.86811097E+003, 0.87116733E+003, 0.12456583E-001, 0.12456583E-001, 0.85663001E+003, 0.62799153E+003,
 0.59100000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88484773E+003, 0.88504897E+003, 0.88540364E+003, 0.12122107E+004, 0.00000000E+000, 0.87177839E+003, 0.00000000E+000, 0.86833160E+003, 0.87137217E+003, 0.12441557E-001, 0.12441557E-001, 0.85687629E+003, 0.62798793E+003,
 0.59200000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88485376E+003, 0.88506244E+003, 0.88542608E+003, 0.12122146E+004, 0.00000000E+000, 0.87198024E+003, 0.00000000E+000, 0.86855108E+003, 0.87157573E+003, 0.12426569E-001, 0.12426569E-001, 0.85712183E+003, 0.62798429E+003,
 0.59300000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88485800E+003, 0.88507409E+003, 0.88544667E+003, 0.12122185E+004, 0.00000000E+000, 0.87218082E+003, 0.00000000E+000, 0.86876944E+003, 0.87177802E+003, 0.12411619E-001, 0.12411619E-001, 0.85736663E+003, 0.62798058E+003,
 0.59400000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88486044E+003, 0.88508393E+003, 0.88546542E+003, 0.12122224E+004, 0.00000000E+000, 0.87238010E+003, 0.00000000E+000, 0.86898665E+003, 0.87197902E+003, 0.12396706E-001, 0.12396706E-001, 0.85761067E+003, 0.62797681E+003,
 0.59500000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88486110E+003, 0.88509195E+003, 0.88548233E+003, 0.12122262E+004, 0.00000000E+000, 0.87257810E+003, 0.00000000E+000, 0.86920272E+003, 0.87217874E+003, 0.12381832E-001, 0.12381832E-001, 0.85785396E+003, 0.62797300E+003,
 0.59600000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88485999E+003, 0.88509818E+003, 0.88549741E+003, 0.12122301E+004, 0.00000000E+000, 0.87277480E+003, 0.00000000E+000, 0.86941764E+003, 0.87237717E+003, 0.12366994E-001, 0.12366994E-001, 0.85809649E+003, 0.62796911E+003,
 0.59700000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88485710E+003, 0.88510260E+003, 0.88551067E+003, 0.12122339E+004, 0.00000000E+000, 0.87297021E+003, 0.00000000E+000, 0.86963141E+003, 0.87257431E+003, 0.12352194E-001, 0.12352194E-001, 0.85833824E+003, 0.62796517E+003,
 0.59800000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88485246E+003, 0.88510525E+003, 0.88552211E+003, 0.12122377E+004, 0.00000000E+000, 0.87316431E+003, 0.00000000E+000, 0.86984401E+003, 0.87277016E+003, 0.12337431E-001, 0.12337431E-001, 0.85857923E+003, 0.62796116E+003,
 0.59900000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88484606E+003, 0.88510611E+003, 0.88553175E+003, 0.12122415E+004, 0.00000000E+000, 0.87335709E+003, 0.00000000E+000, 0.87005543E+003, 0.87296470E+003, 0.12322704E-001, 0.12322704E-001, 0.85881943E+003, 0.62795709E+003,
 0.60000000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88483792E+003, 0.88510520E+003, 0.88553958E+003, 0.12122453E+004, 0.00000000E+000, 0.87354856E+003, 0.00000000E+000, 0.87026566E+003, 0.87315793E+003, 0.12308015E-001, 0.12308015E-001, 0.85905884E+003, 0.62795297E+003,
 0.60100000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88482804E+003, 0.88510253E+003, 0.88554562E+003, 0.12122491E+004, 0.00000000E+000, 0.87373871E+003, 0.00000000E+000, 0.87047472E+003, 0.87334985E+003, 0.12293362E-001, 0.12293362E-001, 0.85929746E+003, 0.62794878E+003,
 0.60200000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88481643E+003, 0.88509810E+003, 0.88554988E+003, 0.12122529E+004, 0.00000000E+000, 0.87392754E+003, 0.00000000E+000, 0.87068258E+003, 0.87354045E+003, 0.12278746E-001, 0.12278746E-001, 0.85953527E+003, 0.62794453E+003,
 0.60300000E+002, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88480309E+003, 0.88509192E+003, 0.88555235E+003, 0.12122567E+004, 0.00000000E+000, 0.87411505E+003, 0.00000000E+000, 0.87088925E+003, 0.87372974E+003, 0.12264167E-001, 0.12264167E-001, 0.85977229E+003, 0.62794022E+003,
 0.60400000E+002, 0.25625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88484510E+003, 0.88508399E+003, 0.88555305E+003, 0.12114979E+004, 0.00000000E+000, 0.87430123E+003, 0.00000000E+000, 0.87109474E+003, 0.87391771E+003, 0.12249623E-001, 0.12249623E-001, 0.86000849E+003, 0.62793584E+003,
