TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.60500000E+002, 0.25625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88490389E+003, 0.88507434E+003, 0.88555199E+003, 0.12115017E+004, 0.00000000E+000, 0.87448609E+003, 0.00000000E+000, 0.87129903E+003, 0.87410436E+003, 0.12235116E-001, 0.12235116E-001, 0.86024387E+003, 0.62793142E+003,
 0.60600000E+002, 0.25625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88496095E+003, 0.88506296E+003, 0.88554917E+003, 0.12115055E+004, 0.00000000E+000, 0.87466962E+003, 0.00000000E+000, 0.87150213E+003, 0.87428969E+003, 0.12220645E-001, 0.12220645E-001, 0.86047843E+003, 0.62792693E+003,
 0.60700000E+002, 0.25625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88501627E+003, 0.88504987E+003, 0.88554460E+003, 0.12115092E+004, 0.00000000E+000, 0.87485181E+003, 0.00000000E+000, 0.87170402E+003, 0.87447368E+003, 0.12206209E-001, 0.12206209E-001, 0.86071217E+003, 0.62792237E+003,
 0.60800000E+002, 0.25625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88506986E+003, 0.88503506E+003, 0.88553828E+003, 0.12115130E+004, 0.00000000E+000, 0.87503267E+003, 0.00000000E+000, 0.87190471E+003, 0.87465635E+003, 0.12191810E-001, 0.12191810E-001, 0.86094507E+003, 0.62791777E+003,
 0.60900000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88512172E+003, 0.88506478E+003, 0.88553024E+003, 0.12115168E+004, 0.00000000E+000, 0.87521220E+003, 0.00000000E+000, 0.87210420E+003, 0.87483768E+003, 0.12177446E-001, 0.12177446E-001, 0.86117713E+003, 0.62791310E+003,
 0.61000000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88517187E+003, 0.88511847E+003, 0.88552046E+003, 0.12115205E+004, 0.00000000E+000, 0.87539038E+003, 0.00000000E+000, 0.87230247E+003, 0.87501768E+003, 0.12163117E-001, 0.12163117E-001, 0.86140835E+003, 0.62790838E+003,
 0.61100000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88522029E+003, 0.88517044E+003, 0.88550897E+003, 0.12115242E+004, 0.00000000E+000, 0.87556723E+003, 0.00000000E+000, 0.87249953E+003, 0.87519634E+003, 0.12148824E-001, 0.12148824E-001, 0.86163872E+003, 0.62790359E+003,
 0.61200000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88526701E+003, 0.88522070E+003, 0.88549577E+003, 0.12115280E+004, 0.00000000E+000, 0.87574273E+003, 0.00000000E+000, 0.87269538E+003, 0.87537366E+003, 0.12134566E-001, 0.12134566E-001, 0.86186823E+003, 0.62789875E+003,
 0.61300000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88531201E+003, 0.88526924E+003, 0.88548087E+003, 0.12115317E+004, 0.00000000E+000, 0.87591688E+003, 0.00000000E+000, 0.87289000E+003, 0.87554964E+003, 0.12120343E-001, 0.12120343E-001, 0.86209687E+003, 0.62789386E+003,
 0.61400000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88535531E+003, 0.88531607E+003, 0.88546427E+003, 0.12115354E+004, 0.00000000E+000, 0.87608968E+003, 0.00000000E+000, 0.87308341E+003, 0.87572427E+003, 0.12106156E-001, 0.12106156E-001, 0.86232465E+003, 0.62788890E+003,
 0.61500000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88539691E+003, 0.88536119E+003, 0.88544599E+003, 0.12115391E+004, 0.00000000E+000, 0.87626114E+003, 0.00000000E+000, 0.87327558E+003, 0.87589756E+003, 0.12092002E-001, 0.12092002E-001, 0.86255155E+003, 0.62788389E+003,
 0.61600000E+002, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88543681E+003, 0.88540461E+003, 0.88542604E+003, 0.12115428E+004, 0.00000000E+000, 0.87643124E+003, 0.00000000E+000, 0.87346653E+003, 0.87606949E+003, 0.12077885E-001, 0.12077885E-001, 0.86277758E+003, 0.62787882E+003,
 0.61700000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88547503E+003, 0.88544634E+003, 0.88543252E+003, 0.12115465E+004, 0.00000000E+000, 0.87659998E+003, 0.00000000E+000, 0.87365625E+003, 0.87624007E+003, 0.12063801E-001, 0.12063801E-001, 0.86300272E+003, 0.62787368E+003,
 0.61800000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88551155E+003, 0.88548637E+003, 0.88548178E+003, 0.12115501E+004, 0.00000000E+000, 0.87676737E+003, 0.00000000E+000, 0.87384473E+003, 0.87640930E+003, 0.12049751E-001, 0.12049751E-001, 0.86322697E+003, 0.62786848E+003,
 0.61900000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88554640E+003, 0.88552471E+003, 0.88553199E+003, 0.12115538E+004, 0.00000000E+000, 0.87693340E+003, 0.00000000E+000, 0.87403197E+003, 0.87657717E+003, 0.12035737E-001, 0.12035737E-001, 0.86345033E+003, 0.62786323E+003,
 0.62000000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88557956E+003, 0.88556136E+003, 0.88558068E+003, 0.12115575E+004, 0.00000000E+000, 0.87709806E+003, 0.00000000E+000, 0.87421797E+003, 0.87674368E+003, 0.12021756E-001, 0.12021756E-001, 0.86367278E+003, 0.62785792E+003,
 0.62100000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88561106E+003, 0.88559634E+003, 0.88562768E+003, 0.12115611E+004, 0.00000000E+000, 0.87726137E+003, 0.00000000E+000, 0.87440274E+003, 0.87690884E+003, 0.12007809E-001, 0.12007809E-001, 0.86389434E+003, 0.62785255E+003,
 0.62200000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88564088E+003, 0.88563113E+003, 0.88567297E+003, 0.12115648E+004, 0.00000000E+000, 0.87742331E+003, 0.00000000E+000, 0.87458625E+003, 0.87707262E+003, 0.11993897E-001, 0.11993897E-001, 0.86411498E+003, 0.62784712E+003,
 0.62300000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88566905E+003, 0.88566627E+003, 0.88571657E+003, 0.12115684E+004, 0.00000000E+000, 0.87758388E+003, 0.00000000E+000, 0.87476852E+003, 0.87723505E+003, 0.11980019E-001, 0.11980019E-001, 0.86433471E+003, 0.62784164E+003,
 0.62400000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88569555E+003, 0.88569973E+003, 0.88575847E+003, 0.12115721E+004, 0.00000000E+000, 0.87774308E+003, 0.00000000E+000, 0.87494953E+003, 0.87739611E+003, 0.11966173E-001, 0.11966173E-001, 0.86455352E+003, 0.62783610E+003,
 0.62500000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88572041E+003, 0.88573152E+003, 0.88579869E+003, 0.12115757E+004, 0.00000000E+000, 0.87790091E+003, 0.00000000E+000, 0.87512929E+003, 0.87755580E+003, 0.11952363E-001, 0.11952363E-001, 0.86477141E+003, 0.62783050E+003,
 0.62600000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88574362E+003, 0.88576165E+003, 0.88583722E+003, 0.12115793E+004, 0.00000000E+000, 0.87805738E+003, 0.00000000E+000, 0.87530780E+003, 0.87771412E+003, 0.11938585E-001, 0.11938585E-001, 0.86498837E+003, 0.62782484E+003,
 0.62700000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88576518E+003, 0.88579012E+003, 0.88587408E+003, 0.12115830E+004, 0.00000000E+000, 0.87821246E+003, 0.00000000E+000, 0.87548505E+003, 0.87787107E+003, 0.11924840E-001, 0.11924840E-001, 0.86520440E+003, 0.62781913E+003,
 0.62800000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88578511E+003, 0.88581694E+003, 0.88590926E+003, 0.12115866E+004, 0.00000000E+000, 0.87836618E+003, 0.00000000E+000, 0.87566103E+003, 0.87802664E+003, 0.11911129E-001, 0.11911129E-001, 0.86541949E+003, 0.62781337E+003,
 0.62900000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88580341E+003, 0.88584211E+003, 0.88594277E+003, 0.12115902E+004, 0.00000000E+000, 0.87851851E+003, 0.00000000E+000, 0.87583575E+003, 0.87818085E+003, 0.11897451E-001, 0.11897451E-001, 0.86563364E+003, 0.62780755E+003,
 0.63000000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88582009E+003, 0.88586563E+003, 0.88597462E+003, 0.12115938E+004, 0.00000000E+000, 0.87866947E+003, 0.00000000E+000, 0.87600921E+003, 0.87833367E+003, 0.11883805E-001, 0.11883805E-001, 0.86584684E+003, 0.62780167E+003,
 0.63100000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88583514E+003, 0.88588752E+003, 0.88600480E+003, 0.12115974E+004, 0.00000000E+000, 0.87881905E+003, 0.00000000E+000, 0.87618140E+003, 0.87848512E+003, 0.11870193E-001, 0.11870193E-001, 0.86605909E+003, 0.62779573E+003,
 0.63200000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88584858E+003, 0.88590777E+003, 0.88603333E+003, 0.12116010E+004, 0.00000000E+000, 0.87896725E+003, 0.00000000E+000, 0.87635232E+003, 0.87863519E+003, 0.11856614E-001, 0.11856614E-001, 0.86627039E+003, 0.62778974E+003,
 0.63300000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88586041E+003, 0.88592640E+003, 0.88606021E+003, 0.12116046E+004, 0.00000000E+000, 0.87911406E+003, 0.00000000E+000, 0.87652196E+003, 0.87878387E+003, 0.11843067E-001, 0.11843067E-001, 0.86648073E+003, 0.62778369E+003,
 0.63400000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88587064E+003, 0.88594340E+003, 0.88608545E+003, 0.12116082E+004, 0.00000000E+000, 0.87925950E+003, 0.00000000E+000, 0.87669033E+003, 0.87893118E+003, 0.11829553E-001, 0.11829553E-001, 0.86669010E+003, 0.62777759E+003,
 0.63500000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88587928E+003, 0.88595879E+003, 0.88610904E+003, 0.12116118E+004, 0.00000000E+000, 0.87940354E+003, 0.00000000E+000, 0.87685742E+003, 0.87907710E+003, 0.11816071E-001, 0.11816071E-001, 0.86689851E+003, 0.62777143E+003,
 0.63600000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88588632E+003, 0.88597256E+003, 0.88613100E+003, 0.12116154E+004, 0.00000000E+000, 0.87954620E+003, 0.00000000E+000, 0.87702324E+003, 0.87922164E+003, 0.11802621E-001, 0.11802621E-001, 0.86710594E+003, 0.62776524E+003,
 0.63700000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589178E+003, 0.88598473E+003, 0.88615133E+003, 0.12116190E+004, 0.00000000E+000, 0.87968748E+003, 0.00000000E+000, 0.87718777E+003, 0.87936479E+003, 0.11789203E-001, 0.11789203E-001, 0.86731240E+003, 0.62775898E+003,
 0.63800000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589566E+003, 0.88599530E+003, 0.88617004E+003, 0.12116226E+004, 0.00000000E+000, 0.87982737E+003, 0.00000000E+000, 0.87735102E+003, 0.87950655E+003, 0.11775819E-001, 0.11775819E-001, 0.86751788E+003, 0.62775266E+003,
 0.63900000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589797E+003, 0.88600428E+003, 0.88618712E+003, 0.12116262E+004, 0.00000000E+000, 0.87996586E+003, 0.00000000E+000, 0.87751298E+003, 0.87964693E+003, 0.11762465E-001, 0.11762465E-001, 0.86772238E+003, 0.62774630E+003,
 0.64000000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589872E+003, 0.88601167E+003, 0.88620260E+003, 0.12116298E+004, 0.00000000E+000, 0.88010297E+003, 0.00000000E+000, 0.87767366E+003, 0.87978592E+003, 0.11749143E-001, 0.11749143E-001, 0.86792589E+003, 0.62773988E+003,
 0.64100000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589790E+003, 0.88601748E+003, 0.88621646E+003, 0.12116333E+004, 0.00000000E+000, 0.88023869E+003, 0.00000000E+000, 0.87783305E+003, 0.87992352E+003, 0.11735855E-001, 0.11735855E-001, 0.86812841E+003, 0.62773340E+003,
 0.64200000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589553E+003, 0.88602171E+003, 0.88622872E+003, 0.12116369E+004, 0.00000000E+000, 0.88037301E+003, 0.00000000E+000, 0.87799115E+003, 0.88005972E+003, 0.11722596E-001, 0.11722596E-001, 0.86832993E+003, 0.62772688E+003,
 0.64300000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88589162E+003, 0.88602437E+003, 0.88623939E+003, 0.12116405E+004, 0.00000000E+000, 0.88050595E+003, 0.00000000E+000, 0.87814795E+003, 0.88019454E+003, 0.11709369E-001, 0.11709369E-001, 0.86853046E+003, 0.62772029E+003,
 0.64400000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88588616E+003, 0.88602546E+003, 0.88624847E+003, 0.12116441E+004, 0.00000000E+000, 0.88063748E+003, 0.00000000E+000, 0.87830346E+003, 0.88032796E+003, 0.11696175E-001, 0.11696175E-001, 0.86872998E+003, 0.62771364E+003,
 0.64500000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88587918E+003, 0.88602500E+003, 0.88625596E+003, 0.12116476E+004, 0.00000000E+000, 0.88076763E+003, 0.00000000E+000, 0.87845768E+003, 0.88045999E+003, 0.11683011E-001, 0.11683011E-001, 0.86892850E+003, 0.62770695E+003,
 0.64600000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88587066E+003, 0.88602299E+003, 0.88626187E+003, 0.12116512E+004, 0.00000000E+000, 0.88089638E+003, 0.00000000E+000, 0.87861059E+003, 0.88059062E+003, 0.11669878E-001, 0.11669878E-001, 0.86912600E+003, 0.62770021E+003,
 0.64700000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88586063E+003, 0.88601944E+003, 0.88626621E+003, 0.12116548E+004, 0.00000000E+000, 0.88102373E+003, 0.00000000E+000, 0.87876221E+003, 0.88071987E+003, 0.11656777E-001, 0.11656777E-001, 0.86932250E+003, 0.62769340E+003,
 0.64800000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88584908E+003, 0.88601435E+003, 0.88626898E+003, 0.12116584E+004, 0.00000000E+000, 0.88114969E+003, 0.00000000E+000, 0.87891252E+003, 0.88084771E+003, 0.11643706E-001, 0.11643706E-001, 0.86951797E+003, 0.62768654E+003,
 0.64900000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88583603E+003, 0.88600772E+003, 0.88627019E+003, 0.12116619E+004, 0.00000000E+000, 0.88127425E+003, 0.00000000E+000, 0.87906154E+003, 0.88097416E+003, 0.11630666E-001, 0.11630666E-001, 0.86971243E+003, 0.62767966E+003,
 0.65000000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88582148E+003, 0.88599957E+003, 0.88626985E+003, 0.12116655E+004, 0.00000000E+000, 0.88139742E+003, 0.00000000E+000, 0.87920924E+003, 0.88109921E+003, 0.11617657E-001, 0.11617657E-001, 0.86990586E+003, 0.62767270E+003,
 0.65100000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88580544E+003, 0.88598990E+003, 0.88626795E+003, 0.12116691E+004, 0.00000000E+000, 0.88151919E+003, 0.00000000E+000, 0.87935565E+003, 0.88122287E+003, 0.11604679E-001, 0.11604679E-001, 0.87009827E+003, 0.62766569E+003,
 0.65200000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88578791E+003, 0.88597872E+003, 0.88626452E+003, 0.12116726E+004, 0.00000000E+000, 0.88163956E+003, 0.00000000E+000, 0.87950075E+003, 0.88134513E+003, 0.11591731E-001, 0.11591731E-001, 0.87028964E+003, 0.62765865E+003,
 0.65300000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88576890E+003, 0.88596604E+003, 0.88625955E+003, 0.12116762E+004, 0.00000000E+000, 0.88175853E+003, 0.00000000E+000, 0.87964453E+003, 0.88146599E+003, 0.11578813E-001, 0.11578813E-001, 0.87047998E+003, 0.62765153E+003,
 0.65400000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88574842E+003, 0.88595186E+003, 0.88625305E+003, 0.12116798E+004, 0.00000000E+000, 0.88187610E+003, 0.00000000E+000, 0.87978701E+003, 0.88158545E+003, 0.11565927E-001, 0.11565927E-001, 0.87066929E+003, 0.62764436E+003,
 0.65500000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88572648E+003, 0.88593618E+003, 0.88624504E+003, 0.12116833E+004, 0.00000000E+000, 0.88199228E+003, 0.00000000E+000, 0.87992818E+003, 0.88170351E+003, 0.11553070E-001, 0.11553070E-001, 0.87085755E+003, 0.62763715E+003,
 0.65600000E+002, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88570309E+003, 0.88591903E+003, 0.88623550E+003, 0.12116869E+004, 0.00000000E+000, 0.88210705E+003, 0.00000000E+000, 0.88006804E+003, 0.88182018E+003, 0.11540243E-001, 0.11540243E-001, 0.87104478E+003, 0.62762991E+003,
 0.65700000E+002, 0.26875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88572257E+003, 0.88590039E+003, 0.88622445E+003, 0.12109263E+004, 0.00000000E+000, 0.88222043E+003, 0.00000000E+000, 0.88020658E+003, 0.88193545E+003, 0.11527446E-001, 0.11527446E-001, 0.87123095E+003, 0.62762259E+003,
 0.65800000E+002, 0.26875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88576610E+003, 0.88588029E+003, 0.88621191E+003, 0.12109299E+004, 0.00000000E+000, 0.88233241E+003, 0.00000000E+000, 0.88034381E+003, 0.88204932E+003, 0.11514680E-001, 0.11514680E-001, 0.87141608E+003, 0.62761522E+003,
 0.65900000E+002, 0.26875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88580812E+003, 0.88585872E+003, 0.88619787E+003, 0.12109335E+004, 0.00000000E+000, 0.88244299E+003, 0.00000000E+000, 0.88047972E+003, 0.88216178E+003, 0.11501943E-001, 0.11501943E-001, 0.87160015E+003, 0.62760782E+003,
 0.66000000E+002, 0.26875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88584864E+003, 0.88583570E+003, 0.88618234E+003, 0.12109371E+004, 0.00000000E+000, 0.88255217E+003, 0.00000000E+000, 0.88061432E+003, 0.88227286E+003, 0.11489235E-001, 0.11489235E-001, 0.87178317E+003, 0.62760034E+003,
 0.66100000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88588766E+003, 0.88583227E+003, 0.88616532E+003, 0.12109407E+004, 0.00000000E+000, 0.88265995E+003, 0.00000000E+000, 0.88074759E+003, 0.88238253E+003, 0.11476558E-001, 0.11476558E-001, 0.87196513E+003, 0.62759281E+003,
 0.66200000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88592519E+003, 0.88587294E+003, 0.88614684E+003, 0.12109443E+004, 0.00000000E+000, 0.88276633E+003, 0.00000000E+000, 0.88087955E+003, 0.88249080E+003, 0.11463910E-001, 0.11463910E-001, 0.87214603E+003, 0.62758525E+003,
 0.66300000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88596122E+003, 0.88591211E+003, 0.88612688E+003, 0.12109479E+004, 0.00000000E+000, 0.88287132E+003, 0.00000000E+000, 0.88101019E+003, 0.88259767E+003, 0.11451291E-001, 0.11451291E-001, 0.87232587E+003, 0.62757764E+003,
 0.66400000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88599577E+003, 0.88594979E+003, 0.88610547E+003, 0.12109515E+004, 0.00000000E+000, 0.88297490E+003, 0.00000000E+000, 0.88113951E+003, 0.88270315E+003, 0.11438701E-001, 0.11438701E-001, 0.87250464E+003, 0.62756996E+003,
 0.66500000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88602884E+003, 0.88598598E+003, 0.88608260E+003, 0.12109551E+004, 0.00000000E+000, 0.88307709E+003, 0.00000000E+000, 0.88126751E+003, 0.88280723E+003, 0.11426142E-001, 0.11426142E-001, 0.87268234E+003, 0.62756224E+003,
 0.66600000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88606042E+003, 0.88602068E+003, 0.88605829E+003, 0.12109588E+004, 0.00000000E+000, 0.88317788E+003, 0.00000000E+000, 0.88139418E+003, 0.88290991E+003, 0.11413611E-001, 0.11413611E-001, 0.87285897E+003, 0.62755449E+003,
 0.66700000E+002, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88609053E+003, 0.88605390E+003, 0.88603254E+003, 0.12109624E+004, 0.00000000E+000, 0.88327727E+003, 0.00000000E+000, 0.88151953E+003, 0.88301119E+003, 0.11401108E-001, 0.11401108E-001, 0.87303452E+003, 0.62754665E+003,
 0.66800000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88611917E+003, 0.88608564E+003, 0.88605860E+003, 0.12109660E+004, 0.00000000E+000, 0.88337527E+003, 0.00000000E+000, 0.88164356E+003, 0.88311108E+003, 0.11388635E-001, 0.11388635E-001, 0.87320900E+003, 0.62753877E+003,
 0.66900000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88614634E+003, 0.88611591E+003, 0.88609211E+003, 0.12109696E+004, 0.00000000E+000, 0.88347187E+003, 0.00000000E+000, 0.88176626E+003, 0.88320957E+003, 0.11376192E-001, 0.11376192E-001, 0.87338240E+003, 0.62753085E+003,
 0.67000000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88617205E+003, 0.88614471E+003, 0.88612414E+003, 0.12109732E+004, 0.00000000E+000, 0.88356708E+003, 0.00000000E+000, 0.88188765E+003, 0.88330666E+003, 0.11363776E-001, 0.11363776E-001, 0.87355472E+003, 0.62752290E+003,
 0.67100000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88619630E+003, 0.88617204E+003, 0.88615469E+003, 0.12109769E+004, 0.00000000E+000, 0.88366089E+003, 0.00000000E+000, 0.88200770E+003, 0.88340236E+003, 0.11351388E-001, 0.11351388E-001, 0.87372595E+003, 0.62751487E+003,
 0.67200000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88621909E+003, 0.88619791E+003, 0.88618378E+003, 0.12109805E+004, 0.00000000E+000, 0.88375330E+003, 0.00000000E+000, 0.88212644E+003, 0.88349666E+003, 0.11339029E-001, 0.11339029E-001, 0.87389609E+003, 0.62750680E+003,
 0.67300000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88624044E+003, 0.88622233E+003, 0.88621140E+003, 0.12109841E+004, 0.00000000E+000, 0.88384432E+003, 0.00000000E+000, 0.88224384E+003, 0.88358957E+003, 0.11326700E-001, 0.11326700E-001, 0.87406514E+003, 0.62749870E+003,
 0.67400000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88626034E+003, 0.88624529E+003, 0.88623980E+003, 0.12109877E+004, 0.00000000E+000, 0.88393395E+003, 0.00000000E+000, 0.88235992E+003, 0.88368108E+003, 0.11314398E-001, 0.11314398E-001, 0.87423311E+003, 0.62749054E+003,
 0.67500000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88627879E+003, 0.88626680E+003, 0.88626965E+003, 0.12109914E+004, 0.00000000E+000, 0.88402219E+003, 0.00000000E+000, 0.88247466E+003, 0.88377120E+003, 0.11302124E-001, 0.11302124E-001, 0.87439997E+003, 0.62748233E+003,
 0.67600000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88629581E+003, 0.88628687E+003, 0.88630015E+003, 0.12109950E+004, 0.00000000E+000, 0.88410903E+003, 0.00000000E+000, 0.88258808E+003, 0.88385993E+003, 0.11289880E-001, 0.11289880E-001, 0.87456575E+003, 0.62747407E+003,
 0.67700000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88631140E+003, 0.88630685E+003, 0.88632927E+003, 0.12109986E+004, 0.00000000E+000, 0.88419449E+003, 0.00000000E+000, 0.88270017E+003, 0.88394727E+003, 0.11277662E-001, 0.11277662E-001, 0.87473042E+003, 0.62746578E+003,
 0.67800000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88632556E+003, 0.88632710E+003, 0.88635694E+003, 0.12110023E+004, 0.00000000E+000, 0.88427855E+003, 0.00000000E+000, 0.88281093E+003, 0.88403322E+003, 0.11265473E-001, 0.11265473E-001, 0.87489399E+003, 0.62745743E+003,
 0.67900000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88633829E+003, 0.88634591E+003, 0.88638314E+003, 0.12110059E+004, 0.00000000E+000, 0.88436123E+003, 0.00000000E+000, 0.88292036E+003, 0.88411778E+003, 0.11253311E-001, 0.11253311E-001, 0.87505646E+003, 0.62744902E+003,
 0.68000000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88634961E+003, 0.88636328E+003, 0.88640789E+003, 0.12110096E+004, 0.00000000E+000, 0.88444252E+003, 0.00000000E+000, 0.88302846E+003, 0.88420095E+003, 0.11241178E-001, 0.11241178E-001, 0.87521782E+003, 0.62744058E+003,
 0.68100000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88635951E+003, 0.88637922E+003, 0.88643119E+003, 0.12110132E+004, 0.00000000E+000, 0.88452243E+003, 0.00000000E+000, 0.88313523E+003, 0.88428274E+003, 0.11229072E-001, 0.11229072E-001, 0.87537808E+003, 0.62743210E+003,
 0.68200000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88636800E+003, 0.88639373E+003, 0.88645304E+003, 0.12110169E+004, 0.00000000E+000, 0.88460095E+003, 0.00000000E+000, 0.88324067E+003, 0.88436314E+003, 0.11216993E-001, 0.11216993E-001, 0.87553723E+003, 0.62742356E+003,
 0.68300000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88637508E+003, 0.88640683E+003, 0.88647344E+003, 0.12110205E+004, 0.00000000E+000, 0.88467809E+003, 0.00000000E+000, 0.88334479E+003, 0.88444216E+003, 0.11204941E-001, 0.11204941E-001, 0.87569526E+003, 0.62741497E+003,
 0.68400000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638077E+003, 0.88641850E+003, 0.88649241E+003, 0.12110242E+004, 0.00000000E+000, 0.88475384E+003, 0.00000000E+000, 0.88344757E+003, 0.88451979E+003, 0.11192917E-001, 0.11192917E-001, 0.87585218E+003, 0.62740634E+003,
 0.68500000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638506E+003, 0.88642876E+003, 0.88650995E+003, 0.12110279E+004, 0.00000000E+000, 0.88482822E+003, 0.00000000E+000, 0.88354903E+003, 0.88459604E+003, 0.11180922E-001, 0.11180922E-001, 0.87600799E+003, 0.62739767E+003,
 0.68600000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638796E+003, 0.88643761E+003, 0.88652605E+003, 0.12110315E+004, 0.00000000E+000, 0.88490121E+003, 0.00000000E+000, 0.88364915E+003, 0.88467091E+003, 0.11168953E-001, 0.11168953E-001, 0.87616268E+003, 0.62738895E+003,
 0.68700000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638947E+003, 0.88644506E+003, 0.88654073E+003, 0.12110352E+004, 0.00000000E+000, 0.88497283E+003, 0.00000000E+000, 0.88374795E+003, 0.88474441E+003, 0.11157010E-001, 0.11157010E-001, 0.87631625E+003, 0.62738017E+003,
 0.68800000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638961E+003, 0.88645111E+003, 0.88655398E+003, 0.12110389E+004, 0.00000000E+000, 0.88504308E+003, 0.00000000E+000, 0.88384542E+003, 0.88481652E+003, 0.11145095E-001, 0.11145095E-001, 0.87646871E+003, 0.62737136E+003,
 0.68900000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638837E+003, 0.88645576E+003, 0.88656582E+003, 0.12110425E+004, 0.00000000E+000, 0.88511194E+003, 0.00000000E+000, 0.88394157E+003, 0.88488726E+003, 0.11133208E-001, 0.11133208E-001, 0.87662004E+003, 0.62736251E+003,
 0.69000000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638576E+003, 0.88645903E+003, 0.88657625E+003, 0.12110462E+004, 0.00000000E+000, 0.88517944E+003, 0.00000000E+000, 0.88403638E+003, 0.88495663E+003, 0.11121347E-001, 0.11121347E-001, 0.87677024E+003, 0.62735361E+003,
 0.69100000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88638178E+003, 0.88646091E+003, 0.88658527E+003, 0.12110499E+004, 0.00000000E+000, 0.88524556E+003, 0.00000000E+000, 0.88412987E+003, 0.88502462E+003, 0.11109512E-001, 0.11109512E-001, 0.87691932E+003, 0.62734465E+003,
 0.69200000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88637645E+003, 0.88646141E+003, 0.88659289E+003, 0.12110536E+004, 0.00000000E+000, 0.88531032E+003, 0.00000000E+000, 0.88422203E+003, 0.88509124E+003, 0.11097704E-001, 0.11097704E-001, 0.87706727E+003, 0.62733565E+003,
 0.69300000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88636976E+003, 0.88646054E+003, 0.88659911E+003, 0.12110573E+004, 0.00000000E+000, 0.88537371E+003, 0.00000000E+000, 0.88431287E+003, 0.88515649E+003, 0.11085924E-001, 0.11085924E-001, 0.87721409E+003, 0.62732662E+003,
 0.69400000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88636173E+003, 0.88645830E+003, 0.88660394E+003, 0.12110610E+004, 0.00000000E+000, 0.88543573E+003, 0.00000000E+000, 0.88440238E+003, 0.88522038E+003, 0.11074169E-001, 0.11074169E-001, 0.87735979E+003, 0.62731754E+003,
 0.69500000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88635236E+003, 0.88645470E+003, 0.88660738E+003, 0.12110647E+004, 0.00000000E+000, 0.88549638E+003, 0.00000000E+000, 0.88449057E+003, 0.88528290E+003, 0.11062440E-001, 0.11062440E-001, 0.87750435E+003, 0.62730842E+003,
 0.69600000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88634164E+003, 0.88644974E+003, 0.88660943E+003, 0.12110684E+004, 0.00000000E+000, 0.88555568E+003, 0.00000000E+000, 0.88457743E+003, 0.88534405E+003, 0.11050738E-001, 0.11050738E-001, 0.87764777E+003, 0.62729926E+003,
 0.69700000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88632960E+003, 0.88644342E+003, 0.88661011E+003, 0.12110721E+004, 0.00000000E+000, 0.88561361E+003, 0.00000000E+000, 0.88466297E+003, 0.88540385E+003, 0.11039064E-001, 0.11039064E-001, 0.87779006E+003, 0.62729005E+003,
 0.69800000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88631623E+003, 0.88643576E+003, 0.88660942E+003, 0.12110759E+004, 0.00000000E+000, 0.88567019E+003, 0.00000000E+000, 0.88474718E+003, 0.88546228E+003, 0.11027414E-001, 0.11027414E-001, 0.87793122E+003, 0.62728080E+003,
 0.69900000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88630154E+003, 0.88642676E+003, 0.88660735E+003, 0.12110796E+004, 0.00000000E+000, 0.88572541E+003, 0.00000000E+000, 0.88483007E+003, 0.88551936E+003, 0.11015790E-001, 0.11015790E-001, 0.87807123E+003, 0.62727150E+003,
 0.70000000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88628554E+003, 0.88641642E+003, 0.88660393E+003, 0.12110833E+004, 0.00000000E+000, 0.88577928E+003, 0.00000000E+000, 0.88491164E+003, 0.88557508E+003, 0.11004192E-001, 0.11004192E-001, 0.87821011E+003, 0.62726216E+003,
 0.70100000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88626823E+003, 0.88640475E+003, 0.88659915E+003, 0.12110871E+004, 0.00000000E+000, 0.88583179E+003, 0.00000000E+000, 0.88499189E+003, 0.88562944E+003, 0.10992620E-001, 0.10992620E-001, 0.87834785E+003, 0.62725278E+003,
 0.70200000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88624962E+003, 0.88639176E+003, 0.88659302E+003, 0.12110908E+004, 0.00000000E+000, 0.88588295E+003, 0.00000000E+000, 0.88507082E+003, 0.88568246E+003, 0.10981076E-001, 0.10981076E-001, 0.87848444E+003, 0.62724335E+003,
 0.70300000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88622971E+003, 0.88637744E+003, 0.88658554E+003, 0.12110946E+004, 0.00000000E+000, 0.88593277E+003, 0.00000000E+000, 0.88514844E+003, 0.88573412E+003, 0.10969556E-001, 0.10969556E-001, 0.87861989E+003, 0.62723388E+003,
 0.70400000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88620852E+003, 0.88636181E+003, 0.88657672E+003, 0.12110983E+004, 0.00000000E+000, 0.88598124E+003, 0.00000000E+000, 0.88522473E+003, 0.88578444E+003, 0.10958061E-001, 0.10958061E-001, 0.87875420E+003, 0.62722438E+003,
 0.70500000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88618604E+003, 0.88634488E+003, 0.88656656E+003, 0.12111021E+004, 0.00000000E+000, 0.88602837E+003, 0.00000000E+000, 0.88529971E+003, 0.88583342E+003, 0.10946592E-001, 0.10946592E-001, 0.87888736E+003, 0.62721483E+003,
 0.70600000E+002, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88616228E+003, 0.88632664E+003, 0.88655508E+003, 0.12111058E+004, 0.00000000E+000, 0.88607416E+003, 0.00000000E+000, 0.88537337E+003, 0.88588105E+003, 0.10935148E-001, 0.10935148E-001, 0.87901938E+003, 0.62720524E+003,
 0.70700000E+002, 0.28125000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88619290E+003, 0.88630711E+003, 0.88654227E+003, 0.12103434E+004, 0.00000000E+000, 0.88611862E+003, 0.00000000E+000, 0.88544571E+003, 0.88592734E+003, 0.10923732E-001, 0.10923732E-001, 0.87915025E+003, 0.62719559E+003,
 0.70800000E+002, 0.28125000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88623167E+003, 0.88628629E+003, 0.88652814E+003, 0.12103472E+004, 0.00000000E+000, 0.88616173E+003, 0.00000000E+000, 0.88551675E+003, 0.88597229E+003, 0.10912339E-001, 0.10912339E-001, 0.87927997E+003, 0.62718592E+003,
 0.70900000E+002, 0.28125000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88626913E+003, 0.88626419E+003, 0.88651270E+003, 0.12103510E+004, 0.00000000E+000, 0.88620352E+003, 0.00000000E+000, 0.88558646E+003, 0.88601591E+003, 0.10900972E-001, 0.10900972E-001, 0.87940854E+003, 0.62717619E+003,
 0.71000000E+002, 0.28125000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88630525E+003, 0.88626422E+003, 0.88649596E+003, 0.12103548E+004, 0.00000000E+000, 0.88624397E+003, 0.00000000E+000, 0.88565487E+003, 0.88605820E+003, 0.10889629E-001, 0.10889629E-001, 0.87953596E+003, 0.62716643E+003,
 0.71100000E+002, 0.28125000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88634006E+003, 0.88630182E+003, 0.88647791E+003, 0.12103587E+004, 0.00000000E+000, 0.88628310E+003, 0.00000000E+000, 0.88572197E+003, 0.88609916E+003, 0.10878313E-001, 0.10878313E-001, 0.87966223E+003, 0.62715662E+003,
 0.71200000E+002, 0.28125000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88637355E+003, 0.88633810E+003, 0.88645857E+003, 0.12103625E+004, 0.00000000E+000, 0.88632090E+003, 0.00000000E+000, 0.88578776E+003, 0.88613879E+003, 0.10867021E-001, 0.10867021E-001, 0.87978735E+003, 0.62714677E+003,
 0.71300000E+002, 0.28125000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88640573E+003, 0.88637307E+003, 0.88643794E+003, 0.12103663E+004, 0.00000000E+000, 0.88635738E+003, 0.00000000E+000, 0.88585224E+003, 0.88617709E+003, 0.10855754E-001, 0.10855754E-001, 0.87991132E+003, 0.62713689E+003,
 0.71400000E+002, 0.28125000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88643659E+003, 0.88640671E+003, 0.88641602E+003, 0.12103702E+004, 0.00000000E+000, 0.88639255E+003, 0.00000000E+000, 0.88591542E+003, 0.88621408E+003, 0.10844511E-001, 0.10844511E-001, 0.88003413E+003, 0.62712697E+003,
 0.71500000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88646615E+003, 0.88643905E+003, 0.88642062E+003, 0.12103740E+004, 0.00000000E+000, 0.88642639E+003, 0.00000000E+000, 0.88597729E+003, 0.88624975E+003, 0.10833293E-001, 0.10833293E-001, 0.88015579E+003, 0.62711700E+003,
 0.71600000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88649440E+003, 0.88647007E+003, 0.88645454E+003, 0.12103779E+004, 0.00000000E+000, 0.88645892E+003, 0.00000000E+000, 0.88603786E+003, 0.88628410E+003, 0.10822102E-001, 0.10822102E-001, 0.88027629E+003, 0.62710699E+003,
 0.71700000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88652135E+003, 0.88649979E+003, 0.88648752E+003, 0.12103818E+004, 0.00000000E+000, 0.88649015E+003, 0.00000000E+000, 0.88609713E+003, 0.88631714E+003, 0.10810933E-001, 0.10810933E-001, 0.88039564E+003, 0.62709694E+003,
 0.71800000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88654700E+003, 0.88652820E+003, 0.88652153E+003, 0.12103856E+004, 0.00000000E+000, 0.88652006E+003, 0.00000000E+000, 0.88615510E+003, 0.88634887E+003, 0.10799790E-001, 0.10799790E-001, 0.88051383E+003, 0.62708686E+003,
 0.71900000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88657135E+003, 0.88655531E+003, 0.88655692E+003, 0.12103895E+004, 0.00000000E+000, 0.88654868E+003, 0.00000000E+000, 0.88621177E+003, 0.88637929E+003, 0.10788670E-001, 0.10788670E-001, 0.88063086E+003, 0.62707674E+003,
 0.72000000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88659442E+003, 0.88658113E+003, 0.88659223E+003, 0.12103934E+004, 0.00000000E+000, 0.88657599E+003, 0.00000000E+000, 0.88626714E+003, 0.88640841E+003, 0.10777575E-001, 0.10777575E-001, 0.88074674E+003, 0.62706657E+003,
 0.72100000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88661619E+003, 0.88660565E+003, 0.88662623E+003, 0.12103973E+004, 0.00000000E+000, 0.88660200E+003, 0.00000000E+000, 0.88632122E+003, 0.88643623E+003, 0.10766503E-001, 0.10766503E-001, 0.88086146E+003, 0.62705635E+003,
 0.72200000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88663668E+003, 0.88663005E+003, 0.88665892E+003, 0.12104012E+004, 0.00000000E+000, 0.88662672E+003, 0.00000000E+000, 0.88637401E+003, 0.88646275E+003, 0.10755459E-001, 0.10755459E-001, 0.88097502E+003, 0.62704611E+003,
 0.72300000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88665589E+003, 0.88665475E+003, 0.88669030E+003, 0.12104051E+004, 0.00000000E+000, 0.88665015E+003, 0.00000000E+000, 0.88642550E+003, 0.88648798E+003, 0.10744437E-001, 0.10744437E-001, 0.88108742E+003, 0.62703583E+003,
 0.72400000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88667382E+003, 0.88667815E+003, 0.88672037E+003, 0.12104090E+004, 0.00000000E+000, 0.88667230E+003, 0.00000000E+000, 0.88647571E+003, 0.88651192E+003, 0.10733438E-001, 0.10733438E-001, 0.88119866E+003, 0.62702551E+003,
 0.72500000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88669048E+003, 0.88670027E+003, 0.88674914E+003, 0.12104129E+004, 0.00000000E+000, 0.88669315E+003, 0.00000000E+000, 0.88652463E+003, 0.88653457E+003, 0.10722463E-001, 0.10722463E-001, 0.88130874E+003, 0.62701514E+003,
 0.72600000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88670587E+003, 0.88672111E+003, 0.88677662E+003, 0.12104168E+004, 0.00000000E+000, 0.88671273E+003, 0.00000000E+000, 0.88657226E+003, 0.88655594E+003, 0.10711513E-001, 0.10711513E-001, 0.88141767E+003, 0.62700473E+003,
 0.72700000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88671999E+003, 0.88674067E+003, 0.88680279E+003, 0.12104208E+004, 0.00000000E+000, 0.88673103E+003, 0.00000000E+000, 0.88661861E+003, 0.88657602E+003, 0.10700588E-001, 0.10700588E-001, 0.88152543E+003, 0.62699429E+003,
 0.72800000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88673284E+003, 0.88675895E+003, 0.88682768E+003, 0.12104247E+004, 0.00000000E+000, 0.88674806E+003, 0.00000000E+000, 0.88666368E+003, 0.88659483E+003, 0.10689685E-001, 0.10689685E-001, 0.88163203E+003, 0.62698382E+003,
 0.72900000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88674444E+003, 0.88677595E+003, 0.88685127E+003, 0.12104287E+004, 0.00000000E+000, 0.88676382E+003, 0.00000000E+000, 0.88670747E+003, 0.88661237E+003, 0.10678806E-001, 0.10678806E-001, 0.88173747E+003, 0.62697332E+003,
 0.73000000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88675478E+003, 0.88679169E+003, 0.88687358E+003, 0.12104326E+004, 0.00000000E+000, 0.88677831E+003, 0.00000000E+000, 0.88674999E+003, 0.88662864E+003, 0.10667950E-001, 0.10667950E-001, 0.88184175E+003, 0.62696278E+003,
 0.73100000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88676387E+003, 0.88680616E+003, 0.88689461E+003, 0.12104366E+004, 0.00000000E+000, 0.88679154E+003, 0.00000000E+000, 0.88679122E+003, 0.88664364E+003, 0.10657118E-001, 0.10657118E-001, 0.88194487E+003, 0.62695218E+003,
 0.73200000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88677172E+003, 0.88681937E+003, 0.88691435E+003, 0.12104405E+004, 0.00000000E+000, 0.88680351E+003, 0.00000000E+000, 0.88683119E+003, 0.88665738E+003, 0.10646311E-001, 0.10646311E-001, 0.88204683E+003, 0.62694155E+003,
 0.73300000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88677831E+003, 0.88683132E+003, 0.88693282E+003, 0.12104445E+004, 0.00000000E+000, 0.88681422E+003, 0.00000000E+000, 0.88686989E+003, 0.88666987E+003, 0.10635526E-001, 0.10635526E-001, 0.88214762E+003, 0.62693088E+003,
 0.73400000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88678368E+003, 0.88684202E+003, 0.88695002E+003, 0.12104485E+004, 0.00000000E+000, 0.88682369E+003, 0.00000000E+000, 0.88690731E+003, 0.88668109E+003, 0.10624765E-001, 0.10624765E-001, 0.88224726E+003, 0.62692020E+003,
 0.73500000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88678780E+003, 0.88685147E+003, 0.88696595E+003, 0.12104525E+004, 0.00000000E+000, 0.88683190E+003, 0.00000000E+000, 0.88694347E+003, 0.88669107E+003, 0.10614026E-001, 0.10614026E-001, 0.88234574E+003, 0.62690946E+003,
 0.73600000E+002, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88679070E+003, 0.88685967E+003, 0.88698062E+003, 0.12104565E+004, 0.00000000E+000, 0.88683888E+003, 0.00000000E+000, 0.88697837E+003, 0.88669981E+003, 0.10603311E-001, 0.10603311E-001, 0.88244305E+003, 0.62689868E+003,
 0.73700000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88679800E+003, 0.88686663E+003, 0.88699402E+003, 0.12099230E+004, 0.00000000E+000, 0.88684462E+003, 0.00000000E+000, 0.88701200E+003, 0.88670730E+003, 0.10592618E-001, 0.10592618E-001, 0.88253920E+003, 0.62688785E+003,
 0.73800000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88683620E+003, 0.88687235E+003, 0.88700617E+003, 0.12099271E+004, 0.00000000E+000, 0.88684912E+003, 0.00000000E+000, 0.88704438E+003, 0.88671355E+003, 0.10581951E-001, 0.10581951E-001, 0.88263419E+003, 0.62687700E+003,
 0.73900000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88687315E+003, 0.88687683E+003, 0.88701706E+003, 0.12099311E+004, 0.00000000E+000, 0.88685239E+003, 0.00000000E+000, 0.88707550E+003, 0.88671857E+003, 0.10571305E-001, 0.10571305E-001, 0.88272802E+003, 0.62686612E+003,
 0.74000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88690884E+003, 0.88688009E+003, 0.88702671E+003, 0.12099352E+004, 0.00000000E+000, 0.88685444E+003, 0.00000000E+000, 0.88710538E+003, 0.88672235E+003, 0.10560682E-001, 0.10560682E-001, 0.88282069E+003, 0.62685522E+003,
 0.74100000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88694329E+003, 0.88688212E+003, 0.88703510E+003, 0.12099392E+004, 0.00000000E+000, 0.88685526E+003, 0.00000000E+000, 0.88713400E+003, 0.88672491E+003, 0.10550081E-001, 0.10550081E-001, 0.88291220E+003, 0.62684426E+003,
 0.74200000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88697650E+003, 0.88688293E+003, 0.88704226E+003, 0.12099433E+004, 0.00000000E+000, 0.88685486E+003, 0.00000000E+000, 0.88716138E+003, 0.88672625E+003, 0.10539503E-001, 0.10539503E-001, 0.88300255E+003, 0.62683326E+003,
 0.74300000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88700846E+003, 0.88688252E+003, 0.88704818E+003, 0.12099474E+004, 0.00000000E+000, 0.88685325E+003, 0.00000000E+000, 0.88718752E+003, 0.88672638E+003, 0.10528948E-001, 0.10528948E-001, 0.88309174E+003, 0.62682222E+003,
 0.74400000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88703919E+003, 0.88688089E+003, 0.88705287E+003, 0.12099515E+004, 0.00000000E+000, 0.88685044E+003, 0.00000000E+000, 0.88721242E+003, 0.88672528E+003, 0.10518417E-001, 0.10518417E-001, 0.88317977E+003, 0.62681115E+003,
 0.74500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88706867E+003, 0.88687806E+003, 0.88705632E+003, 0.12099556E+004, 0.00000000E+000, 0.88684641E+003, 0.00000000E+000, 0.88723608E+003, 0.88672298E+003, 0.10507908E-001, 0.10507908E-001, 0.88326665E+003, 0.62680006E+003,
 0.74600000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88709692E+003, 0.88687402E+003, 0.88705855E+003, 0.12099597E+004, 0.00000000E+000, 0.88684119E+003, 0.00000000E+000, 0.88725851E+003, 0.88671948E+003, 0.10497421E-001, 0.10497421E-001, 0.88335236E+003, 0.62678895E+003,
 0.74700000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88712395E+003, 0.88686879E+003, 0.88705956E+003, 0.12099638E+004, 0.00000000E+000, 0.88683477E+003, 0.00000000E+000, 0.88727971E+003, 0.88671477E+003, 0.10486955E-001, 0.10486955E-001, 0.88343692E+003, 0.62677777E+003,
 0.74800000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88714974E+003, 0.88686235E+003, 0.88705935E+003, 0.12099679E+004, 0.00000000E+000, 0.88682716E+003, 0.00000000E+000, 0.88729968E+003, 0.88670887E+003, 0.10476513E-001, 0.10476513E-001, 0.88352031E+003, 0.62676655E+003,
 0.74900000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88717430E+003, 0.88685473E+003, 0.88705793E+003, 0.12099720E+004, 0.00000000E+000, 0.88681836E+003, 0.00000000E+000, 0.88731842E+003, 0.88670177E+003, 0.10466092E-001, 0.10466092E-001, 0.88360255E+003, 0.62675530E+003,
 0.75000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88719765E+003, 0.88684591E+003, 0.88705530E+003, 0.12099761E+004, 0.00000000E+000, 0.88680837E+003, 0.00000000E+000, 0.88733594E+003, 0.88669349E+003, 0.10455694E-001, 0.10455694E-001, 0.88368364E+003, 0.62674402E+003,
 0.75100000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88721977E+003, 0.88683592E+003, 0.88705147E+003, 0.12099803E+004, 0.00000000E+000, 0.88679721E+003, 0.00000000E+000, 0.88735225E+003, 0.88668403E+003, 0.10445320E-001, 0.10445320E-001, 0.88376356E+003, 0.62673272E+003,
 0.75200000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88724068E+003, 0.88682475E+003, 0.88704643E+003, 0.12099844E+004, 0.00000000E+000, 0.88678488E+003, 0.00000000E+000, 0.88736733E+003, 0.88667339E+003, 0.10434966E-001, 0.10434966E-001, 0.88384234E+003, 0.62672139E+003,
