TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.75300000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88726037E+003, 0.88681240E+003, 0.88704020E+003, 0.12099886E+004, 0.00000000E+000, 0.88677137E+003, 0.00000000E+000, 0.88738121E+003, 0.88666157E+003, 0.10424635E-001, 0.10424635E-001, 0.88391995E+003, 0.62671003E+003,
 0.75400000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88727885E+003, 0.88679889E+003, 0.88703278E+003, 0.12099928E+004, 0.00000000E+000, 0.88675671E+003, 0.00000000E+000, 0.88739388E+003, 0.88664859E+003, 0.10414324E-001, 0.10414324E-001, 0.88399642E+003, 0.62669861E+003,
 0.75500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88729612E+003, 0.88678421E+003, 0.88702418E+003, 0.12099969E+004, 0.00000000E+000, 0.88674088E+003, 0.00000000E+000, 0.88740534E+003, 0.88663444E+003, 0.10404036E-001, 0.10404036E-001, 0.88407173E+003, 0.62668715E+003,
 0.75600000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88731219E+003, 0.88676837E+003, 0.88701439E+003, 0.12100011E+004, 0.00000000E+000, 0.88672390E+003, 0.00000000E+000, 0.88741559E+003, 0.88661914E+003, 0.10393770E-001, 0.10393770E-001, 0.88414588E+003, 0.62667567E+003,
 0.75700000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88732706E+003, 0.88675138E+003, 0.88700342E+003, 0.12100053E+004, 0.00000000E+000, 0.88670577E+003, 0.00000000E+000, 0.88742465E+003, 0.88660268E+003, 0.10383527E-001, 0.10383527E-001, 0.88421889E+003, 0.62666416E+003,
 0.75800000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88734073E+003, 0.88673324E+003, 0.88699128E+003, 0.12100095E+004, 0.00000000E+000, 0.88668649E+003, 0.00000000E+000, 0.88743251E+003, 0.88658507E+003, 0.10373305E-001, 0.10373305E-001, 0.88429075E+003, 0.62665263E+003,
 0.75900000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88735320E+003, 0.88671395E+003, 0.88697797E+003, 0.12100137E+004, 0.00000000E+000, 0.88666608E+003, 0.00000000E+000, 0.88743919E+003, 0.88656631E+003, 0.10363104E-001, 0.10363104E-001, 0.88436145E+003, 0.62664106E+003,
 0.76000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88736448E+003, 0.88669353E+003, 0.88696350E+003, 0.12100179E+004, 0.00000000E+000, 0.88664453E+003, 0.00000000E+000, 0.88744467E+003, 0.88654642E+003, 0.10352924E-001, 0.10352924E-001, 0.88443101E+003, 0.62662945E+003,
 0.76100000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88737457E+003, 0.88667197E+003, 0.88694787E+003, 0.12100222E+004, 0.00000000E+000, 0.88662185E+003, 0.00000000E+000, 0.88744896E+003, 0.88652539E+003, 0.10342766E-001, 0.10342766E-001, 0.88449942E+003, 0.62661780E+003,
 0.76200000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88738347E+003, 0.88664928E+003, 0.88693108E+003, 0.12100264E+004, 0.00000000E+000, 0.88659805E+003, 0.00000000E+000, 0.88745208E+003, 0.88650324E+003, 0.10332629E-001, 0.10332629E-001, 0.88456669E+003, 0.62660612E+003,
 0.76300000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88739119E+003, 0.88662547E+003, 0.88691315E+003, 0.12100306E+004, 0.00000000E+000, 0.88657313E+003, 0.00000000E+000, 0.88745402E+003, 0.88647996E+003, 0.10322513E-001, 0.10322513E-001, 0.88463280E+003, 0.62659441E+003,
 0.76400000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88739774E+003, 0.88660054E+003, 0.88689407E+003, 0.12100349E+004, 0.00000000E+000, 0.88654710E+003, 0.00000000E+000, 0.88745478E+003, 0.88645556E+003, 0.10312421E-001, 0.10312421E-001, 0.88469778E+003, 0.62658267E+003,
 0.76500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88740311E+003, 0.88657450E+003, 0.88687386E+003, 0.12100392E+004, 0.00000000E+000, 0.88651995E+003, 0.00000000E+000, 0.88745437E+003, 0.88643005E+003, 0.10302349E-001, 0.10302349E-001, 0.88476161E+003, 0.62657090E+003,
 0.76600000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88740730E+003, 0.88654735E+003, 0.88685251E+003, 0.12100434E+004, 0.00000000E+000, 0.88649171E+003, 0.00000000E+000, 0.88745280E+003, 0.88640343E+003, 0.10292297E-001, 0.10292297E-001, 0.88482430E+003, 0.62655910E+003,
 0.76700000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88741033E+003, 0.88651909E+003, 0.88683003E+003, 0.12100477E+004, 0.00000000E+000, 0.88646236E+003, 0.00000000E+000, 0.88745006E+003, 0.88637571E+003, 0.10282267E-001, 0.10282267E-001, 0.88488585E+003, 0.62654727E+003,
 0.76800000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88741219E+003, 0.88648974E+003, 0.88680643E+003, 0.12100520E+004, 0.00000000E+000, 0.88643192E+003, 0.00000000E+000, 0.88744616E+003, 0.88634689E+003, 0.10272257E-001, 0.10272257E-001, 0.88494626E+003, 0.62653539E+003,
 0.76900000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88741290E+003, 0.88645930E+003, 0.88678171E+003, 0.12100563E+004, 0.00000000E+000, 0.88640040E+003, 0.00000000E+000, 0.88744111E+003, 0.88631698E+003, 0.10262268E-001, 0.10262268E-001, 0.88500553E+003, 0.62652348E+003,
 0.77000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88741244E+003, 0.88642776E+003, 0.88675587E+003, 0.12100606E+004, 0.00000000E+000, 0.88636780E+003, 0.00000000E+000, 0.88743491E+003, 0.88628598E+003, 0.10252301E-001, 0.10252301E-001, 0.88506367E+003, 0.62651154E+003,
 0.77100000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88741084E+003, 0.88639515E+003, 0.88672893E+003, 0.12100649E+004, 0.00000000E+000, 0.88633411E+003, 0.00000000E+000, 0.88742756E+003, 0.88625390E+003, 0.10242354E-001, 0.10242354E-001, 0.88512067E+003, 0.62649958E+003,
 0.77200000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88740808E+003, 0.88636146E+003, 0.88670088E+003, 0.12100693E+004, 0.00000000E+000, 0.88629936E+003, 0.00000000E+000, 0.88741907E+003, 0.88622074E+003, 0.10232430E-001, 0.10232430E-001, 0.88517653E+003, 0.62648759E+003,
 0.77300000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88740418E+003, 0.88632670E+003, 0.88667174E+003, 0.12100736E+004, 0.00000000E+000, 0.88626355E+003, 0.00000000E+000, 0.88740944E+003, 0.88618652E+003, 0.10222525E-001, 0.10222525E-001, 0.88523127E+003, 0.62647556E+003,
 0.77400000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88739913E+003, 0.88629088E+003, 0.88664150E+003, 0.12100779E+004, 0.00000000E+000, 0.88622667E+003, 0.00000000E+000, 0.88739868E+003, 0.88615123E+003, 0.10212641E-001, 0.10212641E-001, 0.88528487E+003, 0.62646350E+003,
 0.77500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88739295E+003, 0.88625400E+003, 0.88661018E+003, 0.12100823E+004, 0.00000000E+000, 0.88618874E+003, 0.00000000E+000, 0.88738678E+003, 0.88611488E+003, 0.10202777E-001, 0.10202777E-001, 0.88533734E+003, 0.62645141E+003,
 0.77600000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88738564E+003, 0.88621606E+003, 0.88657778E+003, 0.12100867E+004, 0.00000000E+000, 0.88614977E+003, 0.00000000E+000, 0.88737376E+003, 0.88607748E+003, 0.10192933E-001, 0.10192933E-001, 0.88538869E+003, 0.62643929E+003,
 0.77700000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88737719E+003, 0.88617708E+003, 0.88654430E+003, 0.12100910E+004, 0.00000000E+000, 0.88610975E+003, 0.00000000E+000, 0.88735962E+003, 0.88603903E+003, 0.10183111E-001, 0.10183111E-001, 0.88543891E+003, 0.62642714E+003,
 0.77800000E+002, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88736762E+003, 0.88613706E+003, 0.88650975E+003, 0.12100954E+004, 0.00000000E+000, 0.88606869E+003, 0.00000000E+000, 0.88734436E+003, 0.88599953E+003, 0.10173308E-001, 0.10173308E-001, 0.88548800E+003, 0.62641496E+003,
 0.77900000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88735853E+003, 0.88609600E+003, 0.88647414E+003, 0.12097921E+004, 0.00000000E+000, 0.88602661E+003, 0.00000000E+000, 0.88732799E+003, 0.88595901E+003, 0.10163526E-001, 0.10163526E-001, 0.88553597E+003, 0.62640275E+003,
 0.78000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88735807E+003, 0.88605391E+003, 0.88643746E+003, 0.12097966E+004, 0.00000000E+000, 0.88598350E+003, 0.00000000E+000, 0.88731051E+003, 0.88591745E+003, 0.10153766E-001, 0.10153766E-001, 0.88558282E+003, 0.62639050E+003,
 0.78100000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88735649E+003, 0.88601079E+003, 0.88639974E+003, 0.12098010E+004, 0.00000000E+000, 0.88593937E+003, 0.00000000E+000, 0.88729193E+003, 0.88587487E+003, 0.10144025E-001, 0.10144025E-001, 0.88562855E+003, 0.62637822E+003,
 0.78200000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88735378E+003, 0.88596666E+003, 0.88636096E+003, 0.12098054E+004, 0.00000000E+000, 0.88589423E+003, 0.00000000E+000, 0.88727225E+003, 0.88583127E+003, 0.10134304E-001, 0.10134304E-001, 0.88567316E+003, 0.62636592E+003,
 0.78300000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88734994E+003, 0.88592151E+003, 0.88632115E+003, 0.12098098E+004, 0.00000000E+000, 0.88584808E+003, 0.00000000E+000, 0.88725147E+003, 0.88578665E+003, 0.10124603E-001, 0.10124603E-001, 0.88571666E+003, 0.62635359E+003,
 0.78400000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88734499E+003, 0.88587536E+003, 0.88628029E+003, 0.12098143E+004, 0.00000000E+000, 0.88580093E+003, 0.00000000E+000, 0.88722961E+003, 0.88574104E+003, 0.10114922E-001, 0.10114922E-001, 0.88575904E+003, 0.62634122E+003,
 0.78500000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88733893E+003, 0.88582821E+003, 0.88623841E+003, 0.12098188E+004, 0.00000000E+000, 0.88575279E+003, 0.00000000E+000, 0.88720666E+003, 0.88569442E+003, 0.10105261E-001, 0.10105261E-001, 0.88580031E+003, 0.62632882E+003,
 0.78600000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88733175E+003, 0.88578006E+003, 0.88619550E+003, 0.12098232E+004, 0.00000000E+000, 0.88570366E+003, 0.00000000E+000, 0.88718262E+003, 0.88564680E+003, 0.10095620E-001, 0.10095620E-001, 0.88584047E+003, 0.62631640E+003,
 0.78700000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88732347E+003, 0.88573092E+003, 0.88615158E+003, 0.12098277E+004, 0.00000000E+000, 0.88565355E+003, 0.00000000E+000, 0.88715752E+003, 0.88559820E+003, 0.10085999E-001, 0.10085999E-001, 0.88587952E+003, 0.62630395E+003,
 0.78800000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88731409E+003, 0.88568081E+003, 0.88610664E+003, 0.12098322E+004, 0.00000000E+000, 0.88560246E+003, 0.00000000E+000, 0.88713134E+003, 0.88554862E+003, 0.10076397E-001, 0.10076397E-001, 0.88591746E+003, 0.62629146E+003,
 0.78900000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88730361E+003, 0.88562971E+003, 0.88606069E+003, 0.12098367E+004, 0.00000000E+000, 0.88555040E+003, 0.00000000E+000, 0.88710410E+003, 0.88549805E+003, 0.10066818E-001, 0.10066818E-001, 0.88595430E+003, 0.62627894E+003,
 0.79000000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88729204E+003, 0.88557765E+003, 0.88601375E+003, 0.12098412E+004, 0.00000000E+000, 0.88549738E+003, 0.00000000E+000, 0.88707579E+003, 0.88544652E+003, 0.10057257E-001, 0.10057257E-001, 0.88599004E+003, 0.62626640E+003,
 0.79100000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88727938E+003, 0.88552462E+003, 0.88596580E+003, 0.12098457E+004, 0.00000000E+000, 0.88544340E+003, 0.00000000E+000, 0.88704643E+003, 0.88539403E+003, 0.10047716E-001, 0.10047716E-001, 0.88602468E+003, 0.62625383E+003,
 0.79200000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88726563E+003, 0.88547064E+003, 0.88591687E+003, 0.12098503E+004, 0.00000000E+000, 0.88538847E+003, 0.00000000E+000, 0.88701602E+003, 0.88534058E+003, 0.10038193E-001, 0.10038193E-001, 0.88605822E+003, 0.62624124E+003,
 0.79300000E+002, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.88725080E+003, 0.88541570E+003, 0.88586696E+003, 0.12098548E+004, 0.00000000E+000, 0.88533259E+003, 0.00000000E+000, 0.88698456E+003, 0.88528618E+003, 0.10028690E-001, 0.10028690E-001, 0.88609066E+003, 0.62622861E+003,
 0.79400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88723793E+003, 0.88535982E+003, 0.88581607E+003, 0.12096444E+004, 0.00000000E+000, 0.88527578E+003, 0.00000000E+000, 0.88695206E+003, 0.88523083E+003, 0.10019207E-001, 0.10019207E-001, 0.88612201E+003, 0.62621596E+003,
 0.79500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88723075E+003, 0.88530301E+003, 0.88576421E+003, 0.12096489E+004, 0.00000000E+000, 0.88521803E+003, 0.00000000E+000, 0.88691853E+003, 0.88517454E+003, 0.10009743E-001, 0.10009743E-001, 0.88615227E+003, 0.62620328E+003,
 0.79600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88722250E+003, 0.88524526E+003, 0.88571139E+003, 0.12096535E+004, 0.00000000E+000, 0.88515936E+003, 0.00000000E+000, 0.88688397E+003, 0.88511732E+003, 0.10000299E-001, 0.10000299E-001, 0.88618144E+003, 0.62619056E+003,
 0.79700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88721317E+003, 0.88518658E+003, 0.88565761E+003, 0.12096581E+004, 0.00000000E+000, 0.88509977E+003, 0.00000000E+000, 0.88684839E+003, 0.88505918E+003, 0.99908737E-002, 0.99908737E-002, 0.88620952E+003, 0.62617781E+003,
 0.79800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88720276E+003, 0.88512698E+003, 0.88560288E+003, 0.12096627E+004, 0.00000000E+000, 0.88503926E+003, 0.00000000E+000, 0.88681179E+003, 0.88500011E+003, 0.99814704E-002, 0.99814704E-002, 0.88623652E+003, 0.62616503E+003,
 0.79900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88719128E+003, 0.88506647E+003, 0.88554720E+003, 0.12096673E+004, 0.00000000E+000, 0.88497785E+003, 0.00000000E+000, 0.88677418E+003, 0.88494013E+003, 0.99720841E-002, 0.99720841E-002, 0.88626244E+003, 0.62615223E+003,
 0.80000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88717873E+003, 0.88500505E+003, 0.88549058E+003, 0.12096719E+004, 0.00000000E+000, 0.88491553E+003, 0.00000000E+000, 0.88673556E+003, 0.88487924E+003, 0.99627172E-002, 0.99627172E-002, 0.88628727E+003, 0.62613941E+003,
 0.80100000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88716512E+003, 0.88494274E+003, 0.88543303E+003, 0.12096765E+004, 0.00000000E+000, 0.88485232E+003, 0.00000000E+000, 0.88669593E+003, 0.88481746E+003, 0.99533695E-002, 0.99533695E-002, 0.88631104E+003, 0.62612656E+003,
 0.80200000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88715045E+003, 0.88487952E+003, 0.88537455E+003, 0.12096812E+004, 0.00000000E+000, 0.88478823E+003, 0.00000000E+000, 0.88665530E+003, 0.88475477E+003, 0.99440405E-002, 0.99440405E-002, 0.88633372E+003, 0.62611369E+003,
 0.80300000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88713473E+003, 0.88481543E+003, 0.88531515E+003, 0.12096858E+004, 0.00000000E+000, 0.88472325E+003, 0.00000000E+000, 0.88661368E+003, 0.88469120E+003, 0.99347304E-002, 0.99347304E-002, 0.88635533E+003, 0.62610079E+003,
 0.80400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88711796E+003, 0.88475045E+003, 0.88525484E+003, 0.12096904E+004, 0.00000000E+000, 0.88465740E+003, 0.00000000E+000, 0.88657106E+003, 0.88462675E+003, 0.99254394E-002, 0.99254394E-002, 0.88637588E+003, 0.62608786E+003,
 0.80500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88710014E+003, 0.88468459E+003, 0.88519362E+003, 0.12096951E+004, 0.00000000E+000, 0.88459068E+003, 0.00000000E+000, 0.88652747E+003, 0.88456143E+003, 0.99161672E-002, 0.99161672E-002, 0.88639535E+003, 0.62607490E+003,
 0.80600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88708128E+003, 0.88461787E+003, 0.88513150E+003, 0.12096998E+004, 0.00000000E+000, 0.88452310E+003, 0.00000000E+000, 0.88648289E+003, 0.88449523E+003, 0.99069139E-002, 0.99069139E-002, 0.88641376E+003, 0.62606190E+003,
 0.80700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88706139E+003, 0.88455029E+003, 0.88506848E+003, 0.12097045E+004, 0.00000000E+000, 0.88445467E+003, 0.00000000E+000, 0.88643734E+003, 0.88442818E+003, 0.98976795E-002, 0.98976795E-002, 0.88643111E+003, 0.62604887E+003,
 0.80800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88704047E+003, 0.88448185E+003, 0.88500458E+003, 0.12097092E+004, 0.00000000E+000, 0.88438539E+003, 0.00000000E+000, 0.88639082E+003, 0.88436027E+003, 0.98884638E-002, 0.98884638E-002, 0.88644741E+003, 0.62603582E+003,
 0.80900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88701851E+003, 0.88441256E+003, 0.88493979E+003, 0.12097139E+004, 0.00000000E+000, 0.88431527E+003, 0.00000000E+000, 0.88634334E+003, 0.88429152E+003, 0.98792695E-002, 0.98792695E-002, 0.88646264E+003, 0.62602275E+003,
 0.81000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.88699554E+003, 0.88434244E+003, 0.88487413E+003, 0.12097186E+004, 0.00000000E+000, 0.88424431E+003, 0.00000000E+000, 0.88629491E+003, 0.88422192E+003, 0.98700916E-002, 0.98700916E-002, 0.88647682E+003, 0.62600965E+003,
 0.81100000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88697444E+003, 0.88427148E+003, 0.88480761E+003, 0.12096011E+004, 0.00000000E+000, 0.88417253E+003, 0.00000000E+000, 0.88624552E+003, 0.88415149E+003, 0.98609323E-002, 0.98609323E-002, 0.88648996E+003, 0.62599654E+003,
 0.81200000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88695775E+003, 0.88419970E+003, 0.88474022E+003, 0.12096059E+004, 0.00000000E+000, 0.88409993E+003, 0.00000000E+000, 0.88619519E+003, 0.88408023E+003, 0.98517916E-002, 0.98517916E-002, 0.88650204E+003, 0.62598340E+003,
 0.81300000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88694004E+003, 0.88412709E+003, 0.88467197E+003, 0.12096106E+004, 0.00000000E+000, 0.88402651E+003, 0.00000000E+000, 0.88614392E+003, 0.88400815E+003, 0.98426693E-002, 0.98426693E-002, 0.88651308E+003, 0.62597024E+003,
 0.81400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88692130E+003, 0.88405367E+003, 0.88460288E+003, 0.12096154E+004, 0.00000000E+000, 0.88395229E+003, 0.00000000E+000, 0.88609171E+003, 0.88393526E+003, 0.98335653E-002, 0.98335653E-002, 0.88652308E+003, 0.62595705E+003,
 0.81500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88690156E+003, 0.88397945E+003, 0.88453294E+003, 0.12096201E+004, 0.00000000E+000, 0.88387727E+003, 0.00000000E+000, 0.88603858E+003, 0.88386156E+003, 0.98244795E-002, 0.98244795E-002, 0.88653204E+003, 0.62594382E+003,
 0.81600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88688080E+003, 0.88390442E+003, 0.88446217E+003, 0.12096249E+004, 0.00000000E+000, 0.88380146E+003, 0.00000000E+000, 0.88598452E+003, 0.88378707E+003, 0.98154122E-002, 0.98154122E-002, 0.88653997E+003, 0.62593056E+003,
 0.81700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88685903E+003, 0.88382861E+003, 0.88439057E+003, 0.12096297E+004, 0.00000000E+000, 0.88372486E+003, 0.00000000E+000, 0.88592955E+003, 0.88371178E+003, 0.98063632E-002, 0.98063632E-002, 0.88654686E+003, 0.62591727E+003,
 0.81800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.88683627E+003, 0.88375201E+003, 0.88431815E+003, 0.12096345E+004, 0.00000000E+000, 0.88364748E+003, 0.00000000E+000, 0.88587367E+003, 0.88363570E+003, 0.97973324E-002, 0.97973324E-002, 0.88655273E+003, 0.62590395E+003,
 0.81900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88681707E+003, 0.88367463E+003, 0.88424492E+003, 0.12095170E+004, 0.00000000E+000, 0.88356933E+003, 0.00000000E+000, 0.88581688E+003, 0.88355885E+003, 0.97883199E-002, 0.97883199E-002, 0.88655757E+003, 0.62589061E+003,
 0.82000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88680051E+003, 0.88359647E+003, 0.88417088E+003, 0.12095218E+004, 0.00000000E+000, 0.88349042E+003, 0.00000000E+000, 0.88575920E+003, 0.88348122E+003, 0.97793255E-002, 0.97793255E-002, 0.88656138E+003, 0.62587725E+003,
 0.82100000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88678296E+003, 0.88351756E+003, 0.88409604E+003, 0.12095267E+004, 0.00000000E+000, 0.88341075E+003, 0.00000000E+000, 0.88570062E+003, 0.88340283E+003, 0.97703517E-002, 0.97703517E-002, 0.88656417E+003, 0.62586387E+003,
 0.82200000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88676441E+003, 0.88343789E+003, 0.88402041E+003, 0.12095315E+004, 0.00000000E+000, 0.88333033E+003, 0.00000000E+000, 0.88564115E+003, 0.88332368E+003, 0.97613938E-002, 0.97613938E-002, 0.88656595E+003, 0.62585047E+003,
 0.82300000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88674487E+003, 0.88335746E+003, 0.88394399E+003, 0.12095364E+004, 0.00000000E+000, 0.88324917E+003, 0.00000000E+000, 0.88558081E+003, 0.88324378E+003, 0.97524540E-002, 0.97524540E-002, 0.88656672E+003, 0.62583705E+003,
 0.82400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88672433E+003, 0.88327630E+003, 0.88386679E+003, 0.12095412E+004, 0.00000000E+000, 0.88316727E+003, 0.00000000E+000, 0.88551959E+003, 0.88316313E+003, 0.97435322E-002, 0.97435322E-002, 0.88656647E+003, 0.62582361E+003,
 0.82500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88670282E+003, 0.88319439E+003, 0.88378881E+003, 0.12095461E+004, 0.00000000E+000, 0.88308464E+003, 0.00000000E+000, 0.88545750E+003, 0.88308175E+003, 0.97346282E-002, 0.97346282E-002, 0.88656522E+003, 0.62581015E+003,
 0.82600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31500000E+001, 0.00000000E+000, 0.00000000E+000, 0.88668032E+003, 0.88311176E+003, 0.88371008E+003, 0.12095509E+004, 0.00000000E+000, 0.88300129E+003, 0.00000000E+000, 0.88539455E+003, 0.88299964E+003, 0.97257421E-002, 0.97257421E-002, 0.88656296E+003, 0.62579666E+003,
 0.82700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88666253E+003, 0.88302841E+003, 0.88363058E+003, 0.12094335E+004, 0.00000000E+000, 0.88291722E+003, 0.00000000E+000, 0.88533075E+003, 0.88291681E+003, 0.97168735E-002, 0.97168735E-002, 0.88655970E+003, 0.62578313E+003,
 0.82800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88664618E+003, 0.88294434E+003, 0.88355033E+003, 0.12094384E+004, 0.00000000E+000, 0.88283245E+003, 0.00000000E+000, 0.88526609E+003, 0.88283326E+003, 0.97080227E-002, 0.97080227E-002, 0.88655545E+003, 0.62576957E+003,
 0.82900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88662885E+003, 0.88285956E+003, 0.88346934E+003, 0.12094433E+004, 0.00000000E+000, 0.88274698E+003, 0.00000000E+000, 0.88520060E+003, 0.88274901E+003, 0.96991896E-002, 0.96991896E-002, 0.88655020E+003, 0.62575598E+003,
 0.83000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88661054E+003, 0.88277409E+003, 0.88338761E+003, 0.12094482E+004, 0.00000000E+000, 0.88266081E+003, 0.00000000E+000, 0.88513426E+003, 0.88266405E+003, 0.96903741E-002, 0.96903741E-002, 0.88654396E+003, 0.62574237E+003,
 0.83100000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88659126E+003, 0.88268792E+003, 0.88330515E+003, 0.12094532E+004, 0.00000000E+000, 0.88257396E+003, 0.00000000E+000, 0.88506710E+003, 0.88257840E+003, 0.96815762E-002, 0.96815762E-002, 0.88653674E+003, 0.62572873E+003,
 0.83200000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88657101E+003, 0.88260106E+003, 0.88322196E+003, 0.12094581E+004, 0.00000000E+000, 0.88248643E+003, 0.00000000E+000, 0.88499911E+003, 0.88249206E+003, 0.96727960E-002, 0.96727960E-002, 0.88652853E+003, 0.62571508E+003,
 0.83300000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88654980E+003, 0.88251353E+003, 0.88313806E+003, 0.12094631E+004, 0.00000000E+000, 0.88239823E+003, 0.00000000E+000, 0.88493030E+003, 0.88240505E+003, 0.96640331E-002, 0.96640331E-002, 0.88651934E+003, 0.62570140E+003,
 0.83400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.88652763E+003, 0.88242532E+003, 0.88305346E+003, 0.12094680E+004, 0.00000000E+000, 0.88230936E+003, 0.00000000E+000, 0.88486068E+003, 0.88231736E+003, 0.96552879E-002, 0.96552879E-002, 0.88650918E+003, 0.62568771E+003,
 0.83500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88651080E+003, 0.88233645E+003, 0.88296815E+003, 0.12093464E+004, 0.00000000E+000, 0.88221984E+003, 0.00000000E+000, 0.88479025E+003, 0.88222900E+003, 0.96465601E-002, 0.96465601E-002, 0.88649804E+003, 0.62567399E+003,
 0.83600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88649470E+003, 0.88224692E+003, 0.88288214E+003, 0.12093514E+004, 0.00000000E+000, 0.88212966E+003, 0.00000000E+000, 0.88471903E+003, 0.88213999E+003, 0.96378495E-002, 0.96378495E-002, 0.88648594E+003, 0.62566025E+003,
 0.83700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88647765E+003, 0.88215675E+003, 0.88279545E+003, 0.12093564E+004, 0.00000000E+000, 0.88203885E+003, 0.00000000E+000, 0.88464701E+003, 0.88205032E+003, 0.96291593E-002, 0.96291593E-002, 0.88647287E+003, 0.62564649E+003,
 0.83800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88645964E+003, 0.88206593E+003, 0.88270807E+003, 0.12093614E+004, 0.00000000E+000, 0.88194739E+003, 0.00000000E+000, 0.88457421E+003, 0.88196002E+003, 0.96204837E-002, 0.96204837E-002, 0.88645884E+003, 0.62563271E+003,
 0.83900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88644068E+003, 0.88197447E+003, 0.88262003E+003, 0.12093664E+004, 0.00000000E+000, 0.88185531E+003, 0.00000000E+000, 0.88450063E+003, 0.88186907E+003, 0.96118254E-002, 0.96118254E-002, 0.88644385E+003, 0.62561891E+003,
 0.84000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88642077E+003, 0.88188239E+003, 0.88253131E+003, 0.12093714E+004, 0.00000000E+000, 0.88176261E+003, 0.00000000E+000, 0.88442627E+003, 0.88177750E+003, 0.96031842E-002, 0.96031842E-002, 0.88642791E+003, 0.62560508E+003,
 0.84100000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88639992E+003, 0.88178968E+003, 0.88244194E+003, 0.12093765E+004, 0.00000000E+000, 0.88166930E+003, 0.00000000E+000, 0.88435115E+003, 0.88168531E+003, 0.95945602E-002, 0.95945602E-002, 0.88641102E+003, 0.62559122E+003,
 0.84200000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88637813E+003, 0.88169636E+003, 0.88235192E+003, 0.12093815E+004, 0.00000000E+000, 0.88157538E+003, 0.00000000E+000, 0.88427527E+003, 0.88159250E+003, 0.95859531E-002, 0.95859531E-002, 0.88639318E+003, 0.62557734E+003,
 0.84300000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88635540E+003, 0.88160243E+003, 0.88226125E+003, 0.12093866E+004, 0.00000000E+000, 0.88148086E+003, 0.00000000E+000, 0.88419864E+003, 0.88149908E+003, 0.95773631E-002, 0.95773631E-002, 0.88637440E+003, 0.62556344E+003,
 0.84400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88633174E+003, 0.88150791E+003, 0.88216995E+003, 0.12093916E+004, 0.00000000E+000, 0.88138574E+003, 0.00000000E+000, 0.88412125E+003, 0.88140506E+003, 0.95687900E-002, 0.95687900E-002, 0.88635468E+003, 0.62554950E+003,
 0.84500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88630715E+003, 0.88141279E+003, 0.88207801E+003, 0.12093967E+004, 0.00000000E+000, 0.88129005E+003, 0.00000000E+000, 0.88404313E+003, 0.88131045E+003, 0.95602338E-002, 0.95602338E-002, 0.88633403E+003, 0.62553555E+003,
 0.84600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88628164E+003, 0.88131709E+003, 0.88198546E+003, 0.12094018E+004, 0.00000000E+000, 0.88119377E+003, 0.00000000E+000, 0.88396427E+003, 0.88121526E+003, 0.95516947E-002, 0.95516947E-002, 0.88631245E+003, 0.62552157E+003,
 0.84700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88625521E+003, 0.88122081E+003, 0.88189228E+003, 0.12094069E+004, 0.00000000E+000, 0.88109693E+003, 0.00000000E+000, 0.88388469E+003, 0.88111948E+003, 0.95431725E-002, 0.95431725E-002, 0.88628994E+003, 0.62550757E+003,
 0.84800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88622786E+003, 0.88112396E+003, 0.88179850E+003, 0.12094120E+004, 0.00000000E+000, 0.88099952E+003, 0.00000000E+000, 0.88380438E+003, 0.88102314E+003, 0.95346671E-002, 0.95346671E-002, 0.88626651E+003, 0.62549354E+003,
 0.84900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88619961E+003, 0.88102655E+003, 0.88170412E+003, 0.12094171E+004, 0.00000000E+000, 0.88090156E+003, 0.00000000E+000, 0.88372336E+003, 0.88092623E+003, 0.95261786E-002, 0.95261786E-002, 0.88624216E+003, 0.62547950E+003,
 0.85000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88617045E+003, 0.88092858E+003, 0.88160914E+003, 0.12094222E+004, 0.00000000E+000, 0.88080305E+003, 0.00000000E+000, 0.88364164E+003, 0.88082876E+003, 0.95177067E-002, 0.95177067E-002, 0.88621689E+003, 0.62546544E+003,
 0.85100000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88614038E+003, 0.88083007E+003, 0.88151358E+003, 0.12094273E+004, 0.00000000E+000, 0.88070400E+003, 0.00000000E+000, 0.88355921E+003, 0.88073075E+003, 0.95092515E-002, 0.95092515E-002, 0.88619072E+003, 0.62545136E+003,
 0.85200000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88610942E+003, 0.88073101E+003, 0.88141744E+003, 0.12094325E+004, 0.00000000E+000, 0.88060441E+003, 0.00000000E+000, 0.88347609E+003, 0.88063219E+003, 0.95008131E-002, 0.95008131E-002, 0.88616364E+003, 0.62543725E+003,
 0.85300000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88607756E+003, 0.88063142E+003, 0.88132073E+003, 0.12094376E+004, 0.00000000E+000, 0.88050430E+003, 0.00000000E+000, 0.88339228E+003, 0.88053310E+003, 0.94923912E-002, 0.94923912E-002, 0.88613566E+003, 0.62542313E+003,
 0.85400000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88604482E+003, 0.88053131E+003, 0.88122345E+003, 0.12094428E+004, 0.00000000E+000, 0.88040367E+003, 0.00000000E+000, 0.88330779E+003, 0.88043348E+003, 0.94839858E-002, 0.94839858E-002, 0.88610678E+003, 0.62540899E+003,
 0.85500000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88601119E+003, 0.88043067E+003, 0.88112561E+003, 0.12094480E+004, 0.00000000E+000, 0.88030253E+003, 0.00000000E+000, 0.88322262E+003, 0.88033335E+003, 0.94755971E-002, 0.94755971E-002, 0.88607701E+003, 0.62539483E+003,
 0.85600000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88597668E+003, 0.88032953E+003, 0.88102723E+003, 0.12094531E+004, 0.00000000E+000, 0.88020089E+003, 0.00000000E+000, 0.88313679E+003, 0.88023270E+003, 0.94672248E-002, 0.94672248E-002, 0.88604635E+003, 0.62538064E+003,
 0.85700000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88594129E+003, 0.88022788E+003, 0.88092830E+003, 0.12094583E+004, 0.00000000E+000, 0.88009875E+003, 0.00000000E+000, 0.88305029E+003, 0.88013154E+003, 0.94588689E-002, 0.94588689E-002, 0.88601480E+003, 0.62536643E+003,
 0.85800000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88590503E+003, 0.88012573E+003, 0.88082883E+003, 0.12094635E+004, 0.00000000E+000, 0.87999612E+003, 0.00000000E+000, 0.88296313E+003, 0.88002989E+003, 0.94505326E-002, 0.94505326E-002, 0.88598237E+003, 0.62535220E+003,
 0.85900000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88586791E+003, 0.88002309E+003, 0.88072884E+003, 0.12094687E+004, 0.00000000E+000, 0.87989300E+003, 0.00000000E+000, 0.88287532E+003, 0.87992774E+003, 0.94422097E-002, 0.94422097E-002, 0.88594907E+003, 0.62533794E+003,
 0.86000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88582992E+003, 0.87991997E+003, 0.88062833E+003, 0.12094739E+004, 0.00000000E+000, 0.87978942E+003, 0.00000000E+000, 0.88278687E+003, 0.87982512E+003, 0.94339031E-002, 0.94339031E-002, 0.88591490E+003, 0.62532366E+003,
 0.88000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88489629E+003, 0.87776786E+003, 0.87852009E+003, 0.12095801E+004, 0.00000000E+000, 0.87762951E+003, 0.00000000E+000, 0.88089378E+003, 0.87768257E+003, 0.92711398E-002, 0.92711398E-002, 0.88505533E+003, 0.62503396E+003,
 0.90000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88365821E+003, 0.87548429E+003, 0.87626504E+003, 0.12096897E+004, 0.00000000E+000, 0.87534109E+003, 0.00000000E+000, 0.87880262E+003, 0.87540793E+003, 0.91145699E-002, 0.91145699E-002, 0.88388628E+003, 0.62473665E+003,
 0.92000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88215741E+003, 0.87312527E+003, 0.87391968E+003, 0.12098023E+004, 0.00000000E+000, 0.87298000E+003, 0.00000000E+000, 0.87656844E+003, 0.87305708E+003, 0.89638905E-002, 0.89638905E-002, 0.88244832E+003, 0.62443256E+003,
 0.94000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88043783E+003, 0.87074411E+003, 0.87153789E+003, 0.12099163E+004, 0.00000000E+000, 0.87059942E+003, 0.00000000E+000, 0.87424569E+003, 0.87068314E+003, 0.88186540E-002, 0.88186540E-002, 0.88078439E+003, 0.62412227E+003,
 0.96000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87854510E+003, 0.86838979E+003, 0.86916982E+003, 0.12100103E+004, 0.00000000E+000, 0.86824809E+003, 0.00000000E+000, 0.87188589E+003, 0.86833517E+003, 0.86757618E-002, 0.86757618E-002, 0.87893930E+003, 0.62380642E+003,
 0.98000000E+002, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87652658E+003, 0.86610753E+003, 0.86686162E+003, 0.12100833E+004, 0.00000000E+000, 0.86597103E+003, 0.00000000E+000, 0.86953832E+003, 0.86605842E+003, 0.85309611E-002, 0.85309611E-002, 0.87695985E+003, 0.62348601E+003,
 0.10000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87442629E+003, 0.86393592E+003, 0.86465402E+003, 0.12101432E+004, 0.00000000E+000, 0.86380641E+003, 0.00000000E+000, 0.86724621E+003, 0.86389128E+003, 0.83918035E-002, 0.83918035E-002, 0.87488972E+003, 0.62316258E+003,
 0.10200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87228544E+003, 0.86190598E+003, 0.86257982E+003, 0.12101960E+004, 0.00000000E+000, 0.86178492E+003, 0.00000000E+000, 0.86504653E+003, 0.86186491E+003, 0.82590943E-002, 0.82590943E-002, 0.87276999E+003, 0.62283606E+003,
 0.10400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87014315E+003, 0.86004320E+003, 0.86066610E+003, 0.12102445E+004, 0.00000000E+000, 0.85993174E+003, 0.00000000E+000, 0.86297162E+003, 0.86000486E+003, 0.81313843E-002, 0.81313843E-002, 0.87063990E+003, 0.62250603E+003,
 0.10600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86803501E+003, 0.85836734E+003, 0.85893433E+003, 0.12102899E+004, 0.00000000E+000, 0.85826633E+003, 0.00000000E+000, 0.86104839E+003, 0.85833086E+003, 0.80089091E-002, 0.80089091E-002, 0.86853531E+003, 0.62217266E+003,
 0.10800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86599299E+003, 0.85689260E+003, 0.85740034E+003, 0.12103327E+004, 0.00000000E+000, 0.85680259E+003, 0.00000000E+000, 0.85929832E+003, 0.85685713E+003, 0.78914186E-002, 0.78914186E-002, 0.86648859E+003, 0.62183612E+003,
 0.11000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86404529E+003, 0.85562820E+003, 0.85607484E+003, 0.12103721E+004, 0.00000000E+000, 0.85554946E+003, 0.00000000E+000, 0.85773785E+003, 0.85559290E+003, 0.77783387E-002, 0.77783387E-002, 0.86452850E+003, 0.62149670E+003,
 0.11200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86221611E+003, 0.85457870E+003, 0.85496376E+003, 0.12104072E+004, 0.00000000E+000, 0.85451128E+003, 0.00000000E+000, 0.85637849E+003, 0.85454278E+003, 0.76693937E-002, 0.76693937E-002, 0.86267992E+003, 0.62115476E+003,
 0.11400000E+003, 0.23125000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86052554E+003, 0.85447743E+003, 0.85504783E+003, 0.12104372E+004, 0.00000000E+000, 0.85368809E+003, 0.00000000E+000, 0.85522697E+003, 0.85370709E+003, 0.75646307E-002, 0.75646307E-002, 0.86096364E+003, 0.62081231E+003,
 0.11600000E+003, 0.23125000E+001, 0.23125000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85898967E+003, 0.85564722E+003, 0.85621238E+003, 0.12104618E+004, 0.00000000E+000, 0.85307623E+003, 0.00000000E+000, 0.85428575E+003, 0.85308244E+003, 0.74637424E-002, 0.74637424E-002, 0.85939658E+003, 0.62047237E+003,
 0.11800000E+003, 0.23125000E+001, 0.24375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85762070E+003, 0.85686836E+003, 0.85723006E+003, 0.12104812E+004, 0.00000000E+000, 0.85266881E+003, 0.00000000E+000, 0.85355351E+003, 0.85266222E+003, 0.73663992E-002, 0.73663992E-002, 0.85799178E+003, 0.62013632E+003,
 0.12000000E+003, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85796918E+003, 0.85801251E+003, 0.85819317E+003, 0.12150635E+004, 0.00000000E+000, 0.85245626E+003, 0.00000000E+000, 0.85302553E+003, 0.85243707E+003, 0.72723661E-002, 0.72723661E-002, 0.85675859E+003, 0.61980452E+003,
 0.12200000E+003, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85900211E+003, 0.85905730E+003, 0.85924742E+003, 0.12150716E+004, 0.00000000E+000, 0.85242674E+003, 0.00000000E+000, 0.85269427E+003, 0.85239537E+003, 0.71813229E-002, 0.71813229E-002, 0.85570283E+003, 0.61947670E+003,
 0.12400000E+003, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85991582E+003, 0.85998732E+003, 0.86019315E+003, 0.12150747E+004, 0.00000000E+000, 0.85256666E+003, 0.00000000E+000, 0.85254975E+003, 0.85252370E+003, 0.70931334E-002, 0.70931334E-002, 0.85482705E+003, 0.61915241E+003,
 0.12600000E+003, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86069789E+003, 0.86078953E+003, 0.86101649E+003, 0.12150732E+004, 0.00000000E+000, 0.85286101E+003, 0.00000000E+000, 0.85258000E+003, 0.85280720E+003, 0.70076672E-002, 0.70076672E-002, 0.85413082E+003, 0.61883091E+003,
 0.12800000E+003, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86133807E+003, 0.86145307E+003, 0.86170575E+003, 0.12150676E+004, 0.00000000E+000, 0.85329373E+003, 0.00000000E+000, 0.85277145E+003, 0.85322997E+003, 0.69247504E-002, 0.69247504E-002, 0.85361109E+003, 0.61851144E+003,
 0.13000000E+003, 0.24375000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86182829E+003, 0.86196932E+003, 0.86225155E+003, 0.12150584E+004, 0.00000000E+000, 0.85384810E+003, 0.00000000E+000, 0.85310939E+003, 0.85377537E+003, 0.68442388E-002, 0.68442388E-002, 0.85326245E+003, 0.61819331E+003,
 0.13200000E+003, 0.24375000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86235906E+003, 0.86234243E+003, 0.86264671E+003, 0.12142986E+004, 0.00000000E+000, 0.85450706E+003, 0.00000000E+000, 0.85357827E+003, 0.85442641E+003, 0.67659745E-002, 0.67659745E-002, 0.85307750E+003, 0.61787585E+003,
 0.13400000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86304466E+003, 0.86304579E+003, 0.86310887E+003, 0.12142837E+004, 0.00000000E+000, 0.85525345E+003, 0.00000000E+000, 0.85416208E+003, 0.85516596E+003, 0.66898366E-002, 0.66898366E-002, 0.85304715E+003, 0.61755858E+003,
 0.13600000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86360881E+003, 0.86363373E+003, 0.86372530E+003, 0.12142666E+004, 0.00000000E+000, 0.85607020E+003, 0.00000000E+000, 0.85484455E+003, 0.85597698E+003, 0.66157218E-002, 0.66157218E-002, 0.85316093E+003, 0.61724108E+003,
 0.13800000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86404412E+003, 0.86409475E+003, 0.86421738E+003, 0.12142481E+004, 0.00000000E+000, 0.85694058E+003, 0.00000000E+000, 0.85560931E+003, 0.85684274E+003, 0.65435301E-002, 0.65435301E-002, 0.85340731E+003, 0.61692305E+003,
 0.14000000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86434508E+003, 0.86442290E+003, 0.86457864E+003, 0.12142285E+004, 0.00000000E+000, 0.85784836E+003, 0.00000000E+000, 0.85644021E+003, 0.85774698E+003, 0.64731723E-002, 0.64731723E-002, 0.85377392E+003, 0.61660427E+003,
 0.14200000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86450802E+003, 0.86461410E+003, 0.86480446E+003, 0.12142083E+004, 0.00000000E+000, 0.85877790E+003, 0.00000000E+000, 0.85732143E+003, 0.85867405E+003, 0.64045661E-002, 0.64045661E-002, 0.85424782E+003, 0.61628463E+003,
 0.14400000E+003, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86485999E+003, 0.86484161E+003, 0.86489206E+003, 0.12134373E+004, 0.00000000E+000, 0.85971431E+003, 0.00000000E+000, 0.85823767E+003, 0.85960900E+003, 0.63376328E-002, 0.63376328E-002, 0.85481569E+003, 0.61596408E+003,
 0.14600000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86528478E+003, 0.86527865E+003, 0.86530399E+003, 0.12134172E+004, 0.00000000E+000, 0.86064349E+003, 0.00000000E+000, 0.85917419E+003, 0.86053770E+003, 0.62723066E-002, 0.62723066E-002, 0.85546407E+003, 0.61564260E+003,
 0.14800000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86559158E+003, 0.86561028E+003, 0.86566628E+003, 0.12133975E+004, 0.00000000E+000, 0.86155219E+003, 0.00000000E+000, 0.86011692E+003, 0.86144683E+003, 0.62085274E-002, 0.62085274E-002, 0.85617946E+003, 0.61532027E+003,
 0.15000000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86577667E+003, 0.86582108E+003, 0.86590891E+003, 0.12133786E+004, 0.00000000E+000, 0.86242811E+003, 0.00000000E+000, 0.86105254E+003, 0.86232403E+003, 0.61462378E-002, 0.61462378E-002, 0.85694853E+003, 0.61499712E+003,
 0.15200000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86583788E+003, 0.86590855E+003, 0.86602896E+003, 0.12133608E+004, 0.00000000E+000, 0.86325989E+003, 0.00000000E+000, 0.86196851E+003, 0.86315789E+003, 0.60853845E-002, 0.60853845E-002, 0.85775820E+003, 0.61467328E+003,
 0.15400000E+003, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86594852E+003, 0.86592802E+003, 0.86602503E+003, 0.12125898E+004, 0.00000000E+000, 0.86403717E+003, 0.00000000E+000, 0.86285316E+003, 0.86393798E+003, 0.60259181E-002, 0.60259181E-002, 0.85859577E+003, 0.61434885E+003,
 0.15600000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86627964E+003, 0.86627024E+003, 0.86626797E+003, 0.12125746E+004, 0.00000000E+000, 0.86475062E+003, 0.00000000E+000, 0.86369569E+003, 0.86465490E+003, 0.59677798E-002, 0.59677798E-002, 0.85944897E+003, 0.61402386E+003,
 0.15800000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86650269E+003, 0.86651138E+003, 0.86654262E+003, 0.12125609E+004, 0.00000000E+000, 0.86539192E+003, 0.00000000E+000, 0.86448619E+003, 0.86530025E+003, 0.59109527E-002, 0.59109527E-002, 0.86030607E+003, 0.61369852E+003,
 0.16000000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86661513E+003, 0.86664741E+003, 0.86670794E+003, 0.12125491E+004, 0.00000000E+000, 0.86595377E+003, 0.00000000E+000, 0.86521566E+003, 0.86586667E+003, 0.58553714E-002, 0.58553714E-002, 0.86115591E+003, 0.61337287E+003,
 0.16200000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86661569E+003, 0.86667184E+003, 0.86676204E+003, 0.12125392E+004, 0.00000000E+000, 0.86642992E+003, 0.00000000E+000, 0.86587607E+003, 0.86634786E+003, 0.58010117E-002, 0.58010117E-002, 0.86198799E+003, 0.61304708E+003,
 0.16400000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86682738E+003, 0.86681858E+003, 0.86682640E+003, 0.12117733E+004, 0.00000000E+000, 0.86681516E+003, 0.00000000E+000, 0.86646027E+003, 0.86673853E+003, 0.57478390E-002, 0.57478390E-002, 0.86279243E+003, 0.61272122E+003,
 0.16600000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86710150E+003, 0.86711033E+003, 0.86714739E+003, 0.12117677E+004, 0.00000000E+000, 0.86710532E+003, 0.00000000E+000, 0.86696204E+003, 0.86703443E+003, 0.56958216E-002, 0.56958216E-002, 0.86356009E+003, 0.61239542E+003,
