TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.16800000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86727692E+003, 0.86730724E+003, 0.86737110E+003, 0.12117642E+004, 0.00000000E+000, 0.86729724E+003, 0.00000000E+000, 0.86737610E+003, 0.86723236E+003, 0.56449298E-002, 0.56449298E-002, 0.86428251E+003, 0.61206976E+003,
 0.17000000E+003, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86754571E+003, 0.86740392E+003, 0.86749508E+003, 0.12112309E+004, 0.00000000E+000, 0.86738884E+003, 0.00000000E+000, 0.86769808E+003, 0.86733018E+003, 0.55951361E-002, 0.55951361E-002, 0.86495198E+003, 0.61174437E+003,
 0.17200000E+003, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86781376E+003, 0.86739926E+003, 0.86751795E+003, 0.12112323E+004, 0.00000000E+000, 0.86737907E+003, 0.00000000E+000, 0.86792455E+003, 0.86732676E+003, 0.55464159E-002, 0.55464159E-002, 0.86556155E+003, 0.61141933E+003,
 0.17400000E+003, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86798579E+003, 0.86729318E+003, 0.86743932E+003, 0.12112361E+004, 0.00000000E+000, 0.86726790E+003, 0.00000000E+000, 0.86805303E+003, 0.86722202E+003, 0.54987347E-002, 0.54987347E-002, 0.86610499E+003, 0.61109469E+003,
 0.17600000E+003, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86805984E+003, 0.86708660E+003, 0.86725981E+003, 0.12112420E+004, 0.00000000E+000, 0.86705630E+003, 0.00000000E+000, 0.86808198E+003, 0.86701689E+003, 0.54520598E-002, 0.54520598E-002, 0.86657681E+003, 0.61077059E+003,
 0.17800000E+003, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.86804052E+003, 0.86678144E+003, 0.86698105E+003, 0.12109445E+004, 0.00000000E+000, 0.86674625E+003, 0.00000000E+000, 0.86801076E+003, 0.86671330E+003, 0.54062350E-002, 0.54062350E-002, 0.86697234E+003, 0.61044707E+003,
 0.18000000E+003, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.86800927E+003, 0.86638054E+003, 0.86660560E+003, 0.12109546E+004, 0.00000000E+000, 0.86634066E+003, 0.00000000E+000, 0.86783969E+003, 0.86631410E+003, 0.53615829E-002, 0.53615829E-002, 0.86728761E+003, 0.61012428E+003,
 0.18200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31100000E+001, 0.00000000E+000, 0.00000000E+000, 0.86795595E+003, 0.86588761E+003, 0.86613687E+003, 0.12107536E+004, 0.00000000E+000, 0.86584327E+003, 0.00000000E+000, 0.86756990E+003, 0.86582302E+003, 0.53180350E-002, 0.53180350E-002, 0.86751948E+003, 0.60980224E+003,
 0.18400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.86785923E+003, 0.86530719E+003, 0.86557911E+003, 0.12106470E+004, 0.00000000E+000, 0.86525868E+003, 0.00000000E+000, 0.86720346E+003, 0.86524461E+003, 0.52755543E-002, 0.52755543E-002, 0.86766555E+003, 0.60948103E+003,
 0.18600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31700000E+001, 0.00000000E+000, 0.00000000E+000, 0.86777590E+003, 0.86464456E+003, 0.86493734E+003, 0.12104208E+004, 0.00000000E+000, 0.86459222E+003, 0.00000000E+000, 0.86674321E+003, 0.86458419E+003, 0.52342067E-002, 0.52342067E-002, 0.86772413E+003, 0.60916071E+003,
 0.18800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86768689E+003, 0.86390567E+003, 0.86421726E+003, 0.12103178E+004, 0.00000000E+000, 0.86384988E+003, 0.00000000E+000, 0.86619281E+003, 0.86384773E+003, 0.51939222E-002, 0.51939222E-002, 0.86769432E+003, 0.60884138E+003,
 0.19000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86753562E+003, 0.86309705E+003, 0.86342516E+003, 0.12103403E+004, 0.00000000E+000, 0.86303824E+003, 0.00000000E+000, 0.86555664E+003, 0.86304180E+003, 0.51546841E-002, 0.51546841E-002, 0.86757593E+003, 0.60852309E+003,
 0.19200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86729599E+003, 0.86222572E+003, 0.86256786E+003, 0.12103648E+004, 0.00000000E+000, 0.86216435E+003, 0.00000000E+000, 0.86483974E+003, 0.86217345E+003, 0.51165242E-002, 0.51165242E-002, 0.86736951E+003, 0.60820593E+003,
 0.19400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86696953E+003, 0.86129914E+003, 0.86165263E+003, 0.12103911E+004, 0.00000000E+000, 0.86123570E+003, 0.00000000E+000, 0.86404780E+003, 0.86125016E+003, 0.50794554E-002, 0.50794554E-002, 0.86707631E+003, 0.60788998E+003,
 0.19600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86655819E+003, 0.86032478E+003, 0.86068696E+003, 0.12104190E+004, 0.00000000E+000, 0.86025975E+003, 0.00000000E+000, 0.86318675E+003, 0.86027939E+003, 0.50455665E-002, 0.50455665E-002, 0.86669799E+003, 0.60757535E+003,
 0.19800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86606505E+003, 0.85931091E+003, 0.85967881E+003, 0.12104481E+004, 0.00000000E+000, 0.85924484E+003, 0.00000000E+000, 0.86226383E+003, 0.85926944E+003, 0.50106162E-002, 0.50106162E-002, 0.86623734E+003, 0.60726209E+003,
 0.20000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86549350E+003, 0.85826623E+003, 0.85863699E+003, 0.12104782E+004, 0.00000000E+000, 0.85819963E+003, 0.00000000E+000, 0.86128671E+003, 0.85822888E+003, 0.49768098E-002, 0.49768098E-002, 0.86569753E+003, 0.60695040E+003,
 0.20200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86484762E+003, 0.85719948E+003, 0.85757034E+003, 0.12105088E+004, 0.00000000E+000, 0.85713287E+003, 0.00000000E+000, 0.86026373E+003, 0.85716638E+003, 0.49441067E-002, 0.49441067E-002, 0.86508230E+003, 0.60664028E+003,
 0.20400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86413203E+003, 0.85611968E+003, 0.85648800E+003, 0.12105393E+004, 0.00000000E+000, 0.85605352E+003, 0.00000000E+000, 0.85920366E+003, 0.85609083E+003, 0.49125138E-002, 0.49125138E-002, 0.86439604E+003, 0.60633192E+003,
 0.20600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86335201E+003, 0.85503601E+003, 0.85539933E+003, 0.12105693E+004, 0.00000000E+000, 0.85497077E+003, 0.00000000E+000, 0.85811586E+003, 0.85501129E+003, 0.48819665E-002, 0.48819665E-002, 0.86364374E+003, 0.60602543E+003,
 0.20800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86251338E+003, 0.85395778E+003, 0.85431382E+003, 0.12105980E+004, 0.00000000E+000, 0.85389386E+003, 0.00000000E+000, 0.85701010E+003, 0.85393690E+003, 0.48524383E-002, 0.48524383E-002, 0.86283093E+003, 0.60572087E+003,
 0.21000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86162258E+003, 0.85289418E+003, 0.85324090E+003, 0.12106247E+004, 0.00000000E+000, 0.85283197E+003, 0.00000000E+000, 0.85589636E+003, 0.85287677E+003, 0.48238317E-002, 0.48238317E-002, 0.86196376E+003, 0.60541833E+003,
 0.21200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86068659E+003, 0.85185414E+003, 0.85218962E+003, 0.12106486E+004, 0.00000000E+000, 0.85179398E+003, 0.00000000E+000, 0.85478459E+003, 0.85183972E+003, 0.47959430E-002, 0.47959430E-002, 0.86104897E+003, 0.60511788E+003,
 0.21400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85971300E+003, 0.85084611E+003, 0.85116865E+003, 0.12106683E+004, 0.00000000E+000, 0.85078833E+003, 0.00000000E+000, 0.85368451E+003, 0.85083420E+003, 0.47685626E-002, 0.47685626E-002, 0.86009386E+003, 0.60481951E+003,
 0.21600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85870977E+003, 0.84987804E+003, 0.85018610E+003, 0.12106836E+004, 0.00000000E+000, 0.84982292E+003, 0.00000000E+000, 0.85260545E+003, 0.84986811E+003, 0.47416440E-002, 0.47416440E-002, 0.85910618E+003, 0.60452325E+003,
 0.21800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85768520E+003, 0.84895720E+003, 0.84924943E+003, 0.12106945E+004, 0.00000000E+000, 0.84890499E+003, 0.00000000E+000, 0.85155622E+003, 0.84894873E+003, 0.47151533E-002, 0.47151533E-002, 0.85809403E+003, 0.60422907E+003,
 0.22000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85664778E+003, 0.84809012E+003, 0.84836536E+003, 0.12107012E+004, 0.00000000E+000, 0.84804102E+003, 0.00000000E+000, 0.85054515E+003, 0.84808260E+003, 0.46889901E-002, 0.46889901E-002, 0.85706575E+003, 0.60393694E+003,
 0.22200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85560603E+003, 0.84728250E+003, 0.84753978E+003, 0.12107036E+004, 0.00000000E+000, 0.84723670E+003, 0.00000000E+000, 0.84957986E+003, 0.84727545E+003, 0.46630797E-002, 0.46630797E-002, 0.85602975E+003, 0.60364678E+003,
 0.22400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85456841E+003, 0.84653917E+003, 0.84677771E+003, 0.12107016E+004, 0.00000000E+000, 0.84649681E+003, 0.00000000E+000, 0.84866710E+003, 0.84653215E+003, 0.46374453E-002, 0.46374453E-002, 0.85499448E+003, 0.60335856E+003,
 0.22600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85354315E+003, 0.84586404E+003, 0.84608326E+003, 0.12106956E+004, 0.00000000E+000, 0.84582522E+003, 0.00000000E+000, 0.84781286E+003, 0.84585664E+003, 0.46120471E-002, 0.46120471E-002, 0.85396813E+003, 0.60307224E+003,
 0.22800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85253820E+003, 0.84526010E+003, 0.84545959E+003, 0.12106859E+004, 0.00000000E+000, 0.84522489E+003, 0.00000000E+000, 0.84702219E+003, 0.84525198E+003, 0.45868756E-002, 0.45868756E-002, 0.85295872E+003, 0.60278771E+003,
 0.23000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85156105E+003, 0.84472943E+003, 0.84490899E+003, 0.12106728E+004, 0.00000000E+000, 0.84469787E+003, 0.00000000E+000, 0.84629922E+003, 0.84472029E+003, 0.45619421E-002, 0.45619421E-002, 0.85197385E+003, 0.60250494E+003,
 0.23200000E+003, 0.24375000E+001, 0.24375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85061882E+003, 0.84470871E+003, 0.84481689E+003, 0.12106567E+004, 0.00000000E+000, 0.84424543E+003, 0.00000000E+000, 0.84564724E+003, 0.84426293E+003, 0.45367033E-002, 0.45367033E-002, 0.85102077E+003, 0.60222389E+003,
 0.23400000E+003, 0.24375000E+001, 0.24375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84971812E+003, 0.84505384E+003, 0.84517191E+003, 0.12106376E+004, 0.00000000E+000, 0.84386808E+003, 0.00000000E+000, 0.84506876E+003, 0.84388046E+003, 0.45110779E-002, 0.45110779E-002, 0.85010626E+003, 0.60194453E+003,
 0.23600000E+003, 0.24375000E+001, 0.24375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84886447E+003, 0.84534251E+003, 0.84547279E+003, 0.12106173E+004, 0.00000000E+000, 0.84356545E+003, 0.00000000E+000, 0.84456527E+003, 0.84357259E+003, 0.44864315E-002, 0.44864315E-002, 0.84923607E+003, 0.60166687E+003,
 0.23800000E+003, 0.24375000E+001, 0.24375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84806219E+003, 0.84556884E+003, 0.84571354E+003, 0.12106007E+004, 0.00000000E+000, 0.84333634E+003, 0.00000000E+000, 0.84413724E+003, 0.84333820E+003, 0.44656991E-002, 0.44656991E-002, 0.84841472E+003, 0.60139074E+003,
 0.24000000E+003, 0.24375000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84731522E+003, 0.84575126E+003, 0.84588829E+003, 0.12105891E+004, 0.00000000E+000, 0.84317900E+003, 0.00000000E+000, 0.84378455E+003, 0.84317560E+003, 0.44481496E-002, 0.44481496E-002, 0.84764638E+003, 0.60111580E+003,
 0.24200000E+003, 0.25625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84662775E+003, 0.84614090E+003, 0.84615978E+003, 0.12105814E+004, 0.00000000E+000, 0.84309137E+003, 0.00000000E+000, 0.84350690E+003, 0.84308277E+003, 0.44309939E-002, 0.44309939E-002, 0.84693551E+003, 0.60084172E+003,
 0.24400000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.84649643E+003, 0.84649556E+003, 0.84652554E+003, 0.12143913E+004, 0.00000000E+000, 0.84307084E+003, 0.00000000E+000, 0.84330335E+003, 0.84305714E+003, 0.44138399E-002, 0.44138399E-002, 0.84628574E+003, 0.60056827E+003,
 0.24600000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.84679946E+003, 0.84680807E+003, 0.84684985E+003, 0.12143884E+004, 0.00000000E+000, 0.84311429E+003, 0.00000000E+000, 0.84317235E+003, 0.84309562E+003, 0.43964896E-002, 0.43964896E-002, 0.84569994E+003, 0.60029552E+003,
 0.24800000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.84705142E+003, 0.84707093E+003, 0.84712639E+003, 0.12143869E+004, 0.00000000E+000, 0.84321800E+003, 0.00000000E+000, 0.84311182E+003, 0.84319454E+003, 0.43786571E-002, 0.43786571E-002, 0.84518029E+003, 0.60002351E+003,
 0.25000000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.84724649E+003, 0.84727826E+003, 0.84734918E+003, 0.12143861E+004, 0.00000000E+000, 0.84337777E+003, 0.00000000E+000, 0.84311895E+003, 0.84334975E+003, 0.43603304E-002, 0.43603304E-002, 0.84472825E+003, 0.59975244E+003,
 0.25200000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.84737937E+003, 0.84742464E+003, 0.84751269E+003, 0.12143853E+004, 0.00000000E+000, 0.84358896E+003, 0.00000000E+000, 0.84319029E+003, 0.84355664E+003, 0.43412751E-002, 0.43412751E-002, 0.84434462E+003, 0.59948238E+003,
 0.25400000E+003, 0.25625000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.84744522E+003, 0.84750515E+003, 0.84761188E+003, 0.12143843E+004, 0.00000000E+000, 0.84384661E+003, 0.00000000E+000, 0.84332185E+003, 0.84381027E+003, 0.43215067E-002, 0.43215067E-002, 0.84402955E+003, 0.59921345E+003,
 0.25600000E+003, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84759600E+003, 0.84758107E+003, 0.84764222E+003, 0.12136312E+004, 0.00000000E+000, 0.84414549E+003, 0.00000000E+000, 0.84350929E+003, 0.84410545E+003, 0.43014168E-002, 0.43014168E-002, 0.84378247E+003, 0.59894579E+003,
 0.25800000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84789394E+003, 0.84788352E+003, 0.84787691E+003, 0.12136298E+004, 0.00000000E+000, 0.84448020E+003, 0.00000000E+000, 0.84374792E+003, 0.84443679E+003, 0.42810160E-002, 0.42810160E-002, 0.84360226E+003, 0.59867946E+003,
 0.26000000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84814636E+003, 0.84814105E+003, 0.84815002E+003, 0.12136285E+004, 0.00000000E+000, 0.84484521E+003, 0.00000000E+000, 0.84403285E+003, 0.84479876E+003, 0.42603824E-002, 0.42603824E-002, 0.84348721E+003, 0.59841453E+003,
 0.26200000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84834827E+003, 0.84835300E+003, 0.84837806E+003, 0.12136273E+004, 0.00000000E+000, 0.84523490E+003, 0.00000000E+000, 0.84435895E+003, 0.84518575E+003, 0.42396090E-002, 0.42396090E-002, 0.84343508E+003, 0.59815100E+003,
 0.26400000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84849510E+003, 0.84851234E+003, 0.84855349E+003, 0.12136266E+004, 0.00000000E+000, 0.84564363E+003, 0.00000000E+000, 0.84472099E+003, 0.84559211E+003, 0.42186946E-002, 0.42186946E-002, 0.84344316E+003, 0.59788892E+003,
 0.26600000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84858278E+003, 0.84861351E+003, 0.84867208E+003, 0.12136264E+004, 0.00000000E+000, 0.84606581E+003, 0.00000000E+000, 0.84511361E+003, 0.84601224E+003, 0.41976822E-002, 0.41976822E-002, 0.84350833E+003, 0.59762827E+003,
 0.26800000E+003, 0.26875000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84860773E+003, 0.84865285E+003, 0.84873010E+003, 0.12136269E+004, 0.00000000E+000, 0.84649589E+003, 0.00000000E+000, 0.84553151E+003, 0.84644060E+003, 0.41766269E-002, 0.41766269E-002, 0.84362708E+003, 0.59736906E+003,
 0.27000000E+003, 0.26875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84860450E+003, 0.84862730E+003, 0.84872438E+003, 0.12128730E+004, 0.00000000E+000, 0.84692851E+003, 0.00000000E+000, 0.84596933E+003, 0.84687176E+003, 0.41554909E-002, 0.41554909E-002, 0.84379563E+003, 0.59711128E+003,
 0.27200000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84887250E+003, 0.84886067E+003, 0.84885163E+003, 0.12128755E+004, 0.00000000E+000, 0.84735848E+003, 0.00000000E+000, 0.84642183E+003, 0.84730053E+003, 0.41342790E-002, 0.41342790E-002, 0.84400990E+003, 0.59685491E+003,
 0.27400000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84909742E+003, 0.84909072E+003, 0.84908873E+003, 0.12128792E+004, 0.00000000E+000, 0.84778089E+003, 0.00000000E+000, 0.84688406E+003, 0.84772194E+003, 0.41130073E-002, 0.41130073E-002, 0.84426562E+003, 0.59659991E+003,
 0.27600000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84927571E+003, 0.84927676E+003, 0.84929337E+003, 0.12128843E+004, 0.00000000E+000, 0.84819116E+003, 0.00000000E+000, 0.84735134E+003, 0.84813133E+003, 0.40916337E-002, 0.40916337E-002, 0.84455837E+003, 0.59634622E+003,
 0.27800000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84940450E+003, 0.84941783E+003, 0.84945076E+003, 0.12128912E+004, 0.00000000E+000, 0.84858514E+003, 0.00000000E+000, 0.84781940E+003, 0.84852446E+003, 0.40701373E-002, 0.40701373E-002, 0.84488361E+003, 0.59609371E+003,
 0.28000000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84948181E+003, 0.84950830E+003, 0.84955888E+003, 0.12128999E+004, 0.00000000E+000, 0.84895929E+003, 0.00000000E+000, 0.84828451E+003, 0.84889765E+003, 0.40484557E-002, 0.40484557E-002, 0.84523673E+003, 0.59584231E+003,
 0.28200000E+003, 0.28125000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84950692E+003, 0.84954739E+003, 0.84961706E+003, 0.12129108E+004, 0.00000000E+000, 0.84931099E+003, 0.00000000E+000, 0.84874388E+003, 0.84924804E+003, 0.40264948E-002, 0.40264948E-002, 0.84561314E+003, 0.59559187E+003,
 0.28400000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84964867E+003, 0.84964168E+003, 0.84965465E+003, 0.12121657E+004, 0.00000000E+000, 0.84963919E+003, 0.00000000E+000, 0.84919624E+003, 0.84957414E+003, 0.40040089E-002, 0.40040089E-002, 0.84600828E+003, 0.59534224E+003,
 0.28600000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84994631E+003, 0.84994976E+003, 0.84998322E+003, 0.12121823E+004, 0.00000000E+000, 0.84994573E+003, 0.00000000E+000, 0.84964336E+003, 0.84987700E+003, 0.39803551E-002, 0.39803551E-002, 0.84641767E+003, 0.59509319E+003,
 0.28800000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85022899E+003, 0.85024741E+003, 0.85030580E+003, 0.12122024E+004, 0.00000000E+000, 0.85023923E+003, 0.00000000E+000, 0.85009433E+003, 0.85016319E+003, 0.39550241E-002, 0.39550241E-002, 0.84683698E+003, 0.59484440E+003,
 0.29000000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85052361E+003, 0.85056342E+003, 0.85066180E+003, 0.12122256E+004, 0.00000000E+000, 0.85054873E+003, 0.00000000E+000, 0.85058104E+003, 0.85045539E+003, 0.39268672E-002, 0.39268672E-002, 0.84726216E+003, 0.59459539E+003,
 0.29200000E+003, 0.29375000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85096519E+003, 0.85106203E+003, 0.85128730E+003, 0.12122498E+004, 0.00000000E+000, 0.85102667E+003, 0.00000000E+000, 0.85127609E+003, 0.85086241E+003, 0.38884052E-002, 0.38884052E-002, 0.84768888E+003, 0.59434528E+003,
