TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.30900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174485E+003, 0.83288045E+003, 0.10096825E+004, 0.12333260E+004, 0.00000000E+000, 0.80207837E+003, 0.00000000E+000, 0.80174486E+003, 0.80167726E+003, 0.52795640E+000, 0.52795640E+000, 0.80174475E+003, 0.62808491E+003,
 0.31000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174499E+003, 0.83288064E+003, 0.10096826E+004, 0.12333260E+004, 0.00000000E+000, 0.80207851E+003, 0.00000000E+000, 0.80174500E+003, 0.80167739E+003, 0.52795640E+000, 0.52795640E+000, 0.80174489E+003, 0.62808512E+003,
 0.31100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174514E+003, 0.83288082E+003, 0.10096828E+004, 0.12333260E+004, 0.00000000E+000, 0.80207865E+003, 0.00000000E+000, 0.80174516E+003, 0.80167753E+003, 0.52795641E+000, 0.52795641E+000, 0.80174503E+003, 0.62808533E+003,
 0.31200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174530E+003, 0.83288102E+003, 0.10096829E+004, 0.12333260E+004, 0.00000000E+000, 0.80207880E+003, 0.00000000E+000, 0.80174531E+003, 0.80167767E+003, 0.52795641E+000, 0.52795641E+000, 0.80174518E+003, 0.62808554E+003,
 0.31300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174547E+003, 0.83288122E+003, 0.10096831E+004, 0.12333260E+004, 0.00000000E+000, 0.80207895E+003, 0.00000000E+000, 0.80174548E+003, 0.80167782E+003, 0.52795641E+000, 0.52795641E+000, 0.80174534E+003, 0.62808575E+003,
 0.31400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174564E+003, 0.83288144E+003, 0.10096832E+004, 0.12333260E+004, 0.00000000E+000, 0.80207912E+003, 0.00000000E+000, 0.80174565E+003, 0.80167797E+003, 0.52795642E+000, 0.52795642E+000, 0.80174550E+003, 0.62808596E+003,
 0.31500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174582E+003, 0.83288165E+003, 0.10096834E+004, 0.12333260E+004, 0.00000000E+000, 0.80207928E+003, 0.00000000E+000, 0.80174583E+003, 0.80167814E+003, 0.52795642E+000, 0.52795642E+000, 0.80174567E+003, 0.62808618E+003,
 0.31600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174600E+003, 0.83288188E+003, 0.10096836E+004, 0.12333260E+004, 0.00000000E+000, 0.80207946E+003, 0.00000000E+000, 0.80174601E+003, 0.80167830E+003, 0.52795643E+000, 0.52795643E+000, 0.80174585E+003, 0.62808639E+003,
 0.31700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174619E+003, 0.83288211E+003, 0.10096838E+004, 0.12333260E+004, 0.00000000E+000, 0.80207964E+003, 0.00000000E+000, 0.80174621E+003, 0.80167848E+003, 0.52795643E+000, 0.52795643E+000, 0.80174604E+003, 0.62808660E+003,
 0.31800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174639E+003, 0.83288235E+003, 0.10096840E+004, 0.12333260E+004, 0.00000000E+000, 0.80207983E+003, 0.00000000E+000, 0.80174640E+003, 0.80167866E+003, 0.52795643E+000, 0.52795643E+000, 0.80174623E+003, 0.62808681E+003,
 0.31900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174659E+003, 0.83288260E+003, 0.10096843E+004, 0.12333260E+004, 0.00000000E+000, 0.80208002E+003, 0.00000000E+000, 0.80174661E+003, 0.80167885E+003, 0.52795644E+000, 0.52795644E+000, 0.80174642E+003, 0.62808703E+003,
 0.32000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174680E+003, 0.83288285E+003, 0.10096845E+004, 0.12333260E+004, 0.00000000E+000, 0.80208022E+003, 0.00000000E+000, 0.80174682E+003, 0.80167904E+003, 0.52795644E+000, 0.52795644E+000, 0.80174662E+003, 0.62808724E+003,
 0.32100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174701E+003, 0.83288311E+003, 0.10096847E+004, 0.12333260E+004, 0.00000000E+000, 0.80208043E+003, 0.00000000E+000, 0.80174703E+003, 0.80167924E+003, 0.52795645E+000, 0.52795645E+000, 0.80174683E+003, 0.62808745E+003,
 0.32200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174723E+003, 0.83288337E+003, 0.10096850E+004, 0.12333260E+004, 0.00000000E+000, 0.80208064E+003, 0.00000000E+000, 0.80174725E+003, 0.80167945E+003, 0.52795645E+000, 0.52795645E+000, 0.80174705E+003, 0.62808767E+003,
 0.32300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174746E+003, 0.83288365E+003, 0.10096853E+004, 0.12333260E+004, 0.00000000E+000, 0.80208086E+003, 0.00000000E+000, 0.80174748E+003, 0.80167966E+003, 0.52795646E+000, 0.52795646E+000, 0.80174727E+003, 0.62808788E+003,
 0.32400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174769E+003, 0.83288392E+003, 0.10096856E+004, 0.12333260E+004, 0.00000000E+000, 0.80208109E+003, 0.00000000E+000, 0.80174771E+003, 0.80167988E+003, 0.52795646E+000, 0.52795646E+000, 0.80174749E+003, 0.62808810E+003,
 0.32500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174793E+003, 0.83288421E+003, 0.10096858E+004, 0.12333260E+004, 0.00000000E+000, 0.80208132E+003, 0.00000000E+000, 0.80174795E+003, 0.80168011E+003, 0.52795646E+000, 0.52795646E+000, 0.80174773E+003, 0.62808831E+003,
 0.32600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174818E+003, 0.83288450E+003, 0.10096861E+004, 0.12333260E+004, 0.00000000E+000, 0.80208155E+003, 0.00000000E+000, 0.80174820E+003, 0.80168034E+003, 0.52795647E+000, 0.52795647E+000, 0.80174796E+003, 0.62808852E+003,
 0.32700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174843E+003, 0.83288480E+003, 0.10096865E+004, 0.12333260E+004, 0.00000000E+000, 0.80208180E+003, 0.00000000E+000, 0.80174845E+003, 0.80168057E+003, 0.52795647E+000, 0.52795647E+000, 0.80174821E+003, 0.62808874E+003,
 0.32800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174868E+003, 0.83288510E+003, 0.10096868E+004, 0.12333260E+004, 0.00000000E+000, 0.80208204E+003, 0.00000000E+000, 0.80174871E+003, 0.80168081E+003, 0.52795648E+000, 0.52795648E+000, 0.80174846E+003, 0.62808895E+003,
 0.32900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174894E+003, 0.83288541E+003, 0.10096871E+004, 0.12333260E+004, 0.00000000E+000, 0.80208230E+003, 0.00000000E+000, 0.80174897E+003, 0.80168106E+003, 0.52795648E+000, 0.52795648E+000, 0.80174871E+003, 0.62808917E+003,
 0.33000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174921E+003, 0.83288573E+003, 0.10096875E+004, 0.12333260E+004, 0.00000000E+000, 0.80208256E+003, 0.00000000E+000, 0.80174923E+003, 0.80168131E+003, 0.52795649E+000, 0.52795649E+000, 0.80174897E+003, 0.62808938E+003,
 0.33100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174948E+003, 0.83288605E+003, 0.10096878E+004, 0.12333260E+004, 0.00000000E+000, 0.80208282E+003, 0.00000000E+000, 0.80174951E+003, 0.80168157E+003, 0.52795649E+000, 0.52795649E+000, 0.80174924E+003, 0.62808960E+003,
 0.33200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174976E+003, 0.83288638E+003, 0.10096882E+004, 0.12333260E+004, 0.00000000E+000, 0.80208309E+003, 0.00000000E+000, 0.80174978E+003, 0.80168184E+003, 0.52795649E+000, 0.52795649E+000, 0.80174951E+003, 0.62808981E+003,
 0.33300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175004E+003, 0.83288671E+003, 0.10096885E+004, 0.12333260E+004, 0.00000000E+000, 0.80208337E+003, 0.00000000E+000, 0.80175007E+003, 0.80168211E+003, 0.52795650E+000, 0.52795650E+000, 0.80174979E+003, 0.62809003E+003,
 0.33400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175033E+003, 0.83288705E+003, 0.10096889E+004, 0.12333260E+004, 0.00000000E+000, 0.80208365E+003, 0.00000000E+000, 0.80175036E+003, 0.80168238E+003, 0.52795650E+000, 0.52795650E+000, 0.80175007E+003, 0.62809024E+003,
 0.33500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175062E+003, 0.83288740E+003, 0.10096893E+004, 0.12333260E+004, 0.00000000E+000, 0.80208393E+003, 0.00000000E+000, 0.80175065E+003, 0.80168266E+003, 0.52795651E+000, 0.52795651E+000, 0.80175036E+003, 0.62809046E+003,
 0.33600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175092E+003, 0.83288775E+003, 0.10096897E+004, 0.12333260E+004, 0.00000000E+000, 0.80208422E+003, 0.00000000E+000, 0.80175095E+003, 0.80168295E+003, 0.52795651E+000, 0.52795651E+000, 0.80175065E+003, 0.62809067E+003,
 0.33700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175122E+003, 0.83288810E+003, 0.10096901E+004, 0.12333260E+004, 0.00000000E+000, 0.80208452E+003, 0.00000000E+000, 0.80175125E+003, 0.80168324E+003, 0.52795652E+000, 0.52795652E+000, 0.80175095E+003, 0.62809089E+003,
 0.33800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175153E+003, 0.83288846E+003, 0.10096905E+004, 0.12333260E+004, 0.00000000E+000, 0.80208482E+003, 0.00000000E+000, 0.80175156E+003, 0.80168353E+003, 0.52795652E+000, 0.52795652E+000, 0.80175125E+003, 0.62809110E+003,
 0.33900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175184E+003, 0.83288883E+003, 0.10096910E+004, 0.12333260E+004, 0.00000000E+000, 0.80208513E+003, 0.00000000E+000, 0.80175187E+003, 0.80168383E+003, 0.52795653E+000, 0.52795653E+000, 0.80175156E+003, 0.62809132E+003,
 0.34000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175216E+003, 0.83288920E+003, 0.10096914E+004, 0.12333260E+004, 0.00000000E+000, 0.80208544E+003, 0.00000000E+000, 0.80175219E+003, 0.80168414E+003, 0.52795653E+000, 0.52795653E+000, 0.80175187E+003, 0.62809153E+003,
 0.34100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175249E+003, 0.83288958E+003, 0.10096918E+004, 0.12333260E+004, 0.00000000E+000, 0.80208575E+003, 0.00000000E+000, 0.80175251E+003, 0.80168445E+003, 0.52795653E+000, 0.52795653E+000, 0.80175219E+003, 0.62809175E+003,
 0.34200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175281E+003, 0.83288996E+003, 0.10096923E+004, 0.12333260E+004, 0.00000000E+000, 0.80208608E+003, 0.00000000E+000, 0.80175284E+003, 0.80168477E+003, 0.52795654E+000, 0.52795654E+000, 0.80175251E+003, 0.62809196E+003,
 0.34300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175314E+003, 0.83289035E+003, 0.10096927E+004, 0.12333260E+004, 0.00000000E+000, 0.80208640E+003, 0.00000000E+000, 0.80175317E+003, 0.80168509E+003, 0.52795654E+000, 0.52795654E+000, 0.80175284E+003, 0.62809218E+003,
 0.34400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175348E+003, 0.83289074E+003, 0.10096932E+004, 0.12333260E+004, 0.00000000E+000, 0.80208673E+003, 0.00000000E+000, 0.80175351E+003, 0.80168541E+003, 0.52795655E+000, 0.52795655E+000, 0.80175317E+003, 0.62809239E+003,
 0.34500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175382E+003, 0.83289114E+003, 0.10096937E+004, 0.12333260E+004, 0.00000000E+000, 0.80208707E+003, 0.00000000E+000, 0.80175385E+003, 0.80168574E+003, 0.52795655E+000, 0.52795655E+000, 0.80175350E+003, 0.62809261E+003,
 0.34600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175417E+003, 0.83289154E+003, 0.10096942E+004, 0.12333260E+004, 0.00000000E+000, 0.80208740E+003, 0.00000000E+000, 0.80175420E+003, 0.80168607E+003, 0.52795655E+000, 0.52795655E+000, 0.80175384E+003, 0.62809282E+003,
 0.34700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175452E+003, 0.83289195E+003, 0.10096947E+004, 0.12333260E+004, 0.00000000E+000, 0.80208775E+003, 0.00000000E+000, 0.80175455E+003, 0.80168641E+003, 0.52795656E+000, 0.52795656E+000, 0.80175419E+003, 0.62809304E+003,
 0.34800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175487E+003, 0.83289236E+003, 0.10096952E+004, 0.12333260E+004, 0.00000000E+000, 0.80208810E+003, 0.00000000E+000, 0.80175490E+003, 0.80168675E+003, 0.52795656E+000, 0.52795656E+000, 0.80175454E+003, 0.62809325E+003,
 0.34900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175523E+003, 0.83289278E+003, 0.10096957E+004, 0.12333260E+004, 0.00000000E+000, 0.80208845E+003, 0.00000000E+000, 0.80175526E+003, 0.80168710E+003, 0.52795657E+000, 0.52795657E+000, 0.80175489E+003, 0.62809347E+003,
 0.35000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175559E+003, 0.83289320E+003, 0.10096962E+004, 0.12333260E+004, 0.00000000E+000, 0.80208881E+003, 0.00000000E+000, 0.80175562E+003, 0.80168745E+003, 0.52795657E+000, 0.52795657E+000, 0.80175525E+003, 0.62809368E+003,
 0.35100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175596E+003, 0.83289363E+003, 0.10096967E+004, 0.12333260E+004, 0.00000000E+000, 0.80208917E+003, 0.00000000E+000, 0.80175599E+003, 0.80168781E+003, 0.52795657E+000, 0.52795657E+000, 0.80175561E+003, 0.62809389E+003,
 0.35200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175633E+003, 0.83289406E+003, 0.10096973E+004, 0.12333260E+004, 0.00000000E+000, 0.80208953E+003, 0.00000000E+000, 0.80175636E+003, 0.80168817E+003, 0.52795658E+000, 0.52795658E+000, 0.80175598E+003, 0.62809411E+003,
 0.35300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175670E+003, 0.83289449E+003, 0.10096978E+004, 0.12333260E+004, 0.00000000E+000, 0.80208990E+003, 0.00000000E+000, 0.80175674E+003, 0.80168853E+003, 0.52795658E+000, 0.52795658E+000, 0.80175635E+003, 0.62809432E+003,
 0.35400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175708E+003, 0.83289493E+003, 0.10096983E+004, 0.12333260E+004, 0.00000000E+000, 0.80209027E+003, 0.00000000E+000, 0.80175712E+003, 0.80168890E+003, 0.52795658E+000, 0.52795658E+000, 0.80175672E+003, 0.62809453E+003,
 0.35500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175746E+003, 0.83289537E+003, 0.10096989E+004, 0.12333260E+004, 0.00000000E+000, 0.80209065E+003, 0.00000000E+000, 0.80175750E+003, 0.80168927E+003, 0.52795658E+000, 0.52795658E+000, 0.80175710E+003, 0.62809475E+003,
 0.35600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175785E+003, 0.83289582E+003, 0.10096995E+004, 0.12333261E+004, 0.00000000E+000, 0.80209103E+003, 0.00000000E+000, 0.80175789E+003, 0.80168965E+003, 0.52795659E+000, 0.52795659E+000, 0.80175748E+003, 0.62809496E+003,
 0.35700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175824E+003, 0.83289627E+003, 0.10097000E+004, 0.12333261E+004, 0.00000000E+000, 0.80209142E+003, 0.00000000E+000, 0.80175828E+003, 0.80169003E+003, 0.52795659E+000, 0.52795659E+000, 0.80175787E+003, 0.62809517E+003,
 0.35800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175863E+003, 0.83289672E+003, 0.10097006E+004, 0.12333261E+004, 0.00000000E+000, 0.80209181E+003, 0.00000000E+000, 0.80175867E+003, 0.80169042E+003, 0.52795659E+000, 0.52795659E+000, 0.80175826E+003, 0.62809539E+003,
 0.35900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175903E+003, 0.83289718E+003, 0.10097012E+004, 0.12333261E+004, 0.00000000E+000, 0.80209220E+003, 0.00000000E+000, 0.80175907E+003, 0.80169080E+003, 0.52795659E+000, 0.52795659E+000, 0.80175865E+003, 0.62809560E+003,
 0.36000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175943E+003, 0.83289765E+003, 0.10097018E+004, 0.12333261E+004, 0.00000000E+000, 0.80209260E+003, 0.00000000E+000, 0.80175947E+003, 0.80169119E+003, 0.52795659E+000, 0.52795659E+000, 0.80175905E+003, 0.62809581E+003,
 0.36100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175984E+003, 0.83289811E+003, 0.10097024E+004, 0.12333261E+004, 0.00000000E+000, 0.80209300E+003, 0.00000000E+000, 0.80175987E+003, 0.80169159E+003, 0.52795659E+000, 0.52795659E+000, 0.80175945E+003, 0.62809603E+003,
 0.36200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176025E+003, 0.83289858E+003, 0.10097030E+004, 0.12333261E+004, 0.00000000E+000, 0.80209340E+003, 0.00000000E+000, 0.80176028E+003, 0.80169199E+003, 0.52795659E+000, 0.52795659E+000, 0.80175985E+003, 0.62809624E+003,
 0.36300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176066E+003, 0.83289906E+003, 0.10097036E+004, 0.12333261E+004, 0.00000000E+000, 0.80209381E+003, 0.00000000E+000, 0.80176070E+003, 0.80169239E+003, 0.52795658E+000, 0.52795658E+000, 0.80176026E+003, 0.62809645E+003,
 0.36400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176107E+003, 0.83289954E+003, 0.10097042E+004, 0.12333261E+004, 0.00000000E+000, 0.80209422E+003, 0.00000000E+000, 0.80176111E+003, 0.80169280E+003, 0.52795658E+000, 0.52795658E+000, 0.80176067E+003, 0.62809667E+003,
 0.36500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176149E+003, 0.83290002E+003, 0.10097048E+004, 0.12333261E+004, 0.00000000E+000, 0.80209463E+003, 0.00000000E+000, 0.80176153E+003, 0.80169321E+003, 0.52795657E+000, 0.52795657E+000, 0.80176109E+003, 0.62809688E+003,
 0.36600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176191E+003, 0.83290050E+003, 0.10097054E+004, 0.12333261E+004, 0.00000000E+000, 0.80209505E+003, 0.00000000E+000, 0.80176195E+003, 0.80169362E+003, 0.52795657E+000, 0.52795657E+000, 0.80176151E+003, 0.62809710E+003,
 0.36700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176234E+003, 0.83290099E+003, 0.10097061E+004, 0.12333261E+004, 0.00000000E+000, 0.80209547E+003, 0.00000000E+000, 0.80176238E+003, 0.80169404E+003, 0.52795656E+000, 0.52795656E+000, 0.80176193E+003, 0.62809732E+003,
 0.36800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176277E+003, 0.83290149E+003, 0.10097067E+004, 0.12333261E+004, 0.00000000E+000, 0.80209590E+003, 0.00000000E+000, 0.80176281E+003, 0.80169446E+003, 0.52795655E+000, 0.52795655E+000, 0.80176235E+003, 0.62809754E+003,
 0.36900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176320E+003, 0.83290198E+003, 0.10097073E+004, 0.12333261E+004, 0.00000000E+000, 0.80209632E+003, 0.00000000E+000, 0.80176324E+003, 0.80169488E+003, 0.52795654E+000, 0.52795654E+000, 0.80176278E+003, 0.62809776E+003,
 0.37000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176363E+003, 0.83290248E+003, 0.10097080E+004, 0.12333261E+004, 0.00000000E+000, 0.80209676E+003, 0.00000000E+000, 0.80176368E+003, 0.80169531E+003, 0.52795653E+000, 0.52795653E+000, 0.80176321E+003, 0.62809799E+003,
 0.37100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176407E+003, 0.83290299E+003, 0.10097086E+004, 0.12333261E+004, 0.00000000E+000, 0.80209719E+003, 0.00000000E+000, 0.80176411E+003, 0.80169574E+003, 0.52795651E+000, 0.52795651E+000, 0.80176365E+003, 0.62809822E+003,
 0.37200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176452E+003, 0.83290349E+003, 0.10097093E+004, 0.12333261E+004, 0.00000000E+000, 0.80209763E+003, 0.00000000E+000, 0.80176456E+003, 0.80169617E+003, 0.52795649E+000, 0.52795649E+000, 0.80176409E+003, 0.62809845E+003,
 0.37300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176496E+003, 0.83290401E+003, 0.10097100E+004, 0.12333261E+004, 0.00000000E+000, 0.80209807E+003, 0.00000000E+000, 0.80176500E+003, 0.80169661E+003, 0.52795647E+000, 0.52795647E+000, 0.80176453E+003, 0.62809869E+003,
 0.37400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176541E+003, 0.83290452E+003, 0.10097106E+004, 0.12333261E+004, 0.00000000E+000, 0.80209851E+003, 0.00000000E+000, 0.80176545E+003, 0.80169705E+003, 0.52795645E+000, 0.52795645E+000, 0.80176497E+003, 0.62809894E+003,
 0.37500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176586E+003, 0.83290504E+003, 0.10097113E+004, 0.12333261E+004, 0.00000000E+000, 0.80209896E+003, 0.00000000E+000, 0.80176590E+003, 0.80169750E+003, 0.52795643E+000, 0.52795643E+000, 0.80176542E+003, 0.62809919E+003,
 0.37600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176632E+003, 0.83290556E+003, 0.10097120E+004, 0.12333261E+004, 0.00000000E+000, 0.80209941E+003, 0.00000000E+000, 0.80176636E+003, 0.80169794E+003, 0.52795640E+000, 0.52795640E+000, 0.80176587E+003, 0.62809945E+003,
 0.37700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176678E+003, 0.83290609E+003, 0.10097127E+004, 0.12333261E+004, 0.00000000E+000, 0.80209987E+003, 0.00000000E+000, 0.80176682E+003, 0.80169839E+003, 0.52795637E+000, 0.52795637E+000, 0.80176633E+003, 0.62809971E+003,
 0.37800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176724E+003, 0.83290662E+003, 0.10097134E+004, 0.12333261E+004, 0.00000000E+000, 0.80210033E+003, 0.00000000E+000, 0.80176728E+003, 0.80169885E+003, 0.52795633E+000, 0.52795633E+000, 0.80176679E+003, 0.62809999E+003,
 0.37900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176770E+003, 0.83290716E+003, 0.10097141E+004, 0.12333261E+004, 0.00000000E+000, 0.80210079E+003, 0.00000000E+000, 0.80176775E+003, 0.80169931E+003, 0.52795630E+000, 0.52795630E+000, 0.80176725E+003, 0.62810027E+003,
 0.38000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176818E+003, 0.83290770E+003, 0.10097148E+004, 0.12333261E+004, 0.00000000E+000, 0.80210125E+003, 0.00000000E+000, 0.80176822E+003, 0.80169977E+003, 0.52795626E+000, 0.52795626E+000, 0.80176772E+003, 0.62810057E+003,
 0.38100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176865E+003, 0.83290824E+003, 0.10097155E+004, 0.12333261E+004, 0.00000000E+000, 0.80210172E+003, 0.00000000E+000, 0.80176869E+003, 0.80170024E+003, 0.52795621E+000, 0.52795621E+000, 0.80176819E+003, 0.62810088E+003,
 0.38200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176913E+003, 0.83290879E+003, 0.10097162E+004, 0.12333261E+004, 0.00000000E+000, 0.80210220E+003, 0.00000000E+000, 0.80176917E+003, 0.80170071E+003, 0.52795617E+000, 0.52795617E+000, 0.80176866E+003, 0.62810120E+003,
 0.38300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176961E+003, 0.83290935E+003, 0.10097169E+004, 0.12333261E+004, 0.00000000E+000, 0.80210268E+003, 0.00000000E+000, 0.80176966E+003, 0.80170118E+003, 0.52795612E+000, 0.52795612E+000, 0.80176914E+003, 0.62810153E+003,
 0.38400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177010E+003, 0.83290991E+003, 0.10097176E+004, 0.12333261E+004, 0.00000000E+000, 0.80210316E+003, 0.00000000E+000, 0.80177015E+003, 0.80170166E+003, 0.52795606E+000, 0.52795606E+000, 0.80176963E+003, 0.62810188E+003,
 0.38500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177060E+003, 0.83291049E+003, 0.10097183E+004, 0.12333261E+004, 0.00000000E+000, 0.80210365E+003, 0.00000000E+000, 0.80177064E+003, 0.80170215E+003, 0.52795600E+000, 0.52795600E+000, 0.80177012E+003, 0.62810225E+003,
 0.38600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177110E+003, 0.83291106E+003, 0.10097190E+004, 0.12333261E+004, 0.00000000E+000, 0.80210414E+003, 0.00000000E+000, 0.80177114E+003, 0.80170264E+003, 0.52795594E+000, 0.52795594E+000, 0.80177061E+003, 0.62810264E+003,
 0.38700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177160E+003, 0.83291165E+003, 0.10097198E+004, 0.12333261E+004, 0.00000000E+000, 0.80210464E+003, 0.00000000E+000, 0.80177165E+003, 0.80170314E+003, 0.52795587E+000, 0.52795587E+000, 0.80177111E+003, 0.62810304E+003,
 0.38800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177211E+003, 0.83291224E+003, 0.10097205E+004, 0.12333261E+004, 0.00000000E+000, 0.80210515E+003, 0.00000000E+000, 0.80177216E+003, 0.80170364E+003, 0.52795580E+000, 0.52795580E+000, 0.80177162E+003, 0.62810346E+003,
 0.38900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177263E+003, 0.83291285E+003, 0.10097212E+004, 0.12333261E+004, 0.00000000E+000, 0.80210566E+003, 0.00000000E+000, 0.80177268E+003, 0.80170415E+003, 0.52795573E+000, 0.52795573E+000, 0.80177213E+003, 0.62810391E+003,
 0.39000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177316E+003, 0.83291346E+003, 0.10097220E+004, 0.12333261E+004, 0.00000000E+000, 0.80210618E+003, 0.00000000E+000, 0.80177321E+003, 0.80170466E+003, 0.52795565E+000, 0.52795565E+000, 0.80177265E+003, 0.62810438E+003,
 0.39100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177369E+003, 0.83291408E+003, 0.10097227E+004, 0.12333261E+004, 0.00000000E+000, 0.80210671E+003, 0.00000000E+000, 0.80177374E+003, 0.80170519E+003, 0.52795556E+000, 0.52795556E+000, 0.80177318E+003, 0.62810487E+003,
 0.39200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177424E+003, 0.83291472E+003, 0.10097235E+004, 0.12333261E+004, 0.00000000E+000, 0.80210724E+003, 0.00000000E+000, 0.80177429E+003, 0.80170572E+003, 0.52795547E+000, 0.52795547E+000, 0.80177372E+003, 0.62810539E+003,
 0.39300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177479E+003, 0.83291537E+003, 0.10097243E+004, 0.12333261E+004, 0.00000000E+000, 0.80210778E+003, 0.00000000E+000, 0.80177484E+003, 0.80170626E+003, 0.52795538E+000, 0.52795538E+000, 0.80177426E+003, 0.62810594E+003,
 0.39400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177535E+003, 0.83291603E+003, 0.10097251E+004, 0.12333261E+004, 0.00000000E+000, 0.80210833E+003, 0.00000000E+000, 0.80177541E+003, 0.80170681E+003, 0.52795528E+000, 0.52795528E+000, 0.80177482E+003, 0.62810651E+003,
 0.39500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177593E+003, 0.83291670E+003, 0.10097258E+004, 0.12333261E+004, 0.00000000E+000, 0.80210890E+003, 0.00000000E+000, 0.80177598E+003, 0.80170737E+003, 0.52795517E+000, 0.52795517E+000, 0.80177538E+003, 0.62810712E+003,
 0.39600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177651E+003, 0.83291739E+003, 0.10097266E+004, 0.12333261E+004, 0.00000000E+000, 0.80210947E+003, 0.00000000E+000, 0.80177657E+003, 0.80170794E+003, 0.52795506E+000, 0.52795506E+000, 0.80177596E+003, 0.62810775E+003,
 0.39700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177711E+003, 0.83291810E+003, 0.10097274E+004, 0.12333261E+004, 0.00000000E+000, 0.80211005E+003, 0.00000000E+000, 0.80177716E+003, 0.80170852E+003, 0.52795495E+000, 0.52795495E+000, 0.80177655E+003, 0.62810842E+003,
 0.39800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177772E+003, 0.83291883E+003, 0.10097283E+004, 0.12333261E+004, 0.00000000E+000, 0.80211065E+003, 0.00000000E+000, 0.80177777E+003, 0.80170912E+003, 0.52795482E+000, 0.52795482E+000, 0.80177714E+003, 0.62810912E+003,
 0.39900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177834E+003, 0.83291957E+003, 0.10097291E+004, 0.12333261E+004, 0.00000000E+000, 0.80211126E+003, 0.00000000E+000, 0.80177840E+003, 0.80170972E+003, 0.52795470E+000, 0.52795470E+000, 0.80177776E+003, 0.62810986E+003,
 0.40000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177898E+003, 0.83292033E+003, 0.10097299E+004, 0.12333261E+004, 0.00000000E+000, 0.80211188E+003, 0.00000000E+000, 0.80177904E+003, 0.80171035E+003, 0.52795457E+000, 0.52795457E+000, 0.80177839E+003, 0.62811064E+003,
 0.40100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177964E+003, 0.83292112E+003, 0.10097308E+004, 0.12333261E+004, 0.00000000E+000, 0.80211252E+003, 0.00000000E+000, 0.80177970E+003, 0.80171098E+003, 0.52795443E+000, 0.52795443E+000, 0.80177903E+003, 0.62811146E+003,
 0.40200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178031E+003, 0.83292192E+003, 0.10097317E+004, 0.12333261E+004, 0.00000000E+000, 0.80211317E+003, 0.00000000E+000, 0.80178037E+003, 0.80171163E+003, 0.52795429E+000, 0.52795429E+000, 0.80177969E+003, 0.62811232E+003,
 0.40300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178100E+003, 0.83292275E+003, 0.10097326E+004, 0.12333261E+004, 0.00000000E+000, 0.80211384E+003, 0.00000000E+000, 0.80178106E+003, 0.80171230E+003, 0.52795414E+000, 0.52795414E+000, 0.80178036E+003, 0.62811322E+003,
 0.40400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178171E+003, 0.83292361E+003, 0.10097335E+004, 0.12333261E+004, 0.00000000E+000, 0.80211453E+003, 0.00000000E+000, 0.80178178E+003, 0.80171299E+003, 0.52795399E+000, 0.52795399E+000, 0.80178106E+003, 0.62811416E+003,
 0.40500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178244E+003, 0.83292449E+003, 0.10097344E+004, 0.12333261E+004, 0.00000000E+000, 0.80211524E+003, 0.00000000E+000, 0.80178251E+003, 0.80171370E+003, 0.52795383E+000, 0.52795383E+000, 0.80178177E+003, 0.62811515E+003,
 0.40600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178319E+003, 0.83292540E+003, 0.10097353E+004, 0.12333261E+004, 0.00000000E+000, 0.80211597E+003, 0.00000000E+000, 0.80178326E+003, 0.80171442E+003, 0.52795367E+000, 0.52795367E+000, 0.80178251E+003, 0.62811619E+003,
 0.40700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178397E+003, 0.83292634E+003, 0.10097363E+004, 0.12333261E+004, 0.00000000E+000, 0.80211672E+003, 0.00000000E+000, 0.80178404E+003, 0.80171517E+003, 0.52795350E+000, 0.52795350E+000, 0.80178326E+003, 0.62811728E+003,
 0.40800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178477E+003, 0.83292731E+003, 0.10097373E+004, 0.12333261E+004, 0.00000000E+000, 0.80211749E+003, 0.00000000E+000, 0.80178484E+003, 0.80171594E+003, 0.52795333E+000, 0.52795333E+000, 0.80178404E+003, 0.62811842E+003,
 0.40900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178559E+003, 0.83292832E+003, 0.10097383E+004, 0.12333261E+004, 0.00000000E+000, 0.80211829E+003, 0.00000000E+000, 0.80178567E+003, 0.80171673E+003, 0.52795315E+000, 0.52795315E+000, 0.80178485E+003, 0.62811962E+003,
 0.41000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178645E+003, 0.83292936E+003, 0.10097393E+004, 0.12333261E+004, 0.00000000E+000, 0.80211911E+003, 0.00000000E+000, 0.80178652E+003, 0.80171755E+003, 0.52795296E+000, 0.52795296E+000, 0.80178568E+003, 0.62812086E+003,
 0.41100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178733E+003, 0.83293043E+003, 0.10097404E+004, 0.12333261E+004, 0.00000000E+000, 0.80211996E+003, 0.00000000E+000, 0.80178741E+003, 0.80171840E+003, 0.52795277E+000, 0.52795277E+000, 0.80178654E+003, 0.62812217E+003,
 0.41200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178824E+003, 0.83293155E+003, 0.10097415E+004, 0.12333261E+004, 0.00000000E+000, 0.80212084E+003, 0.00000000E+000, 0.80178832E+003, 0.80171927E+003, 0.52795257E+000, 0.52795257E+000, 0.80178742E+003, 0.62812353E+003,
 0.41300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178918E+003, 0.83293270E+003, 0.10097426E+004, 0.12333261E+004, 0.00000000E+000, 0.80212175E+003, 0.00000000E+000, 0.80178927E+003, 0.80172018E+003, 0.52795237E+000, 0.52795237E+000, 0.80178834E+003, 0.62812495E+003,
 0.41400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179016E+003, 0.83293390E+003, 0.10097437E+004, 0.12333261E+004, 0.00000000E+000, 0.80212268E+003, 0.00000000E+000, 0.80179025E+003, 0.80172111E+003, 0.52795216E+000, 0.52795216E+000, 0.80178929E+003, 0.62812643E+003,
 0.41500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179117E+003, 0.83293514E+003, 0.10097449E+004, 0.12333261E+004, 0.00000000E+000, 0.80212366E+003, 0.00000000E+000, 0.80179126E+003, 0.80172208E+003, 0.52795195E+000, 0.52795195E+000, 0.80179027E+003, 0.62812798E+003,
 0.41600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179222E+003, 0.83293643E+003, 0.10097461E+004, 0.12333260E+004, 0.00000000E+000, 0.80212466E+003, 0.00000000E+000, 0.80179231E+003, 0.80172308E+003, 0.52795173E+000, 0.52795173E+000, 0.80179129E+003, 0.62812959E+003,
 0.41700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179331E+003, 0.83293776E+003, 0.10097474E+004, 0.12333260E+004, 0.00000000E+000, 0.80212571E+003, 0.00000000E+000, 0.80179341E+003, 0.80172412E+003, 0.52795151E+000, 0.52795151E+000, 0.80179235E+003, 0.62813127E+003,
 0.41800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179443E+003, 0.83293915E+003, 0.10097487E+004, 0.12333260E+004, 0.00000000E+000, 0.80212679E+003, 0.00000000E+000, 0.80179454E+003, 0.80172520E+003, 0.52795128E+000, 0.52795128E+000, 0.80179344E+003, 0.62813301E+003,
 0.41900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179560E+003, 0.83294058E+003, 0.10097500E+004, 0.12333260E+004, 0.00000000E+000, 0.80212791E+003, 0.00000000E+000, 0.80179571E+003, 0.80172631E+003, 0.52795105E+000, 0.52795105E+000, 0.80179457E+003, 0.62813483E+003,
 0.42000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179682E+003, 0.83294208E+003, 0.10097514E+004, 0.12333260E+004, 0.00000000E+000, 0.80212907E+003, 0.00000000E+000, 0.80179692E+003, 0.80172746E+003, 0.52795081E+000, 0.52795081E+000, 0.80179575E+003, 0.62813671E+003,
 0.42100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179807E+003, 0.83294362E+003, 0.10097529E+004, 0.12333260E+004, 0.00000000E+000, 0.80213027E+003, 0.00000000E+000, 0.80179819E+003, 0.80172866E+003, 0.52795057E+000, 0.52795057E+000, 0.80179697E+003, 0.62813867E+003,
 0.42200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179938E+003, 0.83294523E+003, 0.10097544E+004, 0.12333260E+004, 0.00000000E+000, 0.80213152E+003, 0.00000000E+000, 0.80179950E+003, 0.80172990E+003, 0.52795032E+000, 0.52795032E+000, 0.80179824E+003, 0.62814071E+003,
 0.42300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180073E+003, 0.83294690E+003, 0.10097559E+004, 0.12333260E+004, 0.00000000E+000, 0.80213282E+003, 0.00000000E+000, 0.80180086E+003, 0.80173119E+003, 0.52795007E+000, 0.52795007E+000, 0.80179955E+003, 0.62814282E+003,
 0.42400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180214E+003, 0.83294863E+003, 0.10097575E+004, 0.12333260E+004, 0.00000000E+000, 0.80213417E+003, 0.00000000E+000, 0.80180227E+003, 0.80173253E+003, 0.52794981E+000, 0.52794981E+000, 0.80180091E+003, 0.62814501E+003,
 0.42500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180360E+003, 0.83295043E+003, 0.10097591E+004, 0.12333260E+004, 0.00000000E+000, 0.80213556E+003, 0.00000000E+000, 0.80180373E+003, 0.80173392E+003, 0.52794955E+000, 0.52794955E+000, 0.80180233E+003, 0.62814727E+003,
 0.42600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180511E+003, 0.83295229E+003, 0.10097608E+004, 0.12333260E+004, 0.00000000E+000, 0.80213701E+003, 0.00000000E+000, 0.80180525E+003, 0.80173536E+003, 0.52794928E+000, 0.52794928E+000, 0.80180379E+003, 0.62814962E+003,
 0.42700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180669E+003, 0.83295423E+003, 0.10097626E+004, 0.12333260E+004, 0.00000000E+000, 0.80213852E+003, 0.00000000E+000, 0.80180683E+003, 0.80173685E+003, 0.52794901E+000, 0.52794901E+000, 0.80180532E+003, 0.62815206E+003,
 0.42800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180832E+003, 0.83295624E+003, 0.10097644E+004, 0.12333260E+004, 0.00000000E+000, 0.80214008E+003, 0.00000000E+000, 0.80180846E+003, 0.80173840E+003, 0.52794873E+000, 0.52794873E+000, 0.80180690E+003, 0.62815457E+003,
 0.42900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181001E+003, 0.83295832E+003, 0.10097663E+004, 0.12333260E+004, 0.00000000E+000, 0.80214170E+003, 0.00000000E+000, 0.80181016E+003, 0.80174001E+003, 0.52794845E+000, 0.52794845E+000, 0.80180854E+003, 0.62815717E+003,
 0.43000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181177E+003, 0.83296048E+003, 0.10097682E+004, 0.12333260E+004, 0.00000000E+000, 0.80214338E+003, 0.00000000E+000, 0.80181193E+003, 0.80174167E+003, 0.52794817E+000, 0.52794817E+000, 0.80181024E+003, 0.62815986E+003,
 0.43100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181359E+003, 0.83296272E+003, 0.10097703E+004, 0.12333260E+004, 0.00000000E+000, 0.80214512E+003, 0.00000000E+000, 0.80181376E+003, 0.80174340E+003, 0.52794788E+000, 0.52794788E+000, 0.80181201E+003, 0.62816265E+003,
 0.43200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181548E+003, 0.83296504E+003, 0.10097724E+004, 0.12333260E+004, 0.00000000E+000, 0.80214693E+003, 0.00000000E+000, 0.80181565E+003, 0.80174520E+003, 0.52794758E+000, 0.52794758E+000, 0.80181384E+003, 0.62816551E+003,
 0.43300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181745E+003, 0.83296744E+003, 0.10097746E+004, 0.12333260E+004, 0.00000000E+000, 0.80214881E+003, 0.00000000E+000, 0.80181762E+003, 0.80174706E+003, 0.52794729E+000, 0.52794729E+000, 0.80181574E+003, 0.62816848E+003,
 0.43400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181948E+003, 0.83296994E+003, 0.10097768E+004, 0.12333260E+004, 0.00000000E+000, 0.80215075E+003, 0.00000000E+000, 0.80181966E+003, 0.80174899E+003, 0.52794699E+000, 0.52794699E+000, 0.80181771E+003, 0.62817154E+003,
 0.43500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182159E+003, 0.83297252E+003, 0.10097792E+004, 0.12333259E+004, 0.00000000E+000, 0.80215277E+003, 0.00000000E+000, 0.80182177E+003, 0.80175098E+003, 0.52794668E+000, 0.52794668E+000, 0.80181975E+003, 0.62817469E+003,
 0.43600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182377E+003, 0.83297519E+003, 0.10097816E+004, 0.12333259E+004, 0.00000000E+000, 0.80215486E+003, 0.00000000E+000, 0.80182397E+003, 0.80175306E+003, 0.52794637E+000, 0.52794637E+000, 0.80182187E+003, 0.62817794E+003,
 0.43700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182604E+003, 0.83297796E+003, 0.10097841E+004, 0.12333259E+004, 0.00000000E+000, 0.80215703E+003, 0.00000000E+000, 0.80182624E+003, 0.80175520E+003, 0.52794606E+000, 0.52794606E+000, 0.80182406E+003, 0.62818129E+003,
 0.43800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182838E+003, 0.83298083E+003, 0.10097867E+004, 0.12333259E+004, 0.00000000E+000, 0.80215928E+003, 0.00000000E+000, 0.80182859E+003, 0.80175743E+003, 0.52794574E+000, 0.52794574E+000, 0.80182634E+003, 0.62818473E+003,
 0.43900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183081E+003, 0.83298379E+003, 0.10097894E+004, 0.12333259E+004, 0.00000000E+000, 0.80216160E+003, 0.00000000E+000, 0.80183103E+003, 0.80175973E+003, 0.52794542E+000, 0.52794542E+000, 0.80182869E+003, 0.62818828E+003,
 0.44000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183332E+003, 0.83298686E+003, 0.10097922E+004, 0.12333259E+004, 0.00000000E+000, 0.80216401E+003, 0.00000000E+000, 0.80183355E+003, 0.80176212E+003, 0.52794510E+000, 0.52794510E+000, 0.80183113E+003, 0.62819194E+003,
 0.44100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183593E+003, 0.83299003E+003, 0.10097951E+004, 0.12333259E+004, 0.00000000E+000, 0.80216651E+003, 0.00000000E+000, 0.80183616E+003, 0.80176459E+003, 0.52794477E+000, 0.52794477E+000, 0.80183366E+003, 0.62819570E+003,
 0.44200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183862E+003, 0.83299331E+003, 0.10097981E+004, 0.12333259E+004, 0.00000000E+000, 0.80216909E+003, 0.00000000E+000, 0.80183886E+003, 0.80176714E+003, 0.52794444E+000, 0.52794444E+000, 0.80183627E+003, 0.62819956E+003,
 0.44300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80184141E+003, 0.83299670E+003, 0.10098012E+004, 0.12333259E+004, 0.00000000E+000, 0.80217176E+003, 0.00000000E+000, 0.80184165E+003, 0.80176978E+003, 0.52794411E+000, 0.52794411E+000, 0.80183897E+003, 0.62820353E+003,
 0.44400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80184429E+003, 0.83300020E+003, 0.10098044E+004, 0.12333259E+004, 0.00000000E+000, 0.80217453E+003, 0.00000000E+000, 0.80184454E+003, 0.80177252E+003, 0.52794377E+000, 0.52794377E+000, 0.80184177E+003, 0.62820761E+003,
 0.44500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80184727E+003, 0.83300382E+003, 0.10098077E+004, 0.12333259E+004, 0.00000000E+000, 0.80217738E+003, 0.00000000E+000, 0.80184753E+003, 0.80177535E+003, 0.52794344E+000, 0.52794344E+000, 0.80184466E+003, 0.62821180E+003,
 0.44600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185035E+003, 0.83300755E+003, 0.10098112E+004, 0.12333259E+004, 0.00000000E+000, 0.80218034E+003, 0.00000000E+000, 0.80185062E+003, 0.80177827E+003, 0.52794309E+000, 0.52794309E+000, 0.80184765E+003, 0.62821609E+003,
 0.44700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185353E+003, 0.83301141E+003, 0.10098147E+004, 0.12333259E+004, 0.00000000E+000, 0.80218339E+003, 0.00000000E+000, 0.80185381E+003, 0.80178129E+003, 0.52794275E+000, 0.52794275E+000, 0.80185074E+003, 0.62822051E+003,
 0.44800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185681E+003, 0.83301538E+003, 0.10098184E+004, 0.12333259E+004, 0.00000000E+000, 0.80218655E+003, 0.00000000E+000, 0.80185710E+003, 0.80178441E+003, 0.52794240E+000, 0.52794240E+000, 0.80185393E+003, 0.62822503E+003,
 0.44900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80186021E+003, 0.83301948E+003, 0.10098222E+004, 0.12333259E+004, 0.00000000E+000, 0.80218981E+003, 0.00000000E+000, 0.80186051E+003, 0.80178763E+003, 0.52794205E+000, 0.52794205E+000, 0.80185723E+003, 0.62822967E+003,
 0.45000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80186371E+003, 0.83302371E+003, 0.10098261E+004, 0.12333259E+004, 0.00000000E+000, 0.80219318E+003, 0.00000000E+000, 0.80186402E+003, 0.80179096E+003, 0.52794170E+000, 0.52794170E+000, 0.80186063E+003, 0.62823442E+003,
 0.45100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80186732E+003, 0.83302807E+003, 0.10098302E+004, 0.12333259E+004, 0.00000000E+000, 0.80219665E+003, 0.00000000E+000, 0.80186764E+003, 0.80179440E+003, 0.52794135E+000, 0.52794135E+000, 0.80186414E+003, 0.62823930E+003,
 0.45200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187105E+003, 0.83303256E+003, 0.10098344E+004, 0.12333259E+004, 0.00000000E+000, 0.80220023E+003, 0.00000000E+000, 0.80187138E+003, 0.80179794E+003, 0.52794099E+000, 0.52794099E+000, 0.80186777E+003, 0.62824429E+003,
 0.45300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187489E+003, 0.83303719E+003, 0.10098387E+004, 0.12333259E+004, 0.00000000E+000, 0.80220393E+003, 0.00000000E+000, 0.80187523E+003, 0.80180160E+003, 0.52794063E+000, 0.52794063E+000, 0.80187151E+003, 0.62824940E+003,
 0.45400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187885E+003, 0.83304196E+003, 0.10098431E+004, 0.12333259E+004, 0.00000000E+000, 0.80220775E+003, 0.00000000E+000, 0.80187921E+003, 0.80180536E+003, 0.52794027E+000, 0.52794027E+000, 0.80187536E+003, 0.62825463E+003,
 0.45500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188294E+003, 0.83304686E+003, 0.10098478E+004, 0.12333259E+004, 0.00000000E+000, 0.80221168E+003, 0.00000000E+000, 0.80188330E+003, 0.80180925E+003, 0.52793991E+000, 0.52793991E+000, 0.80187933E+003, 0.62825998E+003,
 0.45600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188714E+003, 0.83305191E+003, 0.10098525E+004, 0.12333259E+004, 0.00000000E+000, 0.80221573E+003, 0.00000000E+000, 0.80188752E+003, 0.80181325E+003, 0.52793954E+000, 0.52793954E+000, 0.80188343E+003, 0.62826545E+003,
