TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.45700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189148E+003, 0.83305711E+003, 0.10098574E+004, 0.12333260E+004, 0.00000000E+000, 0.80221991E+003, 0.00000000E+000, 0.80189186E+003, 0.80181738E+003, 0.52793918E+000, 0.52793918E+000, 0.80188764E+003, 0.62827105E+003,
 0.45800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189594E+003, 0.83306245E+003, 0.10098625E+004, 0.12333260E+004, 0.00000000E+000, 0.80222420E+003, 0.00000000E+000, 0.80189634E+003, 0.80182163E+003, 0.52793881E+000, 0.52793881E+000, 0.80189199E+003, 0.62827677E+003,
 0.45900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190053E+003, 0.83306794E+003, 0.10098677E+004, 0.12333260E+004, 0.00000000E+000, 0.80222863E+003, 0.00000000E+000, 0.80190094E+003, 0.80182600E+003, 0.52793844E+000, 0.52793844E+000, 0.80189646E+003, 0.62828262E+003,
 0.46000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190525E+003, 0.83307359E+003, 0.10098730E+004, 0.12333260E+004, 0.00000000E+000, 0.80223319E+003, 0.00000000E+000, 0.80190567E+003, 0.80183050E+003, 0.52793807E+000, 0.52793807E+000, 0.80190106E+003, 0.62828860E+003,
 0.46100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191011E+003, 0.83307939E+003, 0.10098786E+004, 0.12333260E+004, 0.00000000E+000, 0.80223788E+003, 0.00000000E+000, 0.80191054E+003, 0.80183513E+003, 0.52793769E+000, 0.52793769E+000, 0.80190579E+003, 0.62829470E+003,
 0.46200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191510E+003, 0.83308534E+003, 0.10098842E+004, 0.12333260E+004, 0.00000000E+000, 0.80224270E+003, 0.00000000E+000, 0.80191555E+003, 0.80183990E+003, 0.52793732E+000, 0.52793732E+000, 0.80191066E+003, 0.62830093E+003,
 0.46300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192024E+003, 0.83309146E+003, 0.10098901E+004, 0.12333260E+004, 0.00000000E+000, 0.80224766E+003, 0.00000000E+000, 0.80192070E+003, 0.80184479E+003, 0.52793694E+000, 0.52793694E+000, 0.80191567E+003, 0.62830730E+003,
 0.46400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192551E+003, 0.83309774E+003, 0.10098961E+004, 0.12333260E+004, 0.00000000E+000, 0.80225275E+003, 0.00000000E+000, 0.80192599E+003, 0.80184983E+003, 0.52793657E+000, 0.52793657E+000, 0.80192081E+003, 0.62831379E+003,
 0.46500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193093E+003, 0.83310418E+003, 0.10099023E+004, 0.12333260E+004, 0.00000000E+000, 0.80225799E+003, 0.00000000E+000, 0.80193142E+003, 0.80185500E+003, 0.52793619E+000, 0.52793619E+000, 0.80192610E+003, 0.62832041E+003,
 0.46600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80193650E+003, 0.83311079E+003, 0.10099087E+004, 0.12333260E+004, 0.00000000E+000, 0.80226337E+003, 0.00000000E+000, 0.80193700E+003, 0.80186031E+003, 0.52793581E+000, 0.52793581E+000, 0.80193152E+003, 0.62832717E+003,
 0.46700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80194221E+003, 0.83311757E+003, 0.10099153E+004, 0.12333261E+004, 0.00000000E+000, 0.80226889E+003, 0.00000000E+000, 0.80194272E+003, 0.80186577E+003, 0.52793543E+000, 0.52793543E+000, 0.80193710E+003, 0.62833406E+003,
 0.46800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80194807E+003, 0.83312453E+003, 0.10099220E+004, 0.12333261E+004, 0.00000000E+000, 0.80227457E+003, 0.00000000E+000, 0.80194860E+003, 0.80187137E+003, 0.52793505E+000, 0.52793505E+000, 0.80194282E+003, 0.62834109E+003,
 0.46900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80195409E+003, 0.83313165E+003, 0.10099289E+004, 0.12333261E+004, 0.00000000E+000, 0.80228039E+003, 0.00000000E+000, 0.80195463E+003, 0.80187713E+003, 0.52793467E+000, 0.52793467E+000, 0.80194870E+003, 0.62834825E+003,
 0.47000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80196026E+003, 0.83313895E+003, 0.10099360E+004, 0.12333261E+004, 0.00000000E+000, 0.80228636E+003, 0.00000000E+000, 0.80196081E+003, 0.80188303E+003, 0.52793428E+000, 0.52793428E+000, 0.80195472E+003, 0.62835555E+003,
 0.47100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80196659E+003, 0.83314643E+003, 0.10099433E+004, 0.12333261E+004, 0.00000000E+000, 0.80229249E+003, 0.00000000E+000, 0.80196716E+003, 0.80188908E+003, 0.52793390E+000, 0.52793390E+000, 0.80196090E+003, 0.62836299E+003,
 0.47200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80197307E+003, 0.83315409E+003, 0.10099508E+004, 0.12333262E+004, 0.00000000E+000, 0.80229877E+003, 0.00000000E+000, 0.80197366E+003, 0.80189528E+003, 0.52793352E+000, 0.52793352E+000, 0.80196724E+003, 0.62837056E+003,
 0.47300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80197972E+003, 0.83316193E+003, 0.10099585E+004, 0.12333262E+004, 0.00000000E+000, 0.80230522E+003, 0.00000000E+000, 0.80198032E+003, 0.80190165E+003, 0.52793314E+000, 0.52793314E+000, 0.80197374E+003, 0.62837828E+003,
 0.47400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80198653E+003, 0.83316996E+003, 0.10099664E+004, 0.12333262E+004, 0.00000000E+000, 0.80231182E+003, 0.00000000E+000, 0.80198714E+003, 0.80190817E+003, 0.52793275E+000, 0.52793275E+000, 0.80198039E+003, 0.62838613E+003,
 0.47500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80199350E+003, 0.83317817E+003, 0.10099745E+004, 0.12333262E+004, 0.00000000E+000, 0.80231858E+003, 0.00000000E+000, 0.80199413E+003, 0.80191485E+003, 0.52793237E+000, 0.52793237E+000, 0.80198721E+003, 0.62839412E+003,
 0.47600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80200064E+003, 0.83318657E+003, 0.10099828E+004, 0.12333263E+004, 0.00000000E+000, 0.80232551E+003, 0.00000000E+000, 0.80200129E+003, 0.80192169E+003, 0.52793198E+000, 0.52793198E+000, 0.80199419E+003, 0.62840226E+003,
 0.47700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80200795E+003, 0.83319517E+003, 0.10099913E+004, 0.12333263E+004, 0.00000000E+000, 0.80233260E+003, 0.00000000E+000, 0.80200861E+003, 0.80192870E+003, 0.52793160E+000, 0.52793160E+000, 0.80200134E+003, 0.62841054E+003,
 0.47800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80201543E+003, 0.83320395E+003, 0.10100000E+004, 0.12333263E+004, 0.00000000E+000, 0.80233986E+003, 0.00000000E+000, 0.80201611E+003, 0.80193587E+003, 0.52793121E+000, 0.52793121E+000, 0.80200866E+003, 0.62841896E+003,
 0.47900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80202309E+003, 0.83321293E+003, 0.10100089E+004, 0.12333263E+004, 0.00000000E+000, 0.80234730E+003, 0.00000000E+000, 0.80202378E+003, 0.80194321E+003, 0.52793083E+000, 0.52793083E+000, 0.80201615E+003, 0.62842752E+003,
 0.48000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80203092E+003, 0.83322211E+003, 0.10100181E+004, 0.12333264E+004, 0.00000000E+000, 0.80235490E+003, 0.00000000E+000, 0.80203162E+003, 0.80195072E+003, 0.52793045E+000, 0.52793045E+000, 0.80202382E+003, 0.62843623E+003,
 0.48100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80203892E+003, 0.83323149E+003, 0.10100274E+004, 0.12333264E+004, 0.00000000E+000, 0.80236268E+003, 0.00000000E+000, 0.80203965E+003, 0.80195841E+003, 0.52793006E+000, 0.52793006E+000, 0.80203165E+003, 0.62844508E+003,
 0.48200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80204711E+003, 0.83324107E+003, 0.10100370E+004, 0.12333264E+004, 0.00000000E+000, 0.80237064E+003, 0.00000000E+000, 0.80204785E+003, 0.80196627E+003, 0.52792968E+000, 0.52792968E+000, 0.80203967E+003, 0.62845407E+003,
 0.48300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80205547E+003, 0.83325085E+003, 0.10100468E+004, 0.12333265E+004, 0.00000000E+000, 0.80237877E+003, 0.00000000E+000, 0.80205623E+003, 0.80197430E+003, 0.52792930E+000, 0.52792930E+000, 0.80204786E+003, 0.62846321E+003,
 0.48400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80206402E+003, 0.83326084E+003, 0.10100569E+004, 0.12333265E+004, 0.00000000E+000, 0.80238708E+003, 0.00000000E+000, 0.80206479E+003, 0.80198251E+003, 0.52792891E+000, 0.52792891E+000, 0.80205623E+003, 0.62847250E+003,
 0.48500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80207275E+003, 0.83327103E+003, 0.10100671E+004, 0.12333266E+004, 0.00000000E+000, 0.80239558E+003, 0.00000000E+000, 0.80207354E+003, 0.80199091E+003, 0.52792853E+000, 0.52792853E+000, 0.80206479E+003, 0.62848193E+003,
 0.48600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80208167E+003, 0.83328144E+003, 0.10100776E+004, 0.12333266E+004, 0.00000000E+000, 0.80240425E+003, 0.00000000E+000, 0.80208248E+003, 0.80199948E+003, 0.52792815E+000, 0.52792815E+000, 0.80207353E+003, 0.62849151E+003,
 0.48700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80209077E+003, 0.83329205E+003, 0.10100883E+004, 0.12333266E+004, 0.00000000E+000, 0.80241312E+003, 0.00000000E+000, 0.80209160E+003, 0.80200824E+003, 0.52792777E+000, 0.52792777E+000, 0.80208245E+003, 0.62850124E+003,
 0.48800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80210007E+003, 0.83330288E+003, 0.10100993E+004, 0.12333267E+004, 0.00000000E+000, 0.80242217E+003, 0.00000000E+000, 0.80210091E+003, 0.80201718E+003, 0.52792739E+000, 0.52792739E+000, 0.80209157E+003, 0.62851112E+003,
 0.48900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80210955E+003, 0.83331392E+003, 0.10101105E+004, 0.12333267E+004, 0.00000000E+000, 0.80243141E+003, 0.00000000E+000, 0.80211042E+003, 0.80202631E+003, 0.52792702E+000, 0.52792702E+000, 0.80210087E+003, 0.62852114E+003,
 0.49000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80211923E+003, 0.83332517E+003, 0.10101219E+004, 0.12333268E+004, 0.00000000E+000, 0.80244084E+003, 0.00000000E+000, 0.80212011E+003, 0.80203563E+003, 0.52792664E+000, 0.52792664E+000, 0.80211036E+003, 0.62853131E+003,
 0.49100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80212911E+003, 0.83333664E+003, 0.10101336E+004, 0.12333268E+004, 0.00000000E+000, 0.80245046E+003, 0.00000000E+000, 0.80213000E+003, 0.80204514E+003, 0.52792626E+000, 0.52792626E+000, 0.80212005E+003, 0.62854164E+003,
 0.49200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80213918E+003, 0.83334833E+003, 0.10101455E+004, 0.12333269E+004, 0.00000000E+000, 0.80246028E+003, 0.00000000E+000, 0.80214009E+003, 0.80205484E+003, 0.52792589E+000, 0.52792589E+000, 0.80212993E+003, 0.62855211E+003,
 0.49300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80214944E+003, 0.83336025E+003, 0.10101577E+004, 0.12333269E+004, 0.00000000E+000, 0.80247029E+003, 0.00000000E+000, 0.80215038E+003, 0.80206473E+003, 0.52792551E+000, 0.52792551E+000, 0.80214001E+003, 0.62856273E+003,
 0.49400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80215991E+003, 0.83337238E+003, 0.10101701E+004, 0.12333270E+004, 0.00000000E+000, 0.80248050E+003, 0.00000000E+000, 0.80216086E+003, 0.80207482E+003, 0.52792514E+000, 0.52792514E+000, 0.80215028E+003, 0.62857350E+003,
 0.49500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80217058E+003, 0.83338474E+003, 0.10101828E+004, 0.12333271E+004, 0.00000000E+000, 0.80249091E+003, 0.00000000E+000, 0.80217155E+003, 0.80208511E+003, 0.52792477E+000, 0.52792477E+000, 0.80216076E+003, 0.62858442E+003,
 0.49600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80218145E+003, 0.83339732E+003, 0.10101958E+004, 0.12333271E+004, 0.00000000E+000, 0.80250152E+003, 0.00000000E+000, 0.80218244E+003, 0.80209560E+003, 0.52792440E+000, 0.52792440E+000, 0.80217143E+003, 0.62859549E+003,
 0.49700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80219252E+003, 0.83341013E+003, 0.10102089E+004, 0.12333272E+004, 0.00000000E+000, 0.80251233E+003, 0.00000000E+000, 0.80219353E+003, 0.80210628E+003, 0.52792403E+000, 0.52792403E+000, 0.80218231E+003, 0.62860672E+003,
 0.49800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80220380E+003, 0.83342317E+003, 0.10102224E+004, 0.12333272E+004, 0.00000000E+000, 0.80252334E+003, 0.00000000E+000, 0.80220483E+003, 0.80211717E+003, 0.52792367E+000, 0.52792367E+000, 0.80219339E+003, 0.62861810E+003,
 0.49900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80221529E+003, 0.83343644E+003, 0.10102361E+004, 0.12333273E+004, 0.00000000E+000, 0.80253456E+003, 0.00000000E+000, 0.80221633E+003, 0.80212826E+003, 0.52792330E+000, 0.52792330E+000, 0.80220467E+003, 0.62862962E+003,
 0.50000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80222698E+003, 0.83344994E+003, 0.10102501E+004, 0.12333274E+004, 0.00000000E+000, 0.80254599E+003, 0.00000000E+000, 0.80222805E+003, 0.80213955E+003, 0.52792294E+000, 0.52792294E+000, 0.80221617E+003, 0.62864130E+003,
 0.50100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80223888E+003, 0.83346367E+003, 0.10102643E+004, 0.12333274E+004, 0.00000000E+000, 0.80255762E+003, 0.00000000E+000, 0.80223997E+003, 0.80215105E+003, 0.52792258E+000, 0.52792258E+000, 0.80222786E+003, 0.62865313E+003,
 0.50200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80225100E+003, 0.83347763E+003, 0.10102788E+004, 0.12333275E+004, 0.00000000E+000, 0.80256946E+003, 0.00000000E+000, 0.80225211E+003, 0.80216276E+003, 0.52792222E+000, 0.52792222E+000, 0.80223977E+003, 0.62866510E+003,
 0.50300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80226333E+003, 0.83349183E+003, 0.10102936E+004, 0.12333276E+004, 0.00000000E+000, 0.80258151E+003, 0.00000000E+000, 0.80226445E+003, 0.80217468E+003, 0.52792186E+000, 0.52792186E+000, 0.80225189E+003, 0.62867723E+003,
 0.50400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80227587E+003, 0.83350626E+003, 0.10103086E+004, 0.12333277E+004, 0.00000000E+000, 0.80259378E+003, 0.00000000E+000, 0.80227701E+003, 0.80218680E+003, 0.52792150E+000, 0.52792150E+000, 0.80226423E+003, 0.62868952E+003,
 0.50500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80228862E+003, 0.83352094E+003, 0.10103239E+004, 0.12333278E+004, 0.00000000E+000, 0.80260625E+003, 0.00000000E+000, 0.80228979E+003, 0.80219914E+003, 0.52792115E+000, 0.52792115E+000, 0.80227677E+003, 0.62870195E+003,
 0.50600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80230159E+003, 0.83353585E+003, 0.10103395E+004, 0.12333278E+004, 0.00000000E+000, 0.80261894E+003, 0.00000000E+000, 0.80230278E+003, 0.80221169E+003, 0.52792079E+000, 0.52792079E+000, 0.80228953E+003, 0.62871453E+003,
 0.50700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80231478E+003, 0.83355100E+003, 0.10103554E+004, 0.12333279E+004, 0.00000000E+000, 0.80263185E+003, 0.00000000E+000, 0.80231599E+003, 0.80222445E+003, 0.52792044E+000, 0.52792044E+000, 0.80230251E+003, 0.62872728E+003,
 0.50800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80232818E+003, 0.83356639E+003, 0.10103715E+004, 0.12333280E+004, 0.00000000E+000, 0.80264497E+003, 0.00000000E+000, 0.80232941E+003, 0.80223743E+003, 0.52792009E+000, 0.52792009E+000, 0.80231570E+003, 0.62874018E+003,
 0.50900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80234181E+003, 0.83358202E+003, 0.10103879E+004, 0.12333281E+004, 0.00000000E+000, 0.80265831E+003, 0.00000000E+000, 0.80234306E+003, 0.80225063E+003, 0.52791975E+000, 0.52791975E+000, 0.80232911E+003, 0.62875322E+003,
 0.51000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80235565E+003, 0.83359789E+003, 0.10104046E+004, 0.12333282E+004, 0.00000000E+000, 0.80267187E+003, 0.00000000E+000, 0.80235692E+003, 0.80226404E+003, 0.52791940E+000, 0.52791940E+000, 0.80234274E+003, 0.62876642E+003,
 0.51100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80236972E+003, 0.83361401E+003, 0.10104216E+004, 0.12333283E+004, 0.00000000E+000, 0.80268565E+003, 0.00000000E+000, 0.80237101E+003, 0.80227767E+003, 0.52791906E+000, 0.52791906E+000, 0.80235658E+003, 0.62877978E+003,
 0.51200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80238400E+003, 0.83363037E+003, 0.10104388E+004, 0.12333284E+004, 0.00000000E+000, 0.80269965E+003, 0.00000000E+000, 0.80238531E+003, 0.80229151E+003, 0.52791872E+000, 0.52791872E+000, 0.80237065E+003, 0.62879328E+003,
 0.51300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80239851E+003, 0.83364697E+003, 0.10104564E+004, 0.12333285E+004, 0.00000000E+000, 0.80271387E+003, 0.00000000E+000, 0.80239985E+003, 0.80230558E+003, 0.52791838E+000, 0.52791838E+000, 0.80238494E+003, 0.62880694E+003,
 0.51400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80241325E+003, 0.83366383E+003, 0.10104742E+004, 0.12333286E+004, 0.00000000E+000, 0.80272831E+003, 0.00000000E+000, 0.80241460E+003, 0.80231987E+003, 0.52791805E+000, 0.52791805E+000, 0.80239946E+003, 0.62882076E+003,
 0.51500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80242821E+003, 0.83368093E+003, 0.10104923E+004, 0.12333287E+004, 0.00000000E+000, 0.80274298E+003, 0.00000000E+000, 0.80242958E+003, 0.80233438E+003, 0.52791771E+000, 0.52791771E+000, 0.80241420E+003, 0.62883472E+003,
 0.51600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80244339E+003, 0.83369827E+003, 0.10105107E+004, 0.12333288E+004, 0.00000000E+000, 0.80275787E+003, 0.00000000E+000, 0.80244479E+003, 0.80234912E+003, 0.52791738E+000, 0.52791738E+000, 0.80242916E+003, 0.62884884E+003,
 0.51700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80245880E+003, 0.83371587E+003, 0.10105294E+004, 0.12333289E+004, 0.00000000E+000, 0.80277299E+003, 0.00000000E+000, 0.80246022E+003, 0.80236408E+003, 0.52791706E+000, 0.52791706E+000, 0.80244435E+003, 0.62886313E+003,
 0.51800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80247444E+003, 0.83373372E+003, 0.10105484E+004, 0.12333290E+004, 0.00000000E+000, 0.80278833E+003, 0.00000000E+000, 0.80247588E+003, 0.80237926E+003, 0.52791673E+000, 0.52791673E+000, 0.80245976E+003, 0.62887756E+003,
 0.51900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80249031E+003, 0.83375181E+003, 0.10105676E+004, 0.12333291E+004, 0.00000000E+000, 0.80280391E+003, 0.00000000E+000, 0.80249177E+003, 0.80239467E+003, 0.52791641E+000, 0.52791641E+000, 0.80247540E+003, 0.62889215E+003,
 0.52000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80250641E+003, 0.83377016E+003, 0.10105872E+004, 0.12333292E+004, 0.00000000E+000, 0.80281970E+003, 0.00000000E+000, 0.80250789E+003, 0.80241031E+003, 0.52791609E+000, 0.52791609E+000, 0.80249127E+003, 0.62890689E+003,
 0.52100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80252273E+003, 0.83378875E+003, 0.10106070E+004, 0.12333294E+004, 0.00000000E+000, 0.80283573E+003, 0.00000000E+000, 0.80252424E+003, 0.80242617E+003, 0.52791577E+000, 0.52791577E+000, 0.80250737E+003, 0.62892178E+003,
 0.52200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80253929E+003, 0.83380760E+003, 0.10106272E+004, 0.12333295E+004, 0.00000000E+000, 0.80285199E+003, 0.00000000E+000, 0.80254082E+003, 0.80244226E+003, 0.52791545E+000, 0.52791545E+000, 0.80252370E+003, 0.62893682E+003,
 0.52300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80255608E+003, 0.83382670E+003, 0.10106476E+004, 0.12333296E+004, 0.00000000E+000, 0.80286848E+003, 0.00000000E+000, 0.80255763E+003, 0.80245858E+003, 0.52791514E+000, 0.52791514E+000, 0.80254026E+003, 0.62895202E+003,
 0.52400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80257310E+003, 0.83384606E+003, 0.10106684E+004, 0.12333297E+004, 0.00000000E+000, 0.80288520E+003, 0.00000000E+000, 0.80257467E+003, 0.80247513E+003, 0.52791483E+000, 0.52791483E+000, 0.80255705E+003, 0.62896738E+003,
 0.52500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80259035E+003, 0.83386567E+003, 0.10106894E+004, 0.12333299E+004, 0.00000000E+000, 0.80290215E+003, 0.00000000E+000, 0.80259194E+003, 0.80249191E+003, 0.52791452E+000, 0.52791452E+000, 0.80257407E+003, 0.62898288E+003,
 0.52600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80260783E+003, 0.83388553E+003, 0.10107107E+004, 0.12333300E+004, 0.00000000E+000, 0.80291933E+003, 0.00000000E+000, 0.80260945E+003, 0.80250892E+003, 0.52791422E+000, 0.52791422E+000, 0.80259132E+003, 0.62899854E+003,
 0.52700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80262555E+003, 0.83390564E+003, 0.10107324E+004, 0.12333301E+004, 0.00000000E+000, 0.80293674E+003, 0.00000000E+000, 0.80262719E+003, 0.80252616E+003, 0.52791391E+000, 0.52791391E+000, 0.80260881E+003, 0.62901436E+003,
 0.52800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80264350E+003, 0.83392602E+003, 0.10107543E+004, 0.12333303E+004, 0.00000000E+000, 0.80295439E+003, 0.00000000E+000, 0.80264516E+003, 0.80254364E+003, 0.52791362E+000, 0.52791362E+000, 0.80262653E+003, 0.62903034E+003,
 0.52900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80266169E+003, 0.83394664E+003, 0.10107765E+004, 0.12333304E+004, 0.00000000E+000, 0.80297227E+003, 0.00000000E+000, 0.80266337E+003, 0.80256134E+003, 0.52791332E+000, 0.52791332E+000, 0.80264448E+003, 0.62904646E+003,
 0.53000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80268011E+003, 0.83396753E+003, 0.10107991E+004, 0.12333306E+004, 0.00000000E+000, 0.80299039E+003, 0.00000000E+000, 0.80268182E+003, 0.80257928E+003, 0.52791303E+000, 0.52791303E+000, 0.80266267E+003, 0.62906273E+003,
 0.53100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80269877E+003, 0.83398867E+003, 0.10108219E+004, 0.12333307E+004, 0.00000000E+000, 0.80300874E+003, 0.00000000E+000, 0.80270050E+003, 0.80259746E+003, 0.52791274E+000, 0.52791274E+000, 0.80268109E+003, 0.62907917E+003,
 0.53200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80271766E+003, 0.83401007E+003, 0.10108450E+004, 0.12333309E+004, 0.00000000E+000, 0.80302733E+003, 0.00000000E+000, 0.80271941E+003, 0.80261586E+003, 0.52791245E+000, 0.52791245E+000, 0.80269975E+003, 0.62909574E+003,
 0.53300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80273679E+003, 0.83403172E+003, 0.10108685E+004, 0.12333310E+004, 0.00000000E+000, 0.80304615E+003, 0.00000000E+000, 0.80273856E+003, 0.80263451E+003, 0.52791217E+000, 0.52791217E+000, 0.80271865E+003, 0.62911247E+003,
 0.53400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80275616E+003, 0.83405363E+003, 0.10108922E+004, 0.12333312E+004, 0.00000000E+000, 0.80306521E+003, 0.00000000E+000, 0.80275795E+003, 0.80265339E+003, 0.52791188E+000, 0.52791188E+000, 0.80273778E+003, 0.62912936E+003,
 0.53500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80277576E+003, 0.83407580E+003, 0.10109163E+004, 0.12333313E+004, 0.00000000E+000, 0.80308451E+003, 0.00000000E+000, 0.80277758E+003, 0.80267250E+003, 0.52791161E+000, 0.52791161E+000, 0.80275714E+003, 0.62914641E+003,
 0.53600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80279561E+003, 0.83409823E+003, 0.10109406E+004, 0.12333315E+004, 0.00000000E+000, 0.80310404E+003, 0.00000000E+000, 0.80279745E+003, 0.80269185E+003, 0.52791133E+000, 0.52791133E+000, 0.80277675E+003, 0.62916360E+003,
 0.53700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80281569E+003, 0.83412091E+003, 0.10109653E+004, 0.12333317E+004, 0.00000000E+000, 0.80312381E+003, 0.00000000E+000, 0.80281755E+003, 0.80271144E+003, 0.52791106E+000, 0.52791106E+000, 0.80279659E+003, 0.62918095E+003,
 0.53800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80283600E+003, 0.83414386E+003, 0.10109902E+004, 0.12333319E+004, 0.00000000E+000, 0.80314382E+003, 0.00000000E+000, 0.80283789E+003, 0.80273126E+003, 0.52791079E+000, 0.52791079E+000, 0.80281667E+003, 0.62919845E+003,
 0.53900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80285656E+003, 0.83416706E+003, 0.10110155E+004, 0.12333320E+004, 0.00000000E+000, 0.80316407E+003, 0.00000000E+000, 0.80285847E+003, 0.80275132E+003, 0.52791053E+000, 0.52791053E+000, 0.80283699E+003, 0.62921609E+003,
 0.54000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80287735E+003, 0.83419052E+003, 0.10110411E+004, 0.12333322E+004, 0.00000000E+000, 0.80318455E+003, 0.00000000E+000, 0.80287928E+003, 0.80277162E+003, 0.52791027E+000, 0.52791027E+000, 0.80285754E+003, 0.62923389E+003,
 0.54100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80289839E+003, 0.83421424E+003, 0.10110669E+004, 0.12333324E+004, 0.00000000E+000, 0.80320527E+003, 0.00000000E+000, 0.80290034E+003, 0.80279215E+003, 0.52791001E+000, 0.52791001E+000, 0.80287833E+003, 0.62925185E+003,
 0.54200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80291966E+003, 0.83423822E+003, 0.10110931E+004, 0.12333326E+004, 0.00000000E+000, 0.80322624E+003, 0.00000000E+000, 0.80292163E+003, 0.80281292E+003, 0.52790975E+000, 0.52790975E+000, 0.80289937E+003, 0.62926994E+003,
 0.54300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80294117E+003, 0.83426245E+003, 0.10111196E+004, 0.12333328E+004, 0.00000000E+000, 0.80324744E+003, 0.00000000E+000, 0.80294317E+003, 0.80283393E+003, 0.52790950E+000, 0.52790950E+000, 0.80292064E+003, 0.62928820E+003,
 0.54400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80296292E+003, 0.83428695E+003, 0.10111464E+004, 0.12333330E+004, 0.00000000E+000, 0.80326888E+003, 0.00000000E+000, 0.80296494E+003, 0.80285518E+003, 0.52790925E+000, 0.52790925E+000, 0.80294215E+003, 0.62930660E+003,
 0.54500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80298491E+003, 0.83431170E+003, 0.10111735E+004, 0.12333332E+004, 0.00000000E+000, 0.80329056E+003, 0.00000000E+000, 0.80298696E+003, 0.80287667E+003, 0.52790900E+000, 0.52790900E+000, 0.80296390E+003, 0.62932517E+003,
 0.54600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80300714E+003, 0.83433672E+003, 0.10112009E+004, 0.12333334E+004, 0.00000000E+000, 0.80331248E+003, 0.00000000E+000, 0.80300921E+003, 0.80289840E+003, 0.52790876E+000, 0.52790876E+000, 0.80298589E+003, 0.62934387E+003,
 0.54700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80302961E+003, 0.83436199E+003, 0.10112286E+004, 0.12333336E+004, 0.00000000E+000, 0.80333464E+003, 0.00000000E+000, 0.80303170E+003, 0.80292036E+003, 0.52790853E+000, 0.52790853E+000, 0.80300812E+003, 0.62936273E+003,
 0.54800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80305232E+003, 0.83438752E+003, 0.10112567E+004, 0.12333338E+004, 0.00000000E+000, 0.80335703E+003, 0.00000000E+000, 0.80305443E+003, 0.80294257E+003, 0.52790829E+000, 0.52790829E+000, 0.80303058E+003, 0.62938174E+003,
 0.54900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80307527E+003, 0.83441331E+003, 0.10112850E+004, 0.12333340E+004, 0.00000000E+000, 0.80337967E+003, 0.00000000E+000, 0.80307741E+003, 0.80296501E+003, 0.52790806E+000, 0.52790806E+000, 0.80305329E+003, 0.62940088E+003,
 0.55000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80309846E+003, 0.83443936E+003, 0.10113136E+004, 0.12333342E+004, 0.00000000E+000, 0.80340255E+003, 0.00000000E+000, 0.80310062E+003, 0.80298769E+003, 0.52790783E+000, 0.52790783E+000, 0.80307624E+003, 0.62942018E+003,
 0.55100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80312188E+003, 0.83446566E+003, 0.10113426E+004, 0.12333344E+004, 0.00000000E+000, 0.80342567E+003, 0.00000000E+000, 0.80312407E+003, 0.80301061E+003, 0.52790760E+000, 0.52790760E+000, 0.80309942E+003, 0.62943964E+003,
 0.55200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80314555E+003, 0.83449223E+003, 0.10113718E+004, 0.12333346E+004, 0.00000000E+000, 0.80344902E+003, 0.00000000E+000, 0.80314776E+003, 0.80303377E+003, 0.52790738E+000, 0.52790738E+000, 0.80312285E+003, 0.62945923E+003,
 0.55300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80316946E+003, 0.83451905E+003, 0.10114014E+004, 0.12333348E+004, 0.00000000E+000, 0.80347262E+003, 0.00000000E+000, 0.80317169E+003, 0.80305717E+003, 0.52790716E+000, 0.52790716E+000, 0.80314651E+003, 0.62947897E+003,
 0.55400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80319360E+003, 0.83454612E+003, 0.10114313E+004, 0.12333351E+004, 0.00000000E+000, 0.80349645E+003, 0.00000000E+000, 0.80319586E+003, 0.80308080E+003, 0.52790694E+000, 0.52790694E+000, 0.80317042E+003, 0.62949887E+003,
 0.55500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80321799E+003, 0.83457346E+003, 0.10114614E+004, 0.12333353E+004, 0.00000000E+000, 0.80352053E+003, 0.00000000E+000, 0.80322026E+003, 0.80310468E+003, 0.52790673E+000, 0.52790673E+000, 0.80319456E+003, 0.62951893E+003,
 0.55600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80324261E+003, 0.83460105E+003, 0.10114919E+004, 0.12333355E+004, 0.00000000E+000, 0.80354484E+003, 0.00000000E+000, 0.80324491E+003, 0.80312879E+003, 0.52790652E+000, 0.52790652E+000, 0.80321894E+003, 0.62953911E+003,
 0.55700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80326747E+003, 0.83462890E+003, 0.10115227E+004, 0.12333358E+004, 0.00000000E+000, 0.80356940E+003, 0.00000000E+000, 0.80326979E+003, 0.80315314E+003, 0.52790632E+000, 0.52790632E+000, 0.80324356E+003, 0.62955945E+003,
 0.55800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80329257E+003, 0.83465700E+003, 0.10115538E+004, 0.12333360E+004, 0.00000000E+000, 0.80359419E+003, 0.00000000E+000, 0.80329492E+003, 0.80317773E+003, 0.52790611E+000, 0.52790611E+000, 0.80326842E+003, 0.62957994E+003,
 0.55900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80331791E+003, 0.83468536E+003, 0.10115852E+004, 0.12333363E+004, 0.00000000E+000, 0.80361922E+003, 0.00000000E+000, 0.80332028E+003, 0.80320256E+003, 0.52790592E+000, 0.52790592E+000, 0.80329352E+003, 0.62960056E+003,
 0.56000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80334349E+003, 0.83471398E+003, 0.10116169E+004, 0.12333365E+004, 0.00000000E+000, 0.80364449E+003, 0.00000000E+000, 0.80334588E+003, 0.80322763E+003, 0.52790572E+000, 0.52790572E+000, 0.80331885E+003, 0.62962134E+003,
 0.56100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80336930E+003, 0.83474285E+003, 0.10116489E+004, 0.12333368E+004, 0.00000000E+000, 0.80366999E+003, 0.00000000E+000, 0.80337172E+003, 0.80325293E+003, 0.52790552E+000, 0.52790552E+000, 0.80334443E+003, 0.62964227E+003,
 0.56200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80339536E+003, 0.83477197E+003, 0.10116812E+004, 0.12333370E+004, 0.00000000E+000, 0.80369574E+003, 0.00000000E+000, 0.80339779E+003, 0.80327847E+003, 0.52790533E+000, 0.52790533E+000, 0.80337024E+003, 0.62966332E+003,
 0.56300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80342164E+003, 0.83480135E+003, 0.10117138E+004, 0.12333373E+004, 0.00000000E+000, 0.80372172E+003, 0.00000000E+000, 0.80342410E+003, 0.80330425E+003, 0.52790515E+000, 0.52790515E+000, 0.80339629E+003, 0.62968453E+003,
 0.56400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80344817E+003, 0.83483099E+003, 0.10117467E+004, 0.12333376E+004, 0.00000000E+000, 0.80374794E+003, 0.00000000E+000, 0.80345065E+003, 0.80333026E+003, 0.52790497E+000, 0.52790497E+000, 0.80342257E+003, 0.62970590E+003,
 0.56500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80347493E+003, 0.83486087E+003, 0.10117799E+004, 0.12333378E+004, 0.00000000E+000, 0.80377440E+003, 0.00000000E+000, 0.80347744E+003, 0.80335652E+003, 0.52790479E+000, 0.52790479E+000, 0.80344910E+003, 0.62972741E+003,
 0.56600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80350193E+003, 0.83489101E+003, 0.10118134E+004, 0.12333381E+004, 0.00000000E+000, 0.80380109E+003, 0.00000000E+000, 0.80350446E+003, 0.80338301E+003, 0.52790461E+000, 0.52790461E+000, 0.80347585E+003, 0.62974906E+003,
 0.56700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80352917E+003, 0.83492140E+003, 0.10118472E+004, 0.12333384E+004, 0.00000000E+000, 0.80382802E+003, 0.00000000E+000, 0.80353172E+003, 0.80340973E+003, 0.52790444E+000, 0.52790444E+000, 0.80350285E+003, 0.62977085E+003,
 0.56800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80355664E+003, 0.83495205E+003, 0.10118814E+004, 0.12333387E+004, 0.00000000E+000, 0.80385519E+003, 0.00000000E+000, 0.80355921E+003, 0.80343669E+003, 0.52790427E+000, 0.52790427E+000, 0.80353008E+003, 0.62979280E+003,
 0.56900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80358434E+003, 0.83498294E+003, 0.10119158E+004, 0.12333390E+004, 0.00000000E+000, 0.80388259E+003, 0.00000000E+000, 0.80358694E+003, 0.80346388E+003, 0.52790411E+000, 0.52790411E+000, 0.80355754E+003, 0.62981486E+003,
 0.57000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80361228E+003, 0.83501409E+003, 0.10119505E+004, 0.12333393E+004, 0.00000000E+000, 0.80391023E+003, 0.00000000E+000, 0.80361490E+003, 0.80349131E+003, 0.52790394E+000, 0.52790394E+000, 0.80358524E+003, 0.62983708E+003,
 0.57100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80364046E+003, 0.83504548E+003, 0.10119855E+004, 0.12333396E+004, 0.00000000E+000, 0.80393810E+003, 0.00000000E+000, 0.80364309E+003, 0.80351898E+003, 0.52790378E+000, 0.52790378E+000, 0.80361318E+003, 0.62985945E+003,
 0.57200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80366886E+003, 0.83507713E+003, 0.10120208E+004, 0.12333399E+004, 0.00000000E+000, 0.80396620E+003, 0.00000000E+000, 0.80367153E+003, 0.80354687E+003, 0.52790362E+000, 0.52790362E+000, 0.80364135E+003, 0.62988197E+003,
 0.57300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80369750E+003, 0.83510902E+003, 0.10120564E+004, 0.12333402E+004, 0.00000000E+000, 0.80399454E+003, 0.00000000E+000, 0.80370019E+003, 0.80357501E+003, 0.52790348E+000, 0.52790348E+000, 0.80366975E+003, 0.62990461E+003,
 0.57400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80372638E+003, 0.83514116E+003, 0.10120923E+004, 0.12333405E+004, 0.00000000E+000, 0.80402312E+003, 0.00000000E+000, 0.80372909E+003, 0.80360337E+003, 0.52790332E+000, 0.52790332E+000, 0.80369839E+003, 0.62992741E+003,
 0.57500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80375548E+003, 0.83517355E+003, 0.10121285E+004, 0.12333408E+004, 0.00000000E+000, 0.80405193E+003, 0.00000000E+000, 0.80375821E+003, 0.80363197E+003, 0.52790318E+000, 0.52790318E+000, 0.80372726E+003, 0.62995035E+003,
 0.57600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80378482E+003, 0.83520619E+003, 0.10121650E+004, 0.12333411E+004, 0.00000000E+000, 0.80408096E+003, 0.00000000E+000, 0.80378757E+003, 0.80366080E+003, 0.52790304E+000, 0.52790304E+000, 0.80375636E+003, 0.62997341E+003,
 0.57700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80381439E+003, 0.83523908E+003, 0.10122018E+004, 0.12333414E+004, 0.00000000E+000, 0.80411024E+003, 0.00000000E+000, 0.80381717E+003, 0.80368987E+003, 0.52790290E+000, 0.52790290E+000, 0.80378569E+003, 0.62999662E+003,
 0.57800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80384419E+003, 0.83527221E+003, 0.10122389E+004, 0.12333417E+004, 0.00000000E+000, 0.80413974E+003, 0.00000000E+000, 0.80384699E+003, 0.80371916E+003, 0.52790276E+000, 0.52790276E+000, 0.80381526E+003, 0.63001997E+003,
 0.57900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80387422E+003, 0.83530559E+003, 0.10122763E+004, 0.12333421E+004, 0.00000000E+000, 0.80416948E+003, 0.00000000E+000, 0.80387704E+003, 0.80374869E+003, 0.52790263E+000, 0.52790263E+000, 0.80384505E+003, 0.63004344E+003,
 0.58000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80390449E+003, 0.83533921E+003, 0.10123139E+004, 0.12333424E+004, 0.00000000E+000, 0.80419944E+003, 0.00000000E+000, 0.80390733E+003, 0.80377844E+003, 0.52790250E+000, 0.52790250E+000, 0.80387508E+003, 0.63006707E+003,
 0.58100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80393498E+003, 0.83537308E+003, 0.10123519E+004, 0.12333427E+004, 0.00000000E+000, 0.80422964E+003, 0.00000000E+000, 0.80393784E+003, 0.80380843E+003, 0.52790238E+000, 0.52790238E+000, 0.80390534E+003, 0.63009084E+003,
 0.58200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80396570E+003, 0.83540718E+003, 0.10123901E+004, 0.12333431E+004, 0.00000000E+000, 0.80426006E+003, 0.00000000E+000, 0.80396858E+003, 0.80383865E+003, 0.52790226E+000, 0.52790226E+000, 0.80393582E+003, 0.63011476E+003,
 0.58300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80399665E+003, 0.83544153E+003, 0.10124287E+004, 0.12333434E+004, 0.00000000E+000, 0.80429072E+003, 0.00000000E+000, 0.80399955E+003, 0.80386909E+003, 0.52790214E+000, 0.52790214E+000, 0.80396654E+003, 0.63013879E+003,
 0.58400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80402782E+003, 0.83547612E+003, 0.10124675E+004, 0.12333438E+004, 0.00000000E+000, 0.80432160E+003, 0.00000000E+000, 0.80403075E+003, 0.80389977E+003, 0.52790203E+000, 0.52790203E+000, 0.80399748E+003, 0.63016297E+003,
 0.58500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80405922E+003, 0.83551096E+003, 0.10125066E+004, 0.12333441E+004, 0.00000000E+000, 0.80435271E+003, 0.00000000E+000, 0.80406217E+003, 0.80393067E+003, 0.52790191E+000, 0.52790191E+000, 0.80402865E+003, 0.63018730E+003,
 0.58600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80409085E+003, 0.83554603E+003, 0.10125460E+004, 0.12333445E+004, 0.00000000E+000, 0.80438405E+003, 0.00000000E+000, 0.80409382E+003, 0.80396179E+003, 0.52790181E+000, 0.52790181E+000, 0.80406004E+003, 0.63021173E+003,
 0.58700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80412270E+003, 0.83558133E+003, 0.10125857E+004, 0.12333449E+004, 0.00000000E+000, 0.80441561E+003, 0.00000000E+000, 0.80412570E+003, 0.80399315E+003, 0.52790171E+000, 0.52790171E+000, 0.80409166E+003, 0.63023632E+003,
 0.58800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80415478E+003, 0.83561688E+003, 0.10126256E+004, 0.12333452E+004, 0.00000000E+000, 0.80444740E+003, 0.00000000E+000, 0.80415780E+003, 0.80402473E+003, 0.52790160E+000, 0.52790160E+000, 0.80412351E+003, 0.63026105E+003,
 0.58900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80418708E+003, 0.83565266E+003, 0.10126659E+004, 0.12333456E+004, 0.00000000E+000, 0.80447942E+003, 0.00000000E+000, 0.80419012E+003, 0.80405653E+003, 0.52790151E+000, 0.52790151E+000, 0.80415558E+003, 0.63028589E+003,
 0.59000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80421960E+003, 0.83568868E+003, 0.10127064E+004, 0.12333460E+004, 0.00000000E+000, 0.80451165E+003, 0.00000000E+000, 0.80422266E+003, 0.80408856E+003, 0.52790142E+000, 0.52790142E+000, 0.80418787E+003, 0.63031088E+003,
 0.59100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80425235E+003, 0.83572493E+003, 0.10127472E+004, 0.12333464E+004, 0.00000000E+000, 0.80454411E+003, 0.00000000E+000, 0.80425543E+003, 0.80412081E+003, 0.52790132E+000, 0.52790132E+000, 0.80422039E+003, 0.63033601E+003,
 0.59200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80428531E+003, 0.83576141E+003, 0.10127883E+004, 0.12333467E+004, 0.00000000E+000, 0.80457680E+003, 0.00000000E+000, 0.80428841E+003, 0.80415328E+003, 0.52790124E+000, 0.52790124E+000, 0.80425313E+003, 0.63036129E+003,
 0.59300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80431849E+003, 0.83579813E+003, 0.10128297E+004, 0.12333471E+004, 0.00000000E+000, 0.80460970E+003, 0.00000000E+000, 0.80432162E+003, 0.80418597E+003, 0.52790116E+000, 0.52790116E+000, 0.80428609E+003, 0.63038667E+003,
 0.59400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80435190E+003, 0.83583507E+003, 0.10128713E+004, 0.12333475E+004, 0.00000000E+000, 0.80464282E+003, 0.00000000E+000, 0.80435504E+003, 0.80421888E+003, 0.52790108E+000, 0.52790108E+000, 0.80431926E+003, 0.63041220E+003,
 0.59500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80438552E+003, 0.83587225E+003, 0.10129132E+004, 0.12333479E+004, 0.00000000E+000, 0.80467616E+003, 0.00000000E+000, 0.80438869E+003, 0.80425202E+003, 0.52790100E+000, 0.52790100E+000, 0.80435266E+003, 0.63043788E+003,
 0.59600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80441936E+003, 0.83590966E+003, 0.10129554E+004, 0.12333483E+004, 0.00000000E+000, 0.80470973E+003, 0.00000000E+000, 0.80442255E+003, 0.80428537E+003, 0.52790094E+000, 0.52790094E+000, 0.80438628E+003, 0.63046365E+003,
 0.59700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80445342E+003, 0.83594730E+003, 0.10129978E+004, 0.12333488E+004, 0.00000000E+000, 0.80474351E+003, 0.00000000E+000, 0.80445663E+003, 0.80431894E+003, 0.52790087E+000, 0.52790087E+000, 0.80442011E+003, 0.63048957E+003,
 0.59800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80448769E+003, 0.83598517E+003, 0.10130406E+004, 0.12333492E+004, 0.00000000E+000, 0.80477751E+003, 0.00000000E+000, 0.80449092E+003, 0.80435273E+003, 0.52790080E+000, 0.52790080E+000, 0.80445416E+003, 0.63051564E+003,
 0.59900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80452218E+003, 0.83602327E+003, 0.10130836E+004, 0.12333496E+004, 0.00000000E+000, 0.80481172E+003, 0.00000000E+000, 0.80452543E+003, 0.80438673E+003, 0.52790074E+000, 0.52790074E+000, 0.80448843E+003, 0.63054181E+003,
 0.60000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80455687E+003, 0.83606159E+003, 0.10131268E+004, 0.12333500E+004, 0.00000000E+000, 0.80484614E+003, 0.00000000E+000, 0.80456014E+003, 0.80442094E+003, 0.52790069E+000, 0.52790069E+000, 0.80452290E+003, 0.63056812E+003,
 0.60100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80459173E+003, 0.83610013E+003, 0.10131703E+004, 0.12333504E+004, 0.00000000E+000, 0.80488075E+003, 0.00000000E+000, 0.80459502E+003, 0.80445533E+003, 0.52790063E+000, 0.52790063E+000, 0.80455756E+003, 0.63059458E+003,
 0.60200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80462678E+003, 0.83613890E+003, 0.10132141E+004, 0.12333509E+004, 0.00000000E+000, 0.80491555E+003, 0.00000000E+000, 0.80463008E+003, 0.80448991E+003, 0.52790058E+000, 0.52790058E+000, 0.80459240E+003, 0.63062117E+003,
 0.60300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80466201E+003, 0.83617790E+003, 0.10132582E+004, 0.12333513E+004, 0.00000000E+000, 0.80495053E+003, 0.00000000E+000, 0.80466533E+003, 0.80452467E+003, 0.52790054E+000, 0.52790054E+000, 0.80462743E+003, 0.63064787E+003,
 0.60400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80469744E+003, 0.83621711E+003, 0.10133025E+004, 0.12333518E+004, 0.00000000E+000, 0.80498572E+003, 0.00000000E+000, 0.80470079E+003, 0.80455965E+003, 0.52790050E+000, 0.52790050E+000, 0.80466266E+003, 0.63067471E+003,
