TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.60500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80473308E+003, 0.83625655E+003, 0.10133471E+004, 0.12333522E+004, 0.00000000E+000, 0.80502111E+003, 0.00000000E+000, 0.80473645E+003, 0.80459483E+003, 0.52790046E+000, 0.52790046E+000, 0.80469809E+003, 0.63070168E+003,
 0.60600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80476894E+003, 0.83629620E+003, 0.10133919E+004, 0.12333527E+004, 0.00000000E+000, 0.80505670E+003, 0.00000000E+000, 0.80477232E+003, 0.80463022E+003, 0.52790044E+000, 0.52790044E+000, 0.80473373E+003, 0.63072875E+003,
 0.60700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80480500E+003, 0.83633608E+003, 0.10134370E+004, 0.12333531E+004, 0.00000000E+000, 0.80509251E+003, 0.00000000E+000, 0.80480841E+003, 0.80466582E+003, 0.52790041E+000, 0.52790041E+000, 0.80476958E+003, 0.63075597E+003,
 0.60800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80484127E+003, 0.83637617E+003, 0.10134824E+004, 0.12333536E+004, 0.00000000E+000, 0.80512852E+003, 0.00000000E+000, 0.80484470E+003, 0.80470164E+003, 0.52790038E+000, 0.52790038E+000, 0.80480564E+003, 0.63078333E+003,
 0.60900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80487775E+003, 0.83641648E+003, 0.10135280E+004, 0.12333541E+004, 0.00000000E+000, 0.80516475E+003, 0.00000000E+000, 0.80488120E+003, 0.80473766E+003, 0.52790036E+000, 0.52790036E+000, 0.80484191E+003, 0.63081082E+003,
 0.61000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80491445E+003, 0.83645701E+003, 0.10135738E+004, 0.12333545E+004, 0.00000000E+000, 0.80520118E+003, 0.00000000E+000, 0.80491792E+003, 0.80477390E+003, 0.52790034E+000, 0.52790034E+000, 0.80487839E+003, 0.63083841E+003,
 0.61100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80495135E+003, 0.83649775E+003, 0.10136200E+004, 0.12333550E+004, 0.00000000E+000, 0.80523783E+003, 0.00000000E+000, 0.80495484E+003, 0.80481035E+003, 0.52790033E+000, 0.52790033E+000, 0.80491509E+003, 0.63086614E+003,
 0.61200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80498846E+003, 0.83653870E+003, 0.10136663E+004, 0.12333555E+004, 0.00000000E+000, 0.80527468E+003, 0.00000000E+000, 0.80499197E+003, 0.80484700E+003, 0.52790032E+000, 0.52790032E+000, 0.80495199E+003, 0.63089401E+003,
 0.61300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80502578E+003, 0.83657986E+003, 0.10137129E+004, 0.12333560E+004, 0.00000000E+000, 0.80531174E+003, 0.00000000E+000, 0.80502931E+003, 0.80488386E+003, 0.52790031E+000, 0.52790031E+000, 0.80498909E+003, 0.63092197E+003,
 0.61400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80506331E+003, 0.83662124E+003, 0.10137598E+004, 0.12333565E+004, 0.00000000E+000, 0.80534901E+003, 0.00000000E+000, 0.80506686E+003, 0.80492093E+003, 0.52790031E+000, 0.52790031E+000, 0.80502641E+003, 0.63095007E+003,
 0.61500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80510104E+003, 0.83666283E+003, 0.10138069E+004, 0.12333570E+004, 0.00000000E+000, 0.80538648E+003, 0.00000000E+000, 0.80510461E+003, 0.80495821E+003, 0.52790031E+000, 0.52790031E+000, 0.80506393E+003, 0.63097830E+003,
 0.61600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80513897E+003, 0.83670462E+003, 0.10138543E+004, 0.12333575E+004, 0.00000000E+000, 0.80542416E+003, 0.00000000E+000, 0.80514256E+003, 0.80499569E+003, 0.52790031E+000, 0.52790031E+000, 0.80510165E+003, 0.63100663E+003,
 0.61700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80517711E+003, 0.83674663E+003, 0.10139019E+004, 0.12333580E+004, 0.00000000E+000, 0.80546204E+003, 0.00000000E+000, 0.80518072E+003, 0.80503337E+003, 0.52790032E+000, 0.52790032E+000, 0.80513958E+003, 0.63103509E+003,
 0.61800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80521545E+003, 0.83678884E+003, 0.10139497E+004, 0.12333585E+004, 0.00000000E+000, 0.80550013E+003, 0.00000000E+000, 0.80521908E+003, 0.80507126E+003, 0.52790033E+000, 0.52790033E+000, 0.80517771E+003, 0.63106370E+003,
 0.61900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80525399E+003, 0.83683125E+003, 0.10139978E+004, 0.12333590E+004, 0.00000000E+000, 0.80553842E+003, 0.00000000E+000, 0.80525764E+003, 0.80510935E+003, 0.52790035E+000, 0.52790035E+000, 0.80521605E+003, 0.63109243E+003,
 0.62000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80529274E+003, 0.83687387E+003, 0.10140461E+004, 0.12333595E+004, 0.00000000E+000, 0.80557691E+003, 0.00000000E+000, 0.80529640E+003, 0.80514764E+003, 0.52790037E+000, 0.52790037E+000, 0.80525459E+003, 0.63112126E+003,
 0.62100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80533168E+003, 0.83691669E+003, 0.10140946E+004, 0.12333601E+004, 0.00000000E+000, 0.80561560E+003, 0.00000000E+000, 0.80533536E+003, 0.80518614E+003, 0.52790039E+000, 0.52790039E+000, 0.80529332E+003, 0.63115022E+003,
 0.62200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80537081E+003, 0.83695971E+003, 0.10141434E+004, 0.12333606E+004, 0.00000000E+000, 0.80565449E+003, 0.00000000E+000, 0.80537452E+003, 0.80522483E+003, 0.52790041E+000, 0.52790041E+000, 0.80533225E+003, 0.63117932E+003,
 0.62300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80541015E+003, 0.83700294E+003, 0.10141924E+004, 0.12333612E+004, 0.00000000E+000, 0.80569357E+003, 0.00000000E+000, 0.80541387E+003, 0.80526371E+003, 0.52790044E+000, 0.52790044E+000, 0.80537138E+003, 0.63120849E+003,
 0.62400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80544967E+003, 0.83704636E+003, 0.10142417E+004, 0.12333617E+004, 0.00000000E+000, 0.80573285E+003, 0.00000000E+000, 0.80545342E+003, 0.80530280E+003, 0.52790047E+000, 0.52790047E+000, 0.80541071E+003, 0.63123781E+003,
 0.62500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80548939E+003, 0.83708998E+003, 0.10142912E+004, 0.12333622E+004, 0.00000000E+000, 0.80577233E+003, 0.00000000E+000, 0.80549316E+003, 0.80534208E+003, 0.52790048E+000, 0.52790048E+000, 0.80545023E+003, 0.63126726E+003,
 0.62600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80552931E+003, 0.83713379E+003, 0.10143409E+004, 0.12333628E+004, 0.00000000E+000, 0.80581200E+003, 0.00000000E+000, 0.80553309E+003, 0.80538155E+003, 0.52790051E+000, 0.52790051E+000, 0.80548994E+003, 0.63129680E+003,
 0.62700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80556941E+003, 0.83717781E+003, 0.10143908E+004, 0.12333634E+004, 0.00000000E+000, 0.80585187E+003, 0.00000000E+000, 0.80557321E+003, 0.80542121E+003, 0.52790054E+000, 0.52790054E+000, 0.80552984E+003, 0.63132646E+003,
 0.62800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80560970E+003, 0.83722201E+003, 0.10144410E+004, 0.12333639E+004, 0.00000000E+000, 0.80589192E+003, 0.00000000E+000, 0.80561352E+003, 0.80546107E+003, 0.52790057E+000, 0.52790057E+000, 0.80556994E+003, 0.63135627E+003,
 0.62900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80565019E+003, 0.83726641E+003, 0.10144913E+004, 0.12333645E+004, 0.00000000E+000, 0.80593217E+003, 0.00000000E+000, 0.80565403E+003, 0.80550112E+003, 0.52790060E+000, 0.52790060E+000, 0.80561023E+003, 0.63138620E+003,
 0.63000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80569086E+003, 0.83731098E+003, 0.10145419E+004, 0.12333651E+004, 0.00000000E+000, 0.80597260E+003, 0.00000000E+000, 0.80569471E+003, 0.80554136E+003, 0.52790064E+000, 0.52790064E+000, 0.80565070E+003, 0.63141621E+003,
 0.63100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80573171E+003, 0.83735563E+003, 0.10145928E+004, 0.12333656E+004, 0.00000000E+000, 0.80601322E+003, 0.00000000E+000, 0.80573558E+003, 0.80558178E+003, 0.52790068E+000, 0.52790068E+000, 0.80569136E+003, 0.63144636E+003,
 0.63200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80577271E+003, 0.83740033E+003, 0.10146438E+004, 0.12333662E+004, 0.00000000E+000, 0.80605401E+003, 0.00000000E+000, 0.80577660E+003, 0.80562236E+003, 0.52790072E+000, 0.52790072E+000, 0.80573219E+003, 0.63147664E+003,
 0.63300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80581384E+003, 0.83744516E+003, 0.10146951E+004, 0.12333668E+004, 0.00000000E+000, 0.80609494E+003, 0.00000000E+000, 0.80581774E+003, 0.80566307E+003, 0.52790078E+000, 0.52790078E+000, 0.80577315E+003, 0.63150699E+003,
 0.63400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80585507E+003, 0.83749021E+003, 0.10147465E+004, 0.12333674E+004, 0.00000000E+000, 0.80613599E+003, 0.00000000E+000, 0.80585898E+003, 0.80570390E+003, 0.52790083E+000, 0.52790083E+000, 0.80581422E+003, 0.63153747E+003,
 0.63500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80589645E+003, 0.83753548E+003, 0.10147982E+004, 0.12333680E+004, 0.00000000E+000, 0.80617718E+003, 0.00000000E+000, 0.80590038E+003, 0.80574489E+003, 0.52790088E+000, 0.52790088E+000, 0.80585544E+003, 0.63156809E+003,
 0.63600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80593801E+003, 0.83758096E+003, 0.10148501E+004, 0.12333686E+004, 0.00000000E+000, 0.80621855E+003, 0.00000000E+000, 0.80594196E+003, 0.80578606E+003, 0.52790093E+000, 0.52790093E+000, 0.80589683E+003, 0.63159884E+003,
 0.63700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80597976E+003, 0.83762665E+003, 0.10149022E+004, 0.12333692E+004, 0.00000000E+000, 0.80626009E+003, 0.00000000E+000, 0.80598372E+003, 0.80582741E+003, 0.52790100E+000, 0.52790100E+000, 0.80593840E+003, 0.63162966E+003,
 0.63800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80602169E+003, 0.83767253E+003, 0.10149545E+004, 0.12333699E+004, 0.00000000E+000, 0.80630181E+003, 0.00000000E+000, 0.80602567E+003, 0.80586895E+003, 0.52790107E+000, 0.52790107E+000, 0.80598015E+003, 0.63166061E+003,
 0.63900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80606380E+003, 0.83771861E+003, 0.10150071E+004, 0.12333705E+004, 0.00000000E+000, 0.80634372E+003, 0.00000000E+000, 0.80606780E+003, 0.80591067E+003, 0.52790114E+000, 0.52790114E+000, 0.80602208E+003, 0.63169169E+003,
 0.64000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80610610E+003, 0.83776489E+003, 0.10150598E+004, 0.12333711E+004, 0.00000000E+000, 0.80638580E+003, 0.00000000E+000, 0.80611012E+003, 0.80595257E+003, 0.52790121E+000, 0.52790121E+000, 0.80606419E+003, 0.63172284E+003,
 0.64100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80614858E+003, 0.83781135E+003, 0.10151127E+004, 0.12333717E+004, 0.00000000E+000, 0.80642807E+003, 0.00000000E+000, 0.80615261E+003, 0.80599465E+003, 0.52790129E+000, 0.52790129E+000, 0.80610649E+003, 0.63175412E+003,
 0.64200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80619124E+003, 0.83785800E+003, 0.10151659E+004, 0.12333724E+004, 0.00000000E+000, 0.80647051E+003, 0.00000000E+000, 0.80619529E+003, 0.80603692E+003, 0.52790137E+000, 0.52790137E+000, 0.80614897E+003, 0.63178554E+003,
 0.64300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80623407E+003, 0.83790484E+003, 0.10152192E+004, 0.12333730E+004, 0.00000000E+000, 0.80651313E+003, 0.00000000E+000, 0.80623814E+003, 0.80607936E+003, 0.52790145E+000, 0.52790145E+000, 0.80619163E+003, 0.63181701E+003,
 0.64400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80627709E+003, 0.83795186E+003, 0.10152727E+004, 0.12333737E+004, 0.00000000E+000, 0.80655593E+003, 0.00000000E+000, 0.80628118E+003, 0.80612199E+003, 0.52790154E+000, 0.52790154E+000, 0.80623446E+003, 0.63184862E+003,
 0.64500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80632028E+003, 0.83799906E+003, 0.10153265E+004, 0.12333743E+004, 0.00000000E+000, 0.80659891E+003, 0.00000000E+000, 0.80632439E+003, 0.80616479E+003, 0.52790162E+000, 0.52790162E+000, 0.80627747E+003, 0.63188036E+003,
 0.64600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80636365E+003, 0.83804644E+003, 0.10153804E+004, 0.12333750E+004, 0.00000000E+000, 0.80664207E+003, 0.00000000E+000, 0.80636777E+003, 0.80620776E+003, 0.52790172E+000, 0.52790172E+000, 0.80632066E+003, 0.63191222E+003,
 0.64700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80640719E+003, 0.83809400E+003, 0.10154345E+004, 0.12333757E+004, 0.00000000E+000, 0.80668540E+003, 0.00000000E+000, 0.80641133E+003, 0.80625091E+003, 0.52790182E+000, 0.52790182E+000, 0.80636402E+003, 0.63194415E+003,
 0.64800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80645090E+003, 0.83814173E+003, 0.10154888E+004, 0.12333763E+004, 0.00000000E+000, 0.80672890E+003, 0.00000000E+000, 0.80645506E+003, 0.80629424E+003, 0.52790192E+000, 0.52790192E+000, 0.80640756E+003, 0.63197621E+003,
 0.64900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80649479E+003, 0.83818963E+003, 0.10155433E+004, 0.12333770E+004, 0.00000000E+000, 0.80677257E+003, 0.00000000E+000, 0.80649896E+003, 0.80633773E+003, 0.52790202E+000, 0.52790202E+000, 0.80645126E+003, 0.63200839E+003,
 0.65000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80653884E+003, 0.83823771E+003, 0.10155980E+004, 0.12333777E+004, 0.00000000E+000, 0.80681642E+003, 0.00000000E+000, 0.80654303E+003, 0.80638140E+003, 0.52790213E+000, 0.52790213E+000, 0.80649514E+003, 0.63204063E+003,
 0.65100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80658306E+003, 0.83828596E+003, 0.10156529E+004, 0.12333784E+004, 0.00000000E+000, 0.80686043E+003, 0.00000000E+000, 0.80658726E+003, 0.80642523E+003, 0.52790224E+000, 0.52790224E+000, 0.80653919E+003, 0.63207301E+003,
 0.65200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80662745E+003, 0.83833438E+003, 0.10157079E+004, 0.12333791E+004, 0.00000000E+000, 0.80690461E+003, 0.00000000E+000, 0.80663167E+003, 0.80646924E+003, 0.52790235E+000, 0.52790235E+000, 0.80658340E+003, 0.63210550E+003,
 0.65300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80667200E+003, 0.83838296E+003, 0.10157632E+004, 0.12333798E+004, 0.00000000E+000, 0.80694896E+003, 0.00000000E+000, 0.80667624E+003, 0.80651341E+003, 0.52790246E+000, 0.52790246E+000, 0.80662778E+003, 0.63213812E+003,
 0.65400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80671672E+003, 0.83843171E+003, 0.10158186E+004, 0.12333805E+004, 0.00000000E+000, 0.80699348E+003, 0.00000000E+000, 0.80672097E+003, 0.80655774E+003, 0.52790258E+000, 0.52790258E+000, 0.80667232E+003, 0.63217080E+003,
 0.65500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80676159E+003, 0.83848062E+003, 0.10158742E+004, 0.12333812E+004, 0.00000000E+000, 0.80703815E+003, 0.00000000E+000, 0.80676586E+003, 0.80660224E+003, 0.52790271E+000, 0.52790271E+000, 0.80671703E+003, 0.63220361E+003,
 0.65600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80680663E+003, 0.83852970E+003, 0.10159300E+004, 0.12333819E+004, 0.00000000E+000, 0.80708300E+003, 0.00000000E+000, 0.80681092E+003, 0.80664691E+003, 0.52790283E+000, 0.52790283E+000, 0.80676190E+003, 0.63223653E+003,
 0.65700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80685183E+003, 0.83857893E+003, 0.10159859E+004, 0.12333826E+004, 0.00000000E+000, 0.80712800E+003, 0.00000000E+000, 0.80685613E+003, 0.80669173E+003, 0.52790296E+000, 0.52790296E+000, 0.80680693E+003, 0.63226952E+003,
 0.65800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80689719E+003, 0.83862833E+003, 0.10160420E+004, 0.12333834E+004, 0.00000000E+000, 0.80717316E+003, 0.00000000E+000, 0.80690151E+003, 0.80673672E+003, 0.52790310E+000, 0.52790310E+000, 0.80685213E+003, 0.63230263E+003,
 0.65900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80694270E+003, 0.83867789E+003, 0.10160983E+004, 0.12333841E+004, 0.00000000E+000, 0.80721848E+003, 0.00000000E+000, 0.80694704E+003, 0.80678186E+003, 0.52790323E+000, 0.52790323E+000, 0.80689747E+003, 0.63233586E+003,
 0.66000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80698837E+003, 0.83872760E+003, 0.10161548E+004, 0.12333848E+004, 0.00000000E+000, 0.80726396E+003, 0.00000000E+000, 0.80699272E+003, 0.80682716E+003, 0.52790337E+000, 0.52790337E+000, 0.80694298E+003, 0.63236915E+003,
 0.66100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80703420E+003, 0.83877746E+003, 0.10162114E+004, 0.12333856E+004, 0.00000000E+000, 0.80730960E+003, 0.00000000E+000, 0.80703856E+003, 0.80687262E+003, 0.52790351E+000, 0.52790351E+000, 0.80698864E+003, 0.63240257E+003,
 0.66200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80708017E+003, 0.83882748E+003, 0.10162682E+004, 0.12333863E+004, 0.00000000E+000, 0.80735539E+003, 0.00000000E+000, 0.80708455E+003, 0.80691824E+003, 0.52790366E+000, 0.52790366E+000, 0.80703446E+003, 0.63243610E+003,
 0.66300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80712630E+003, 0.83887765E+003, 0.10163251E+004, 0.12333871E+004, 0.00000000E+000, 0.80740133E+003, 0.00000000E+000, 0.80713070E+003, 0.80696400E+003, 0.52790380E+000, 0.52790380E+000, 0.80708042E+003, 0.63246976E+003,
 0.66400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80717258E+003, 0.83892797E+003, 0.10163822E+004, 0.12333879E+004, 0.00000000E+000, 0.80744742E+003, 0.00000000E+000, 0.80717699E+003, 0.80700992E+003, 0.52790396E+000, 0.52790396E+000, 0.80712654E+003, 0.63250347E+003,
 0.66500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80721901E+003, 0.83897843E+003, 0.10164395E+004, 0.12333886E+004, 0.00000000E+000, 0.80749367E+003, 0.00000000E+000, 0.80722343E+003, 0.80705599E+003, 0.52790411E+000, 0.52790411E+000, 0.80717281E+003, 0.63253730E+003,
 0.66600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80726558E+003, 0.83902905E+003, 0.10164969E+004, 0.12333894E+004, 0.00000000E+000, 0.80754006E+003, 0.00000000E+000, 0.80727001E+003, 0.80710221E+003, 0.52790427E+000, 0.52790427E+000, 0.80721923E+003, 0.63257124E+003,
 0.66700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80731229E+003, 0.83907981E+003, 0.10165545E+004, 0.12333902E+004, 0.00000000E+000, 0.80758660E+003, 0.00000000E+000, 0.80731675E+003, 0.80714858E+003, 0.52790444E+000, 0.52790444E+000, 0.80726579E+003, 0.63260524E+003,
 0.66800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80735916E+003, 0.83913071E+003, 0.10166123E+004, 0.12333910E+004, 0.00000000E+000, 0.80763329E+003, 0.00000000E+000, 0.80736362E+003, 0.80719509E+003, 0.52790460E+000, 0.52790460E+000, 0.80731250E+003, 0.63263936E+003,
 0.66900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80740616E+003, 0.83918175E+003, 0.10166701E+004, 0.12333918E+004, 0.00000000E+000, 0.80768012E+003, 0.00000000E+000, 0.80741064E+003, 0.80724175E+003, 0.52790476E+000, 0.52790476E+000, 0.80735935E+003, 0.63267360E+003,
 0.67000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80745331E+003, 0.83923294E+003, 0.10167282E+004, 0.12333926E+004, 0.00000000E+000, 0.80772709E+003, 0.00000000E+000, 0.80745780E+003, 0.80728855E+003, 0.52790493E+000, 0.52790493E+000, 0.80740635E+003, 0.63270790E+003,
 0.67100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80750059E+003, 0.83928427E+003, 0.10167864E+004, 0.12333934E+004, 0.00000000E+000, 0.80777421E+003, 0.00000000E+000, 0.80750510E+003, 0.80733550E+003, 0.52790511E+000, 0.52790511E+000, 0.80745348E+003, 0.63274231E+003,
 0.67200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80754802E+003, 0.83933573E+003, 0.10168447E+004, 0.12333942E+004, 0.00000000E+000, 0.80782147E+003, 0.00000000E+000, 0.80755254E+003, 0.80738259E+003, 0.52790529E+000, 0.52790529E+000, 0.80750076E+003, 0.63277683E+003,
 0.67300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80759558E+003, 0.83938733E+003, 0.10169031E+004, 0.12333950E+004, 0.00000000E+000, 0.80786886E+003, 0.00000000E+000, 0.80760011E+003, 0.80742981E+003, 0.52790547E+000, 0.52790547E+000, 0.80754818E+003, 0.63281148E+003,
 0.67400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80764328E+003, 0.83943906E+003, 0.10169618E+004, 0.12333958E+004, 0.00000000E+000, 0.80791640E+003, 0.00000000E+000, 0.80764783E+003, 0.80747718E+003, 0.52790565E+000, 0.52790565E+000, 0.80759573E+003, 0.63284617E+003,
 0.67500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80769111E+003, 0.83949093E+003, 0.10170205E+004, 0.12333966E+004, 0.00000000E+000, 0.80796407E+003, 0.00000000E+000, 0.80769567E+003, 0.80752468E+003, 0.52790584E+000, 0.52790584E+000, 0.80764342E+003, 0.63288098E+003,
 0.67600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80773908E+003, 0.83954293E+003, 0.10170794E+004, 0.12333975E+004, 0.00000000E+000, 0.80801187E+003, 0.00000000E+000, 0.80774365E+003, 0.80757232E+003, 0.52790603E+000, 0.52790603E+000, 0.80769124E+003, 0.63291590E+003,
 0.67700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80778717E+003, 0.83959506E+003, 0.10171384E+004, 0.12333983E+004, 0.00000000E+000, 0.80805981E+003, 0.00000000E+000, 0.80779176E+003, 0.80762009E+003, 0.52790623E+000, 0.52790623E+000, 0.80773920E+003, 0.63295087E+003,
 0.67800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80783540E+003, 0.83964731E+003, 0.10171976E+004, 0.12333992E+004, 0.00000000E+000, 0.80810789E+003, 0.00000000E+000, 0.80784000E+003, 0.80766800E+003, 0.52790642E+000, 0.52790642E+000, 0.80778729E+003, 0.63298596E+003,
 0.67900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80788376E+003, 0.83969970E+003, 0.10172569E+004, 0.12334000E+004, 0.00000000E+000, 0.80815609E+003, 0.00000000E+000, 0.80788837E+003, 0.80771604E+003, 0.52790661E+000, 0.52790661E+000, 0.80783551E+003, 0.63302116E+003,
 0.68000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80793224E+003, 0.83975221E+003, 0.10173163E+004, 0.12334009E+004, 0.00000000E+000, 0.80820442E+003, 0.00000000E+000, 0.80793687E+003, 0.80776421E+003, 0.52790682E+000, 0.52790682E+000, 0.80788386E+003, 0.63305647E+003,
 0.68100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80798086E+003, 0.83980485E+003, 0.10173758E+004, 0.12334017E+004, 0.00000000E+000, 0.80825288E+003, 0.00000000E+000, 0.80798549E+003, 0.80781251E+003, 0.52790703E+000, 0.52790703E+000, 0.80793233E+003, 0.63309183E+003,
 0.68200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80802959E+003, 0.83985761E+003, 0.10174355E+004, 0.12334026E+004, 0.00000000E+000, 0.80830147E+003, 0.00000000E+000, 0.80803424E+003, 0.80786093E+003, 0.52790723E+000, 0.52790723E+000, 0.80798094E+003, 0.63312730E+003,
 0.68300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80807845E+003, 0.83991048E+003, 0.10174953E+004, 0.12334035E+004, 0.00000000E+000, 0.80835018E+003, 0.00000000E+000, 0.80808312E+003, 0.80790949E+003, 0.52790744E+000, 0.52790744E+000, 0.80802966E+003, 0.63316289E+003,
 0.68400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80812744E+003, 0.83996349E+003, 0.10175552E+004, 0.12334043E+004, 0.00000000E+000, 0.80839902E+003, 0.00000000E+000, 0.80813211E+003, 0.80795817E+003, 0.52790766E+000, 0.52790766E+000, 0.80807852E+003, 0.63319851E+003,
 0.68500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80817654E+003, 0.84001661E+003, 0.10176152E+004, 0.12334052E+004, 0.00000000E+000, 0.80844798E+003, 0.00000000E+000, 0.80818123E+003, 0.80800697E+003, 0.52790788E+000, 0.52790788E+000, 0.80812749E+003, 0.63323425E+003,
 0.68600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80822577E+003, 0.84006985E+003, 0.10176754E+004, 0.12334061E+004, 0.00000000E+000, 0.80849707E+003, 0.00000000E+000, 0.80823047E+003, 0.80805590E+003, 0.52790810E+000, 0.52790810E+000, 0.80817659E+003, 0.63327011E+003,
 0.68700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80827511E+003, 0.84012320E+003, 0.10177357E+004, 0.12334070E+004, 0.00000000E+000, 0.80854627E+003, 0.00000000E+000, 0.80827983E+003, 0.80810494E+003, 0.52790832E+000, 0.52790832E+000, 0.80822580E+003, 0.63330600E+003,
 0.68800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80832458E+003, 0.84017667E+003, 0.10177961E+004, 0.12334079E+004, 0.00000000E+000, 0.80859560E+003, 0.00000000E+000, 0.80832930E+003, 0.80815411E+003, 0.52790855E+000, 0.52790855E+000, 0.80827514E+003, 0.63334201E+003,
 0.68900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80837416E+003, 0.84023025E+003, 0.10178566E+004, 0.12334088E+004, 0.00000000E+000, 0.80864504E+003, 0.00000000E+000, 0.80837889E+003, 0.80820340E+003, 0.52790877E+000, 0.52790877E+000, 0.80832460E+003, 0.63337813E+003,
 0.69000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80842385E+003, 0.84028395E+003, 0.10179172E+004, 0.12334097E+004, 0.00000000E+000, 0.80869460E+003, 0.00000000E+000, 0.80842860E+003, 0.80825281E+003, 0.52790901E+000, 0.52790901E+000, 0.80837417E+003, 0.63341436E+003,
 0.69100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80847366E+003, 0.84033775E+003, 0.10179779E+004, 0.12334107E+004, 0.00000000E+000, 0.80874428E+003, 0.00000000E+000, 0.80847842E+003, 0.80830233E+003, 0.52790925E+000, 0.52790925E+000, 0.80842385E+003, 0.63345063E+003,
 0.69200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80852358E+003, 0.84039166E+003, 0.10180387E+004, 0.12334116E+004, 0.00000000E+000, 0.80879407E+003, 0.00000000E+000, 0.80852835E+003, 0.80835197E+003, 0.52790949E+000, 0.52790949E+000, 0.80847365E+003, 0.63348701E+003,
 0.69300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80857361E+003, 0.84044567E+003, 0.10180994E+004, 0.12334125E+004, 0.00000000E+000, 0.80884397E+003, 0.00000000E+000, 0.80857839E+003, 0.80840172E+003, 0.52790972E+000, 0.52790972E+000, 0.80852356E+003, 0.63352350E+003,
 0.69400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80862375E+003, 0.84049969E+003, 0.10181593E+004, 0.12334135E+004, 0.00000000E+000, 0.80889398E+003, 0.00000000E+000, 0.80862854E+003, 0.80845158E+003, 0.52790997E+000, 0.52790997E+000, 0.80857358E+003, 0.63356002E+003,
 0.69500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80867397E+003, 0.84055367E+003, 0.10182178E+004, 0.12334144E+004, 0.00000000E+000, 0.80894409E+003, 0.00000000E+000, 0.80867877E+003, 0.80850153E+003, 0.52791022E+000, 0.52791022E+000, 0.80862370E+003, 0.63359665E+003,
 0.69600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80872424E+003, 0.84060765E+003, 0.10182752E+004, 0.12334154E+004, 0.00000000E+000, 0.80899426E+003, 0.00000000E+000, 0.80872904E+003, 0.80855154E+003, 0.52791046E+000, 0.52791046E+000, 0.80867388E+003, 0.63363340E+003,
 0.69700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80877453E+003, 0.84066175E+003, 0.10183323E+004, 0.12334163E+004, 0.00000000E+000, 0.80904449E+003, 0.00000000E+000, 0.80877934E+003, 0.80860159E+003, 0.52791071E+000, 0.52791071E+000, 0.80872410E+003, 0.63367025E+003,
 0.69800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80882488E+003, 0.84071599E+003, 0.10183894E+004, 0.12334173E+004, 0.00000000E+000, 0.80909476E+003, 0.00000000E+000, 0.80882970E+003, 0.80865170E+003, 0.52791098E+000, 0.52791098E+000, 0.80877437E+003, 0.63370714E+003,
 0.69900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80887533E+003, 0.84077035E+003, 0.10184467E+004, 0.12334183E+004, 0.00000000E+000, 0.80914512E+003, 0.00000000E+000, 0.80888016E+003, 0.80870191E+003, 0.52791124E+000, 0.52791124E+000, 0.80882472E+003, 0.63374413E+003,
 0.70000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80892588E+003, 0.84082483E+003, 0.10185044E+004, 0.12334192E+004, 0.00000000E+000, 0.80919558E+003, 0.00000000E+000, 0.80893072E+003, 0.80875223E+003, 0.52791151E+000, 0.52791151E+000, 0.80887517E+003, 0.63378123E+003,
 0.70100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80897653E+003, 0.84087943E+003, 0.10185623E+004, 0.12334202E+004, 0.00000000E+000, 0.80924614E+003, 0.00000000E+000, 0.80898138E+003, 0.80880265E+003, 0.52791178E+000, 0.52791178E+000, 0.80892573E+003, 0.63381835E+003,
 0.70200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80902729E+003, 0.84093414E+003, 0.10186207E+004, 0.12334212E+004, 0.00000000E+000, 0.80929680E+003, 0.00000000E+000, 0.80903215E+003, 0.80885318E+003, 0.52791205E+000, 0.52791205E+000, 0.80897638E+003, 0.63385559E+003,
 0.70300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80907816E+003, 0.84098896E+003, 0.10186793E+004, 0.12334222E+004, 0.00000000E+000, 0.80934756E+003, 0.00000000E+000, 0.80908303E+003, 0.80890381E+003, 0.52791232E+000, 0.52791232E+000, 0.80902715E+003, 0.63389294E+003,
 0.70400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80912913E+003, 0.84104388E+003, 0.10187383E+004, 0.12334232E+004, 0.00000000E+000, 0.80939843E+003, 0.00000000E+000, 0.80913401E+003, 0.80895455E+003, 0.52791260E+000, 0.52791260E+000, 0.80907802E+003, 0.63393031E+003,
 0.70500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80918021E+003, 0.84109891E+003, 0.10187976E+004, 0.12334242E+004, 0.00000000E+000, 0.80944940E+003, 0.00000000E+000, 0.80918510E+003, 0.80900540E+003, 0.52791289E+000, 0.52791289E+000, 0.80912899E+003, 0.63396779E+003,
 0.70600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80923139E+003, 0.84115404E+003, 0.10188572E+004, 0.12334252E+004, 0.00000000E+000, 0.80950047E+003, 0.00000000E+000, 0.80923629E+003, 0.80905635E+003, 0.52791317E+000, 0.52791317E+000, 0.80918007E+003, 0.63400538E+003,
 0.70700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80928267E+003, 0.84120927E+003, 0.10189171E+004, 0.12334262E+004, 0.00000000E+000, 0.80955165E+003, 0.00000000E+000, 0.80928758E+003, 0.80910740E+003, 0.52791346E+000, 0.52791346E+000, 0.80923125E+003, 0.63404307E+003,
 0.70800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80933406E+003, 0.84126459E+003, 0.10189772E+004, 0.12334272E+004, 0.00000000E+000, 0.80960292E+003, 0.00000000E+000, 0.80933897E+003, 0.80915855E+003, 0.52791375E+000, 0.52791375E+000, 0.80928253E+003, 0.63408079E+003,
 0.70900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80938554E+003, 0.84132000E+003, 0.10190376E+004, 0.12334283E+004, 0.00000000E+000, 0.80965430E+003, 0.00000000E+000, 0.80939046E+003, 0.80920980E+003, 0.52791404E+000, 0.52791404E+000, 0.80933390E+003, 0.63411861E+003,
 0.71000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80943711E+003, 0.84137551E+003, 0.10190982E+004, 0.12334293E+004, 0.00000000E+000, 0.80970577E+003, 0.00000000E+000, 0.80944205E+003, 0.80926115E+003, 0.52791434E+000, 0.52791434E+000, 0.80938538E+003, 0.63415654E+003,
 0.71100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80948878E+003, 0.84143111E+003, 0.10191590E+004, 0.12334303E+004, 0.00000000E+000, 0.80975733E+003, 0.00000000E+000, 0.80949373E+003, 0.80931259E+003, 0.52791464E+000, 0.52791464E+000, 0.80943695E+003, 0.63419449E+003,
 0.71200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80954055E+003, 0.84148679E+003, 0.10192200E+004, 0.12334314E+004, 0.00000000E+000, 0.80980900E+003, 0.00000000E+000, 0.80954551E+003, 0.80936413E+003, 0.52791494E+000, 0.52791494E+000, 0.80948862E+003, 0.63423255E+003,
 0.71300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80959241E+003, 0.84154257E+003, 0.10192812E+004, 0.12334324E+004, 0.00000000E+000, 0.80986076E+003, 0.00000000E+000, 0.80959738E+003, 0.80941577E+003, 0.52791524E+000, 0.52791524E+000, 0.80954038E+003, 0.63427071E+003,
 0.71400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80964437E+003, 0.84159843E+003, 0.10193426E+004, 0.12334335E+004, 0.00000000E+000, 0.80991261E+003, 0.00000000E+000, 0.80964934E+003, 0.80946750E+003, 0.52791555E+000, 0.52791555E+000, 0.80959224E+003, 0.63430898E+003,
 0.71500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80969641E+003, 0.84165437E+003, 0.10194041E+004, 0.12334346E+004, 0.00000000E+000, 0.80996455E+003, 0.00000000E+000, 0.80970139E+003, 0.80951932E+003, 0.52791587E+000, 0.52791587E+000, 0.80964419E+003, 0.63434726E+003,
 0.71600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80974854E+003, 0.84171039E+003, 0.10194658E+004, 0.12334356E+004, 0.00000000E+000, 0.81001659E+003, 0.00000000E+000, 0.80975354E+003, 0.80957124E+003, 0.52791618E+000, 0.52791618E+000, 0.80969622E+003, 0.63438565E+003,
 0.71700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80980077E+003, 0.84176650E+003, 0.10195276E+004, 0.12334367E+004, 0.00000000E+000, 0.81006871E+003, 0.00000000E+000, 0.80980577E+003, 0.80962324E+003, 0.52791649E+000, 0.52791649E+000, 0.80974835E+003, 0.63442415E+003,
 0.71800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80985307E+003, 0.84182268E+003, 0.10195896E+004, 0.12334378E+004, 0.00000000E+000, 0.81012092E+003, 0.00000000E+000, 0.80985808E+003, 0.80967533E+003, 0.52791682E+000, 0.52791682E+000, 0.80980057E+003, 0.63446265E+003,
 0.71900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80990546E+003, 0.84187895E+003, 0.10196517E+004, 0.12334389E+004, 0.00000000E+000, 0.81017322E+003, 0.00000000E+000, 0.80991048E+003, 0.80972751E+003, 0.52791714E+000, 0.52791714E+000, 0.80985287E+003, 0.63450126E+003,
 0.72000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80995794E+003, 0.84193528E+003, 0.10197139E+004, 0.12334400E+004, 0.00000000E+000, 0.81022560E+003, 0.00000000E+000, 0.80996297E+003, 0.80977977E+003, 0.52791746E+000, 0.52791746E+000, 0.80990525E+003, 0.63453998E+003,
 0.72100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81001050E+003, 0.84199170E+003, 0.10197763E+004, 0.12334411E+004, 0.00000000E+000, 0.81027807E+003, 0.00000000E+000, 0.81001553E+003, 0.80983212E+003, 0.52791779E+000, 0.52791779E+000, 0.80995772E+003, 0.63457879E+003,
 0.72200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81006314E+003, 0.84204818E+003, 0.10198387E+004, 0.12334422E+004, 0.00000000E+000, 0.81033062E+003, 0.00000000E+000, 0.81006818E+003, 0.80988455E+003, 0.52791813E+000, 0.52791813E+000, 0.81001027E+003, 0.63461762E+003,
 0.72300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81011586E+003, 0.84210474E+003, 0.10199012E+004, 0.12334433E+004, 0.00000000E+000, 0.81038325E+003, 0.00000000E+000, 0.81012091E+003, 0.80993707E+003, 0.52791846E+000, 0.52791846E+000, 0.81006290E+003, 0.63465655E+003,
 0.72400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81016865E+003, 0.84216136E+003, 0.10199639E+004, 0.12334444E+004, 0.00000000E+000, 0.81043597E+003, 0.00000000E+000, 0.81017371E+003, 0.80998966E+003, 0.52791879E+000, 0.52791879E+000, 0.81011561E+003, 0.63469558E+003,
 0.72500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81022153E+003, 0.84221806E+003, 0.10200266E+004, 0.12334455E+004, 0.00000000E+000, 0.81048876E+003, 0.00000000E+000, 0.81022660E+003, 0.81004233E+003, 0.52791914E+000, 0.52791914E+000, 0.81016841E+003, 0.63473462E+003,
 0.72600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81027448E+003, 0.84227482E+003, 0.10200894E+004, 0.12334467E+004, 0.00000000E+000, 0.81054163E+003, 0.00000000E+000, 0.81027955E+003, 0.81009509E+003, 0.52791948E+000, 0.52791948E+000, 0.81022127E+003, 0.63477376E+003,
 0.72700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81032750E+003, 0.84233164E+003, 0.10201522E+004, 0.12334478E+004, 0.00000000E+000, 0.81059457E+003, 0.00000000E+000, 0.81033259E+003, 0.81014791E+003, 0.52791982E+000, 0.52791982E+000, 0.81027422E+003, 0.63481301E+003,
 0.72800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81038060E+003, 0.84238853E+003, 0.10202152E+004, 0.12334490E+004, 0.00000000E+000, 0.81064759E+003, 0.00000000E+000, 0.81038569E+003, 0.81020082E+003, 0.52792017E+000, 0.52792017E+000, 0.81032723E+003, 0.63485225E+003,
 0.72900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81043377E+003, 0.84244549E+003, 0.10202782E+004, 0.12334501E+004, 0.00000000E+000, 0.81070068E+003, 0.00000000E+000, 0.81043887E+003, 0.81025380E+003, 0.52792053E+000, 0.52792053E+000, 0.81038032E+003, 0.63489161E+003,
 0.73000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81048701E+003, 0.84250250E+003, 0.10203413E+004, 0.12334513E+004, 0.00000000E+000, 0.81075385E+003, 0.00000000E+000, 0.81049212E+003, 0.81030685E+003, 0.52792088E+000, 0.52792088E+000, 0.81043349E+003, 0.63493106E+003,
 0.73100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81054032E+003, 0.84255957E+003, 0.10204044E+004, 0.12334524E+004, 0.00000000E+000, 0.81080708E+003, 0.00000000E+000, 0.81054543E+003, 0.81035997E+003, 0.52792123E+000, 0.52792123E+000, 0.81048672E+003, 0.63497061E+003,
 0.73200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81059370E+003, 0.84261670E+003, 0.10204676E+004, 0.12334536E+004, 0.00000000E+000, 0.81086039E+003, 0.00000000E+000, 0.81059882E+003, 0.81041316E+003, 0.52792160E+000, 0.52792160E+000, 0.81054002E+003, 0.63501016E+003,
 0.73300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81064714E+003, 0.84267236E+003, 0.10205309E+004, 0.12334548E+004, 0.00000000E+000, 0.81091376E+003, 0.00000000E+000, 0.81065226E+003, 0.81046642E+003, 0.52792196E+000, 0.52792196E+000, 0.81059339E+003, 0.63504982E+003,
 0.73400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81070063E+003, 0.84272590E+003, 0.10205942E+004, 0.12334559E+004, 0.00000000E+000, 0.81096719E+003, 0.00000000E+000, 0.81070576E+003, 0.81051974E+003, 0.52792232E+000, 0.52792232E+000, 0.81064681E+003, 0.63508957E+003,
 0.73500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81075413E+003, 0.84277998E+003, 0.10206575E+004, 0.12334571E+004, 0.00000000E+000, 0.81102065E+003, 0.00000000E+000, 0.81075926E+003, 0.81057307E+003, 0.52792270E+000, 0.52792270E+000, 0.81070027E+003, 0.63512932E+003,
 0.73600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81080759E+003, 0.84283512E+003, 0.10207209E+004, 0.12334583E+004, 0.00000000E+000, 0.81107411E+003, 0.00000000E+000, 0.81081272E+003, 0.81062638E+003, 0.52792307E+000, 0.52792307E+000, 0.81075370E+003, 0.63516918E+003,
 0.73700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81086101E+003, 0.84289050E+003, 0.10207843E+004, 0.12334595E+004, 0.00000000E+000, 0.81112754E+003, 0.00000000E+000, 0.81086614E+003, 0.81067967E+003, 0.52792344E+000, 0.52792344E+000, 0.81080711E+003, 0.63520914E+003,
 0.73800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81091448E+003, 0.84294635E+003, 0.10208478E+004, 0.12334607E+004, 0.00000000E+000, 0.81118099E+003, 0.00000000E+000, 0.81091961E+003, 0.81073300E+003, 0.52792382E+000, 0.52792382E+000, 0.81086053E+003, 0.63524919E+003,
 0.73900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81096802E+003, 0.84300239E+003, 0.10209113E+004, 0.12334619E+004, 0.00000000E+000, 0.81123450E+003, 0.00000000E+000, 0.81097316E+003, 0.81078641E+003, 0.52792421E+000, 0.52792421E+000, 0.81091402E+003, 0.63528924E+003,
 0.74000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81102162E+003, 0.84305866E+003, 0.10209748E+004, 0.12334631E+004, 0.00000000E+000, 0.81128807E+003, 0.00000000E+000, 0.81102676E+003, 0.81083988E+003, 0.52792460E+000, 0.52792460E+000, 0.81096756E+003, 0.63532939E+003,
 0.74100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81107528E+003, 0.84311510E+003, 0.10210383E+004, 0.12334644E+004, 0.00000000E+000, 0.81134170E+003, 0.00000000E+000, 0.81108043E+003, 0.81089341E+003, 0.52792499E+000, 0.52792499E+000, 0.81102117E+003, 0.63536963E+003,
 0.74200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81112901E+003, 0.84317168E+003, 0.10211019E+004, 0.12334656E+004, 0.00000000E+000, 0.81139538E+003, 0.00000000E+000, 0.81113417E+003, 0.81094701E+003, 0.52792539E+000, 0.52792539E+000, 0.81107485E+003, 0.63540987E+003,
 0.74300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81118281E+003, 0.84322839E+003, 0.10211654E+004, 0.12334668E+004, 0.00000000E+000, 0.81144913E+003, 0.00000000E+000, 0.81118797E+003, 0.81100067E+003, 0.52792578E+000, 0.52792578E+000, 0.81112858E+003, 0.63545021E+003,
 0.74400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81123666E+003, 0.84328519E+003, 0.10212290E+004, 0.12334681E+004, 0.00000000E+000, 0.81150294E+003, 0.00000000E+000, 0.81124183E+003, 0.81105439E+003, 0.52792618E+000, 0.52792618E+000, 0.81118238E+003, 0.63549065E+003,
 0.74500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81129057E+003, 0.84334208E+003, 0.10212926E+004, 0.12334693E+004, 0.00000000E+000, 0.81155680E+003, 0.00000000E+000, 0.81129574E+003, 0.81110816E+003, 0.52792658E+000, 0.52792658E+000, 0.81123623E+003, 0.63553108E+003,
 0.74600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81134451E+003, 0.84339903E+003, 0.10213563E+004, 0.12334706E+004, 0.00000000E+000, 0.81161070E+003, 0.00000000E+000, 0.81134969E+003, 0.81116197E+003, 0.52792698E+000, 0.52792698E+000, 0.81129012E+003, 0.63557161E+003,
 0.74700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81139850E+003, 0.84345607E+003, 0.10214199E+004, 0.12334718E+004, 0.00000000E+000, 0.81166465E+003, 0.00000000E+000, 0.81140368E+003, 0.81121583E+003, 0.52792738E+000, 0.52792738E+000, 0.81134406E+003, 0.63561224E+003,
 0.74800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81145252E+003, 0.84351318E+003, 0.10214835E+004, 0.12334731E+004, 0.00000000E+000, 0.81171864E+003, 0.00000000E+000, 0.81145770E+003, 0.81126973E+003, 0.52792779E+000, 0.52792779E+000, 0.81139804E+003, 0.63565296E+003,
 0.74900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81150658E+003, 0.84357038E+003, 0.10215471E+004, 0.12334744E+004, 0.00000000E+000, 0.81177267E+003, 0.00000000E+000, 0.81151177E+003, 0.81132367E+003, 0.52792821E+000, 0.52792821E+000, 0.81145205E+003, 0.63569367E+003,
 0.75000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81156069E+003, 0.84362766E+003, 0.10216107E+004, 0.12334756E+004, 0.00000000E+000, 0.81182674E+003, 0.00000000E+000, 0.81156588E+003, 0.81137766E+003, 0.52792862E+000, 0.52792862E+000, 0.81150611E+003, 0.63573448E+003,
 0.75100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81161484E+003, 0.84368501E+003, 0.10216744E+004, 0.12334769E+004, 0.00000000E+000, 0.81188086E+003, 0.00000000E+000, 0.81162004E+003, 0.81143169E+003, 0.52792904E+000, 0.52792904E+000, 0.81156021E+003, 0.63577538E+003,
 0.75200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81166904E+003, 0.84374243E+003, 0.10217380E+004, 0.12334782E+004, 0.00000000E+000, 0.81193502E+003, 0.00000000E+000, 0.81167424E+003, 0.81148577E+003, 0.52792946E+000, 0.52792946E+000, 0.81161436E+003, 0.63581627E+003,
