TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.75300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81172328E+003, 0.84379992E+003, 0.10218016E+004, 0.12334795E+004, 0.00000000E+000, 0.81198923E+003, 0.00000000E+000, 0.81172849E+003, 0.81153989E+003, 0.52792988E+000, 0.52792988E+000, 0.81166856E+003, 0.63585727E+003,
 0.75400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81177757E+003, 0.84385748E+003, 0.10218651E+004, 0.12334808E+004, 0.00000000E+000, 0.81204348E+003, 0.00000000E+000, 0.81178279E+003, 0.81159407E+003, 0.52793031E+000, 0.52793031E+000, 0.81172280E+003, 0.63589835E+003,
 0.75500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81183191E+003, 0.84391509E+003, 0.10219287E+004, 0.12334821E+004, 0.00000000E+000, 0.81209779E+003, 0.00000000E+000, 0.81183713E+003, 0.81164829E+003, 0.52793073E+000, 0.52793073E+000, 0.81177709E+003, 0.63593953E+003,
 0.75600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81188630E+003, 0.84397277E+003, 0.10219923E+004, 0.12334834E+004, 0.00000000E+000, 0.81215214E+003, 0.00000000E+000, 0.81189152E+003, 0.81170256E+003, 0.52793117E+000, 0.52793117E+000, 0.81183143E+003, 0.63598069E+003,
 0.75700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81194072E+003, 0.84403049E+003, 0.10220558E+004, 0.12334847E+004, 0.00000000E+000, 0.81220653E+003, 0.00000000E+000, 0.81194595E+003, 0.81175688E+003, 0.52793160E+000, 0.52793160E+000, 0.81188581E+003, 0.63602195E+003,
 0.75800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81199520E+003, 0.84408827E+003, 0.10221193E+004, 0.12334861E+004, 0.00000000E+000, 0.81226097E+003, 0.00000000E+000, 0.81200043E+003, 0.81181124E+003, 0.52793204E+000, 0.52793204E+000, 0.81194024E+003, 0.63606330E+003,
 0.75900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81204971E+003, 0.84414609E+003, 0.10221829E+004, 0.12334874E+004, 0.00000000E+000, 0.81231545E+003, 0.00000000E+000, 0.81205495E+003, 0.81186564E+003, 0.52793248E+000, 0.52793248E+000, 0.81199471E+003, 0.63610463E+003,
 0.76000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81210427E+003, 0.84420396E+003, 0.10222464E+004, 0.12334887E+004, 0.00000000E+000, 0.81236997E+003, 0.00000000E+000, 0.81210951E+003, 0.81192009E+003, 0.52793292E+000, 0.52793292E+000, 0.81204922E+003, 0.63614606E+003,
 0.76100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81215886E+003, 0.84426187E+003, 0.10223099E+004, 0.12334901E+004, 0.00000000E+000, 0.81242453E+003, 0.00000000E+000, 0.81216411E+003, 0.81197458E+003, 0.52793336E+000, 0.52793336E+000, 0.81210377E+003, 0.63618759E+003,
 0.76200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81221350E+003, 0.84431982E+003, 0.10223733E+004, 0.12334914E+004, 0.00000000E+000, 0.81247914E+003, 0.00000000E+000, 0.81221875E+003, 0.81202910E+003, 0.52793381E+000, 0.52793381E+000, 0.81215836E+003, 0.63622920E+003,
 0.76300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81226817E+003, 0.84437780E+003, 0.10224368E+004, 0.12334928E+004, 0.00000000E+000, 0.81253377E+003, 0.00000000E+000, 0.81227342E+003, 0.81208366E+003, 0.52793426E+000, 0.52793426E+000, 0.81221299E+003, 0.63627080E+003,
 0.76400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81232287E+003, 0.84443581E+003, 0.10225002E+004, 0.12334941E+004, 0.00000000E+000, 0.81258845E+003, 0.00000000E+000, 0.81232813E+003, 0.81213826E+003, 0.52793471E+000, 0.52793471E+000, 0.81226765E+003, 0.63631248E+003,
 0.76500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81237761E+003, 0.84449386E+003, 0.10225636E+004, 0.12334955E+004, 0.00000000E+000, 0.81264316E+003, 0.00000000E+000, 0.81238287E+003, 0.81219290E+003, 0.52793517E+000, 0.52793517E+000, 0.81232235E+003, 0.63635426E+003,
 0.76600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81243238E+003, 0.84455193E+003, 0.10226270E+004, 0.12334969E+004, 0.00000000E+000, 0.81269791E+003, 0.00000000E+000, 0.81243765E+003, 0.81224757E+003, 0.52793563E+000, 0.52793563E+000, 0.81237708E+003, 0.63639602E+003,
 0.76700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81248719E+003, 0.84461003E+003, 0.10226903E+004, 0.12334983E+004, 0.00000000E+000, 0.81275269E+003, 0.00000000E+000, 0.81249246E+003, 0.81230228E+003, 0.52793609E+000, 0.52793609E+000, 0.81243185E+003, 0.63643787E+003,
 0.76800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81254203E+003, 0.84466815E+003, 0.10227537E+004, 0.12334996E+004, 0.00000000E+000, 0.81280751E+003, 0.00000000E+000, 0.81254730E+003, 0.81235702E+003, 0.52793654E+000, 0.52793654E+000, 0.81248665E+003, 0.63647981E+003,
 0.76900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81259690E+003, 0.84472630E+003, 0.10228170E+004, 0.12335010E+004, 0.00000000E+000, 0.81286236E+003, 0.00000000E+000, 0.81260217E+003, 0.81241180E+003, 0.52793701E+000, 0.52793701E+000, 0.81254149E+003, 0.63652174E+003,
 0.77000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81265179E+003, 0.84478446E+003, 0.10228802E+004, 0.12335024E+004, 0.00000000E+000, 0.81291723E+003, 0.00000000E+000, 0.81265707E+003, 0.81246660E+003, 0.52793748E+000, 0.52793748E+000, 0.81259635E+003, 0.63656376E+003,
 0.77100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81270672E+003, 0.84484264E+003, 0.10229435E+004, 0.12335038E+004, 0.00000000E+000, 0.81297214E+003, 0.00000000E+000, 0.81271200E+003, 0.81252143E+003, 0.52793795E+000, 0.52793795E+000, 0.81265124E+003, 0.63660586E+003,
 0.77200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81276167E+003, 0.84490084E+003, 0.10230067E+004, 0.12335052E+004, 0.00000000E+000, 0.81302707E+003, 0.00000000E+000, 0.81276695E+003, 0.81257630E+003, 0.52793842E+000, 0.52793842E+000, 0.81270616E+003, 0.63664806E+003,
 0.77300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81281664E+003, 0.84495904E+003, 0.10230698E+004, 0.12335067E+004, 0.00000000E+000, 0.81308203E+003, 0.00000000E+000, 0.81282193E+003, 0.81263118E+003, 0.52793890E+000, 0.52793890E+000, 0.81276110E+003, 0.63669024E+003,
 0.77400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81287164E+003, 0.84501726E+003, 0.10231330E+004, 0.12335081E+004, 0.00000000E+000, 0.81313702E+003, 0.00000000E+000, 0.81287693E+003, 0.81268610E+003, 0.52793938E+000, 0.52793938E+000, 0.81281607E+003, 0.63673250E+003,
 0.77500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81292666E+003, 0.84507549E+003, 0.10231960E+004, 0.12335095E+004, 0.00000000E+000, 0.81319203E+003, 0.00000000E+000, 0.81293195E+003, 0.81274103E+003, 0.52793985E+000, 0.52793985E+000, 0.81287106E+003, 0.63677485E+003,
 0.77600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81298170E+003, 0.84513372E+003, 0.10232591E+004, 0.12335109E+004, 0.00000000E+000, 0.81324705E+003, 0.00000000E+000, 0.81298699E+003, 0.81279599E+003, 0.52794034E+000, 0.52794034E+000, 0.81292607E+003, 0.63681718E+003,
 0.77700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81303675E+003, 0.84519197E+003, 0.10233221E+004, 0.12335124E+004, 0.00000000E+000, 0.81330210E+003, 0.00000000E+000, 0.81304205E+003, 0.81285097E+003, 0.52794082E+000, 0.52794082E+000, 0.81298110E+003, 0.63685960E+003,
 0.77800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81309182E+003, 0.84525022E+003, 0.10233851E+004, 0.12335138E+004, 0.00000000E+000, 0.81335717E+003, 0.00000000E+000, 0.81309712E+003, 0.81290596E+003, 0.52794131E+000, 0.52794131E+000, 0.81303615E+003, 0.63690211E+003,
 0.77900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81314690E+003, 0.84530847E+003, 0.10234480E+004, 0.12335153E+004, 0.00000000E+000, 0.81341225E+003, 0.00000000E+000, 0.81315220E+003, 0.81296097E+003, 0.52794180E+000, 0.52794180E+000, 0.81309121E+003, 0.63694471E+003,
 0.78000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81320198E+003, 0.84536672E+003, 0.10235108E+004, 0.12335167E+004, 0.00000000E+000, 0.81346733E+003, 0.00000000E+000, 0.81320727E+003, 0.81301598E+003, 0.52794230E+000, 0.52794230E+000, 0.81314627E+003, 0.63698728E+003,
 0.78100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81325705E+003, 0.84542497E+003, 0.10235736E+004, 0.12335182E+004, 0.00000000E+000, 0.81352241E+003, 0.00000000E+000, 0.81326235E+003, 0.81307100E+003, 0.52794279E+000, 0.52794279E+000, 0.81320133E+003, 0.63702994E+003,
 0.78200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81331213E+003, 0.84548322E+003, 0.10236364E+004, 0.12335197E+004, 0.00000000E+000, 0.81357750E+003, 0.00000000E+000, 0.81331743E+003, 0.81312601E+003, 0.52794329E+000, 0.52794329E+000, 0.81325640E+003, 0.63707269E+003,
 0.78300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81336721E+003, 0.84554147E+003, 0.10236991E+004, 0.12335211E+004, 0.00000000E+000, 0.81363260E+003, 0.00000000E+000, 0.81337251E+003, 0.81318104E+003, 0.52794380E+000, 0.52794380E+000, 0.81331147E+003, 0.63711540E+003,
 0.78400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81342231E+003, 0.84559972E+003, 0.10237618E+004, 0.12335226E+004, 0.00000000E+000, 0.81368771E+003, 0.00000000E+000, 0.81342761E+003, 0.81323609E+003, 0.52794430E+000, 0.52794430E+000, 0.81336655E+003, 0.63715821E+003,
 0.78500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81347742E+003, 0.84565796E+003, 0.10238244E+004, 0.12335241E+004, 0.00000000E+000, 0.81374282E+003, 0.00000000E+000, 0.81348272E+003, 0.81329114E+003, 0.52794480E+000, 0.52794480E+000, 0.81342165E+003, 0.63720110E+003,
 0.78600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81353253E+003, 0.84571619E+003, 0.10238869E+004, 0.12335256E+004, 0.00000000E+000, 0.81379795E+003, 0.00000000E+000, 0.81353784E+003, 0.81334621E+003, 0.52794531E+000, 0.52794531E+000, 0.81347675E+003, 0.63724408E+003,
 0.78700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81358766E+003, 0.84577442E+003, 0.10239494E+004, 0.12335271E+004, 0.00000000E+000, 0.81385309E+003, 0.00000000E+000, 0.81359297E+003, 0.81340129E+003, 0.52794583E+000, 0.52794583E+000, 0.81353186E+003, 0.63728703E+003,
 0.78800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81364280E+003, 0.84583264E+003, 0.10240118E+004, 0.12335286E+004, 0.00000000E+000, 0.81390823E+003, 0.00000000E+000, 0.81364811E+003, 0.81345638E+003, 0.52794635E+000, 0.52794635E+000, 0.81358699E+003, 0.63733007E+003,
 0.78900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81369794E+003, 0.84589084E+003, 0.10240741E+004, 0.12335301E+004, 0.00000000E+000, 0.81396339E+003, 0.00000000E+000, 0.81370325E+003, 0.81351148E+003, 0.52794686E+000, 0.52794686E+000, 0.81364212E+003, 0.63737319E+003,
 0.79000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81375310E+003, 0.84594904E+003, 0.10241364E+004, 0.12335316E+004, 0.00000000E+000, 0.81401855E+003, 0.00000000E+000, 0.81375840E+003, 0.81356659E+003, 0.52794739E+000, 0.52794739E+000, 0.81369726E+003, 0.63741628E+003,
 0.79100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81380825E+003, 0.84600722E+003, 0.10241987E+004, 0.12335332E+004, 0.00000000E+000, 0.81407372E+003, 0.00000000E+000, 0.81381356E+003, 0.81362171E+003, 0.52794791E+000, 0.52794791E+000, 0.81375241E+003, 0.63745946E+003,
 0.79200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81386342E+003, 0.84606540E+003, 0.10242608E+004, 0.12335347E+004, 0.00000000E+000, 0.81412890E+003, 0.00000000E+000, 0.81386873E+003, 0.81367683E+003, 0.52794843E+000, 0.52794843E+000, 0.81380757E+003, 0.63750273E+003,
 0.79300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81391859E+003, 0.84612355E+003, 0.10243229E+004, 0.12335362E+004, 0.00000000E+000, 0.81418408E+003, 0.00000000E+000, 0.81392390E+003, 0.81373196E+003, 0.52794896E+000, 0.52794896E+000, 0.81386273E+003, 0.63754596E+003,
 0.79400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81397376E+003, 0.84618170E+003, 0.10243849E+004, 0.12335378E+004, 0.00000000E+000, 0.81423927E+003, 0.00000000E+000, 0.81397907E+003, 0.81378710E+003, 0.52794949E+000, 0.52794949E+000, 0.81391789E+003, 0.63758928E+003,
 0.79500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81402893E+003, 0.84623982E+003, 0.10244469E+004, 0.12335393E+004, 0.00000000E+000, 0.81429446E+003, 0.00000000E+000, 0.81403424E+003, 0.81384224E+003, 0.52795002E+000, 0.52795002E+000, 0.81397306E+003, 0.63763269E+003,
 0.79600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81408410E+003, 0.84629793E+003, 0.10245087E+004, 0.12335409E+004, 0.00000000E+000, 0.81434964E+003, 0.00000000E+000, 0.81408941E+003, 0.81389738E+003, 0.52795055E+000, 0.52795055E+000, 0.81402822E+003, 0.63767618E+003,
 0.79700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81413927E+003, 0.84635602E+003, 0.10245706E+004, 0.12335424E+004, 0.00000000E+000, 0.81440483E+003, 0.00000000E+000, 0.81414458E+003, 0.81395252E+003, 0.52795110E+000, 0.52795110E+000, 0.81408339E+003, 0.63771964E+003,
 0.79800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81419444E+003, 0.84641408E+003, 0.10246323E+004, 0.12335440E+004, 0.00000000E+000, 0.81446002E+003, 0.00000000E+000, 0.81419975E+003, 0.81400766E+003, 0.52795164E+000, 0.52795164E+000, 0.81413855E+003, 0.63776317E+003,
 0.79900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81424960E+003, 0.84647213E+003, 0.10246939E+004, 0.12335455E+004, 0.00000000E+000, 0.81451521E+003, 0.00000000E+000, 0.81425492E+003, 0.81406280E+003, 0.52795217E+000, 0.52795217E+000, 0.81419372E+003, 0.63780680E+003,
 0.80000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81430476E+003, 0.84653016E+003, 0.10247555E+004, 0.12335471E+004, 0.00000000E+000, 0.81457039E+003, 0.00000000E+000, 0.81431008E+003, 0.81411794E+003, 0.52795272E+000, 0.52795272E+000, 0.81424888E+003, 0.63785038E+003,
 0.80100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81435992E+003, 0.84658816E+003, 0.10248170E+004, 0.12335487E+004, 0.00000000E+000, 0.81462557E+003, 0.00000000E+000, 0.81436523E+003, 0.81417307E+003, 0.52795327E+000, 0.52795327E+000, 0.81430403E+003, 0.63789405E+003,
 0.80200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81441507E+003, 0.84664614E+003, 0.10248784E+004, 0.12335503E+004, 0.00000000E+000, 0.81468075E+003, 0.00000000E+000, 0.81442038E+003, 0.81422820E+003, 0.52795382E+000, 0.52795382E+000, 0.81435918E+003, 0.63793781E+003,
 0.80300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81447021E+003, 0.84670410E+003, 0.10249398E+004, 0.12335519E+004, 0.00000000E+000, 0.81473592E+003, 0.00000000E+000, 0.81447552E+003, 0.81428333E+003, 0.52795437E+000, 0.52795437E+000, 0.81441432E+003, 0.63798165E+003,
 0.80400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81452534E+003, 0.84676203E+003, 0.10250010E+004, 0.12335535E+004, 0.00000000E+000, 0.81479108E+003, 0.00000000E+000, 0.81453065E+003, 0.81433845E+003, 0.52795493E+000, 0.52795493E+000, 0.81446946E+003, 0.63802544E+003,
 0.80500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81458047E+003, 0.84681993E+003, 0.10250622E+004, 0.12335551E+004, 0.00000000E+000, 0.81484623E+003, 0.00000000E+000, 0.81458578E+003, 0.81439356E+003, 0.52795548E+000, 0.52795548E+000, 0.81452459E+003, 0.63806933E+003,
 0.80600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81463558E+003, 0.84687780E+003, 0.10251233E+004, 0.12335567E+004, 0.00000000E+000, 0.81490137E+003, 0.00000000E+000, 0.81464089E+003, 0.81444866E+003, 0.52795604E+000, 0.52795604E+000, 0.81457971E+003, 0.63811329E+003,
 0.80700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81469068E+003, 0.84693565E+003, 0.10251843E+004, 0.12335583E+004, 0.00000000E+000, 0.81495651E+003, 0.00000000E+000, 0.81469599E+003, 0.81450375E+003, 0.52795661E+000, 0.52795661E+000, 0.81463482E+003, 0.63815721E+003,
 0.80800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81474577E+003, 0.84699347E+003, 0.10252452E+004, 0.12335599E+004, 0.00000000E+000, 0.81501163E+003, 0.00000000E+000, 0.81475108E+003, 0.81455884E+003, 0.52795717E+000, 0.52795717E+000, 0.81468991E+003, 0.63820122E+003,
 0.80900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81480085E+003, 0.84705126E+003, 0.10253060E+004, 0.12335616E+004, 0.00000000E+000, 0.81506674E+003, 0.00000000E+000, 0.81480615E+003, 0.81461391E+003, 0.52795774E+000, 0.52795774E+000, 0.81474500E+003, 0.63824531E+003,
 0.81000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81485591E+003, 0.84710901E+003, 0.10253667E+004, 0.12335632E+004, 0.00000000E+000, 0.81512184E+003, 0.00000000E+000, 0.81486122E+003, 0.81466897E+003, 0.52795830E+000, 0.52795830E+000, 0.81480007E+003, 0.63828947E+003,
 0.81100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81491096E+003, 0.84716673E+003, 0.10254273E+004, 0.12335648E+004, 0.00000000E+000, 0.81517692E+003, 0.00000000E+000, 0.81491626E+003, 0.81472402E+003, 0.52795888E+000, 0.52795888E+000, 0.81485513E+003, 0.63833360E+003,
 0.81200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81496599E+003, 0.84722442E+003, 0.10254879E+004, 0.12335665E+004, 0.00000000E+000, 0.81523199E+003, 0.00000000E+000, 0.81497129E+003, 0.81477905E+003, 0.52795946E+000, 0.52795946E+000, 0.81491017E+003, 0.63837781E+003,
 0.81300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81502100E+003, 0.84728207E+003, 0.10255483E+004, 0.12335681E+004, 0.00000000E+000, 0.81528705E+003, 0.00000000E+000, 0.81502631E+003, 0.81483407E+003, 0.52796003E+000, 0.52796003E+000, 0.81496519E+003, 0.63842209E+003,
 0.81400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81507600E+003, 0.84733969E+003, 0.10256087E+004, 0.12335698E+004, 0.00000000E+000, 0.81534209E+003, 0.00000000E+000, 0.81508130E+003, 0.81488907E+003, 0.52796062E+000, 0.52796062E+000, 0.81502021E+003, 0.63846633E+003,
 0.81500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81513098E+003, 0.84739728E+003, 0.10256689E+004, 0.12335714E+004, 0.00000000E+000, 0.81539710E+003, 0.00000000E+000, 0.81513628E+003, 0.81494406E+003, 0.52796120E+000, 0.52796120E+000, 0.81507520E+003, 0.63851065E+003,
 0.81600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81518594E+003, 0.84745483E+003, 0.10257291E+004, 0.12335731E+004, 0.00000000E+000, 0.81545211E+003, 0.00000000E+000, 0.81519124E+003, 0.81499903E+003, 0.52796178E+000, 0.52796178E+000, 0.81513017E+003, 0.63855506E+003,
 0.81700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81524088E+003, 0.84751234E+003, 0.10257891E+004, 0.12335748E+004, 0.00000000E+000, 0.81550709E+003, 0.00000000E+000, 0.81524617E+003, 0.81505398E+003, 0.52796237E+000, 0.52796237E+000, 0.81518512E+003, 0.63859954E+003,
 0.81800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81529580E+003, 0.84756981E+003, 0.10258491E+004, 0.12335765E+004, 0.00000000E+000, 0.81556205E+003, 0.00000000E+000, 0.81530109E+003, 0.81510891E+003, 0.52796296E+000, 0.52796296E+000, 0.81524006E+003, 0.63864398E+003,
 0.81900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81535069E+003, 0.84762724E+003, 0.10259089E+004, 0.12335781E+004, 0.00000000E+000, 0.81561699E+003, 0.00000000E+000, 0.81535598E+003, 0.81516383E+003, 0.52796355E+000, 0.52796355E+000, 0.81529497E+003, 0.63868849E+003,
 0.82000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81540556E+003, 0.84768462E+003, 0.10259687E+004, 0.12335798E+004, 0.00000000E+000, 0.81567191E+003, 0.00000000E+000, 0.81541085E+003, 0.81521872E+003, 0.52796415E+000, 0.52796415E+000, 0.81534986E+003, 0.63873308E+003,
 0.82100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81546041E+003, 0.84774197E+003, 0.10260283E+004, 0.12335815E+004, 0.00000000E+000, 0.81572681E+003, 0.00000000E+000, 0.81546570E+003, 0.81527359E+003, 0.52796475E+000, 0.52796475E+000, 0.81540473E+003, 0.63877762E+003,
 0.82200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81551524E+003, 0.84779928E+003, 0.10260878E+004, 0.12335832E+004, 0.00000000E+000, 0.81578168E+003, 0.00000000E+000, 0.81552052E+003, 0.81532844E+003, 0.52796535E+000, 0.52796535E+000, 0.81545958E+003, 0.63882225E+003,
 0.82300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81557004E+003, 0.84785655E+003, 0.10261473E+004, 0.12335849E+004, 0.00000000E+000, 0.81583653E+003, 0.00000000E+000, 0.81557532E+003, 0.81538326E+003, 0.52796595E+000, 0.52796595E+000, 0.81551440E+003, 0.63886696E+003,
 0.82400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81562481E+003, 0.84791377E+003, 0.10262066E+004, 0.12335866E+004, 0.00000000E+000, 0.81589136E+003, 0.00000000E+000, 0.81563009E+003, 0.81543806E+003, 0.52796655E+000, 0.52796655E+000, 0.81556919E+003, 0.63891174E+003,
 0.82500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81567956E+003, 0.84797092E+003, 0.10262658E+004, 0.12335884E+004, 0.00000000E+000, 0.81594616E+003, 0.00000000E+000, 0.81568484E+003, 0.81549284E+003, 0.52796717E+000, 0.52796717E+000, 0.81562396E+003, 0.63895647E+003,
 0.82600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81573427E+003, 0.84802798E+003, 0.10263249E+004, 0.12335901E+004, 0.00000000E+000, 0.81600093E+003, 0.00000000E+000, 0.81573955E+003, 0.81554758E+003, 0.52796777E+000, 0.52796777E+000, 0.81567870E+003, 0.63900127E+003,
 0.82700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81578894E+003, 0.84808491E+003, 0.10263839E+004, 0.12335918E+004, 0.00000000E+000, 0.81605566E+003, 0.00000000E+000, 0.81579421E+003, 0.81560229E+003, 0.52796838E+000, 0.52796838E+000, 0.81573340E+003, 0.63904616E+003,
 0.82800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81584355E+003, 0.84814175E+003, 0.10264428E+004, 0.12335936E+004, 0.00000000E+000, 0.81611034E+003, 0.00000000E+000, 0.81584881E+003, 0.81565693E+003, 0.52796900E+000, 0.52796900E+000, 0.81578805E+003, 0.63909099E+003,
 0.82900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81589808E+003, 0.84819852E+003, 0.10265015E+004, 0.12335953E+004, 0.00000000E+000, 0.81616495E+003, 0.00000000E+000, 0.81590334E+003, 0.81571151E+003, 0.52796962E+000, 0.52796962E+000, 0.81584263E+003, 0.63913590E+003,
 0.83000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81595254E+003, 0.84825526E+003, 0.10265601E+004, 0.12335970E+004, 0.00000000E+000, 0.81621951E+003, 0.00000000E+000, 0.81595780E+003, 0.81576604E+003, 0.52797023E+000, 0.52797023E+000, 0.81589714E+003, 0.63918089E+003,
 0.83100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81600697E+003, 0.84831195E+003, 0.10266186E+004, 0.12335988E+004, 0.00000000E+000, 0.81627401E+003, 0.00000000E+000, 0.81601222E+003, 0.81582052E+003, 0.52797085E+000, 0.52797085E+000, 0.81595161E+003, 0.63922583E+003,
 0.83200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81606135E+003, 0.84836860E+003, 0.10266770E+004, 0.12336005E+004, 0.00000000E+000, 0.81632847E+003, 0.00000000E+000, 0.81606660E+003, 0.81587496E+003, 0.52797148E+000, 0.52797148E+000, 0.81600603E+003, 0.63927085E+003,
 0.83300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81611570E+003, 0.84842520E+003, 0.10267352E+004, 0.12336023E+004, 0.00000000E+000, 0.81638290E+003, 0.00000000E+000, 0.81612094E+003, 0.81592937E+003, 0.52797211E+000, 0.52797211E+000, 0.81606041E+003, 0.63931594E+003,
 0.83400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81617001E+003, 0.84848176E+003, 0.10267933E+004, 0.12336041E+004, 0.00000000E+000, 0.81643728E+003, 0.00000000E+000, 0.81617525E+003, 0.81598374E+003, 0.52797274E+000, 0.52797274E+000, 0.81611476E+003, 0.63936111E+003,
 0.83500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81622429E+003, 0.84853828E+003, 0.10268512E+004, 0.12336059E+004, 0.00000000E+000, 0.81649163E+003, 0.00000000E+000, 0.81622953E+003, 0.81603808E+003, 0.52797338E+000, 0.52797338E+000, 0.81616908E+003, 0.63940622E+003,
 0.83600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81627852E+003, 0.84859475E+003, 0.10269091E+004, 0.12336076E+004, 0.00000000E+000, 0.81654594E+003, 0.00000000E+000, 0.81628376E+003, 0.81609239E+003, 0.52797402E+000, 0.52797402E+000, 0.81622335E+003, 0.63945142E+003,
 0.83700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81633271E+003, 0.84865117E+003, 0.10269668E+004, 0.12336094E+004, 0.00000000E+000, 0.81660020E+003, 0.00000000E+000, 0.81633794E+003, 0.81614664E+003, 0.52797465E+000, 0.52797465E+000, 0.81627758E+003, 0.63949668E+003,
 0.83800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81638683E+003, 0.84870755E+003, 0.10270243E+004, 0.12336112E+004, 0.00000000E+000, 0.81665441E+003, 0.00000000E+000, 0.81639206E+003, 0.81620083E+003, 0.52797530E+000, 0.52797530E+000, 0.81633175E+003, 0.63954189E+003,
 0.83900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81644090E+003, 0.84876388E+003, 0.10270818E+004, 0.12336130E+004, 0.00000000E+000, 0.81670856E+003, 0.00000000E+000, 0.81644612E+003, 0.81625497E+003, 0.52797595E+000, 0.52797595E+000, 0.81638587E+003, 0.63958718E+003,
 0.84000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81649492E+003, 0.84882015E+003, 0.10271391E+004, 0.12336148E+004, 0.00000000E+000, 0.81676267E+003, 0.00000000E+000, 0.81650013E+003, 0.81630907E+003, 0.52797659E+000, 0.52797659E+000, 0.81643993E+003, 0.63963254E+003,
 0.84100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81654889E+003, 0.84887638E+003, 0.10271963E+004, 0.12336166E+004, 0.00000000E+000, 0.81681672E+003, 0.00000000E+000, 0.81655411E+003, 0.81636312E+003, 0.52797724E+000, 0.52797724E+000, 0.81649395E+003, 0.63967798E+003,
 0.84200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81660283E+003, 0.84893256E+003, 0.10272534E+004, 0.12336184E+004, 0.00000000E+000, 0.81687074E+003, 0.00000000E+000, 0.81660803E+003, 0.81641713E+003, 0.52797790E+000, 0.52797790E+000, 0.81654793E+003, 0.63972336E+003,
 0.84300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81665669E+003, 0.84898868E+003, 0.10273104E+004, 0.12336202E+004, 0.00000000E+000, 0.81692469E+003, 0.00000000E+000, 0.81666189E+003, 0.81647108E+003, 0.52797856E+000, 0.52797856E+000, 0.81660185E+003, 0.63976881E+003,
 0.84400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81671044E+003, 0.84904475E+003, 0.10273672E+004, 0.12336221E+004, 0.00000000E+000, 0.81697855E+003, 0.00000000E+000, 0.81671563E+003, 0.81652492E+003, 0.52797921E+000, 0.52797921E+000, 0.81665567E+003, 0.63981434E+003,
 0.84500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81676409E+003, 0.84910077E+003, 0.10274239E+004, 0.12336239E+004, 0.00000000E+000, 0.81703233E+003, 0.00000000E+000, 0.81676928E+003, 0.81657868E+003, 0.52797987E+000, 0.52797987E+000, 0.81670940E+003, 0.63985980E+003,
 0.84600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81681769E+003, 0.84915673E+003, 0.10274805E+004, 0.12336257E+004, 0.00000000E+000, 0.81708603E+003, 0.00000000E+000, 0.81682287E+003, 0.81663238E+003, 0.52798055E+000, 0.52798055E+000, 0.81676305E+003, 0.63990534E+003,
 0.84700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81687126E+003, 0.84921264E+003, 0.10275369E+004, 0.12336276E+004, 0.00000000E+000, 0.81713970E+003, 0.00000000E+000, 0.81687644E+003, 0.81668605E+003, 0.52798121E+000, 0.52798121E+000, 0.81681667E+003, 0.63995096E+003,
 0.84800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81692481E+003, 0.84926849E+003, 0.10275932E+004, 0.12336294E+004, 0.00000000E+000, 0.81719332E+003, 0.00000000E+000, 0.81692998E+003, 0.81673969E+003, 0.52798188E+000, 0.52798188E+000, 0.81687026E+003, 0.63999665E+003,
 0.84900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81697833E+003, 0.84932428E+003, 0.10276494E+004, 0.12336313E+004, 0.00000000E+000, 0.81724692E+003, 0.00000000E+000, 0.81698350E+003, 0.81679331E+003, 0.52798257E+000, 0.52798257E+000, 0.81692382E+003, 0.64004227E+003,
 0.85000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81703182E+003, 0.84938002E+003, 0.10277055E+004, 0.12336331E+004, 0.00000000E+000, 0.81730048E+003, 0.00000000E+000, 0.81703699E+003, 0.81684689E+003, 0.52798324E+000, 0.52798324E+000, 0.81697736E+003, 0.64008797E+003,
 0.85100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81708529E+003, 0.84943569E+003, 0.10277614E+004, 0.12336350E+004, 0.00000000E+000, 0.81735402E+003, 0.00000000E+000, 0.81709045E+003, 0.81690045E+003, 0.52798391E+000, 0.52798391E+000, 0.81703086E+003, 0.64013374E+003,
 0.85200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81713873E+003, 0.84949131E+003, 0.10278172E+004, 0.12336368E+004, 0.00000000E+000, 0.81740752E+003, 0.00000000E+000, 0.81714389E+003, 0.81695397E+003, 0.52798460E+000, 0.52798460E+000, 0.81708434E+003, 0.64017945E+003,
 0.85300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81719214E+003, 0.84954687E+003, 0.10278729E+004, 0.12336387E+004, 0.00000000E+000, 0.81746099E+003, 0.00000000E+000, 0.81719730E+003, 0.81700747E+003, 0.52798528E+000, 0.52798528E+000, 0.81713778E+003, 0.64022523E+003,
 0.85400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81724552E+003, 0.84960236E+003, 0.10279285E+004, 0.12336406E+004, 0.00000000E+000, 0.81751444E+003, 0.00000000E+000, 0.81725067E+003, 0.81706093E+003, 0.52798596E+000, 0.52798596E+000, 0.81719120E+003, 0.64027109E+003,
 0.85500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81729887E+003, 0.84965779E+003, 0.10279839E+004, 0.12336425E+004, 0.00000000E+000, 0.81756785E+003, 0.00000000E+000, 0.81730402E+003, 0.81711436E+003, 0.52798665E+000, 0.52798665E+000, 0.81724459E+003, 0.64031701E+003,
 0.85600000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81735219E+003, 0.84971316E+003, 0.10280391E+004, 0.12336444E+004, 0.00000000E+000, 0.81762123E+003, 0.00000000E+000, 0.81735734E+003, 0.81716777E+003, 0.52798735E+000, 0.52798735E+000, 0.81729794E+003, 0.64036287E+003,
 0.85700000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81740548E+003, 0.84976847E+003, 0.10280943E+004, 0.12336463E+004, 0.00000000E+000, 0.81767458E+003, 0.00000000E+000, 0.81741063E+003, 0.81722113E+003, 0.52798803E+000, 0.52798803E+000, 0.81735127E+003, 0.64040880E+003,
 0.85800000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81745873E+003, 0.84982371E+003, 0.10281493E+004, 0.12336482E+004, 0.00000000E+000, 0.81772789E+003, 0.00000000E+000, 0.81746388E+003, 0.81727446E+003, 0.52798872E+000, 0.52798872E+000, 0.81740455E+003, 0.64045481E+003,
 0.85900000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81751195E+003, 0.84987889E+003, 0.10282042E+004, 0.12336501E+004, 0.00000000E+000, 0.81778117E+003, 0.00000000E+000, 0.81751709E+003, 0.81732776E+003, 0.52798943E+000, 0.52798943E+000, 0.81745781E+003, 0.64050074E+003,
 0.86000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81756514E+003, 0.84993400E+003, 0.10282589E+004, 0.12336520E+004, 0.00000000E+000, 0.81783442E+003, 0.00000000E+000, 0.81757027E+003, 0.81738102E+003, 0.52799012E+000, 0.52799012E+000, 0.81751103E+003, 0.64054675E+003,
 0.88000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81861954E+003, 0.85102220E+003, 0.10293243E+004, 0.12336913E+004, 0.00000000E+000, 0.81889027E+003, 0.00000000E+000, 0.81862459E+003, 0.81843712E+003, 0.52800449E+000, 0.52800449E+000, 0.81856632E+003, 0.64147358E+003,
 0.90000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.81965209E+003, 0.85208054E+003, 0.10303310E+004, 0.12337327E+004, 0.00000000E+000, 0.81992460E+003, 0.00000000E+000, 0.81965702E+003, 0.81947188E+003, 0.52801970E+000, 0.52801970E+000, 0.81960003E+003, 0.64241120E+003,
 0.92000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82065908E+003, 0.85310581E+003, 0.10312755E+004, 0.12337760E+004, 0.00000000E+000, 0.82093352E+003, 0.00000000E+000, 0.82066389E+003, 0.82048149E+003, 0.52803578E+000, 0.52803578E+000, 0.82060834E+003, 0.64335757E+003,
 0.94000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82163602E+003, 0.85409326E+003, 0.10321545E+004, 0.12338213E+004, 0.00000000E+000, 0.82191261E+003, 0.00000000E+000, 0.82164069E+003, 0.82146153E+003, 0.52805269E+000, 0.52805269E+000, 0.82158681E+003, 0.64431108E+003,
 0.96000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82258467E+003, 0.85504740E+003, 0.10329706E+004, 0.12338683E+004, 0.00000000E+000, 0.82286323E+003, 0.00000000E+000, 0.82258919E+003, 0.82241323E+003, 0.52807035E+000, 0.52807035E+000, 0.82253691E+003, 0.64527011E+003,
 0.98000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82350569E+003, 0.85596729E+003, 0.10337264E+004, 0.12339171E+004, 0.00000000E+000, 0.82378603E+003, 0.00000000E+000, 0.82351009E+003, 0.82333722E+003, 0.52808865E+000, 0.52808865E+000, 0.82345930E+003, 0.64623310E+003,
 0.10000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82439949E+003, 0.85685316E+003, 0.10344234E+004, 0.12339676E+004, 0.00000000E+000, 0.82468159E+003, 0.00000000E+000, 0.82440375E+003, 0.82423397E+003, 0.52810754E+000, 0.52810754E+000, 0.82435449E+003, 0.64719926E+003,
 0.10200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82526613E+003, 0.85770633E+003, 0.10350646E+004, 0.12340196E+004, 0.00000000E+000, 0.82554991E+003, 0.00000000E+000, 0.82527026E+003, 0.82510355E+003, 0.52812695E+000, 0.52812695E+000, 0.82522250E+003, 0.64816701E+003,
 0.10400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82610654E+003, 0.85852834E+003, 0.10356537E+004, 0.12340732E+004, 0.00000000E+000, 0.82639187E+003, 0.00000000E+000, 0.82611054E+003, 0.82594682E+003, 0.52814685E+000, 0.52814685E+000, 0.82606422E+003, 0.64913542E+003,
 0.10600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82692198E+003, 0.85932098E+003, 0.10361943E+004, 0.12341281E+004, 0.00000000E+000, 0.82720874E+003, 0.00000000E+000, 0.82692587E+003, 0.82676502E+003, 0.52816711E+000, 0.52816711E+000, 0.82688092E+003, 0.65010356E+003,
 0.10800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82771399E+003, 0.86008625E+003, 0.10366906E+004, 0.12341845E+004, 0.00000000E+000, 0.82800203E+003, 0.00000000E+000, 0.82771777E+003, 0.82755963E+003, 0.52818771E+000, 0.52818771E+000, 0.82767410E+003, 0.65107064E+003,
 0.11000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82848367E+003, 0.86082546E+003, 0.10371459E+004, 0.12342421E+004, 0.00000000E+000, 0.82877290E+003, 0.00000000E+000, 0.82848735E+003, 0.82833181E+003, 0.52820857E+000, 0.52820857E+000, 0.82844492E+003, 0.65203603E+003,
 0.11200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82923262E+003, 0.86154125E+003, 0.10375676E+004, 0.12343010E+004, 0.00000000E+000, 0.82952281E+003, 0.00000000E+000, 0.82923620E+003, 0.82908307E+003, 0.52822962E+000, 0.52822962E+000, 0.82919487E+003, 0.65299921E+003,
 0.11400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.82996349E+003, 0.86223625E+003, 0.10379528E+004, 0.12343611E+004, 0.00000000E+000, 0.83025449E+003, 0.00000000E+000, 0.82996699E+003, 0.82981602E+003, 0.52825082E+000, 0.52825082E+000, 0.82992665E+003, 0.65395974E+003,
 0.11600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83067755E+003, 0.86291210E+003, 0.10383086E+004, 0.12344224E+004, 0.00000000E+000, 0.83096923E+003, 0.00000000E+000, 0.83068096E+003, 0.83053200E+003, 0.52827208E+000, 0.52827208E+000, 0.83064155E+003, 0.65491745E+003,
 0.11800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83137619E+003, 0.86357053E+003, 0.10386382E+004, 0.12344847E+004, 0.00000000E+000, 0.83166844E+003, 0.00000000E+000, 0.83137953E+003, 0.83123241E+003, 0.52829339E+000, 0.52829339E+000, 0.83134096E+003, 0.65587192E+003,
 0.12000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83206045E+003, 0.86421335E+003, 0.10389448E+004, 0.12345480E+004, 0.00000000E+000, 0.83235323E+003, 0.00000000E+000, 0.83206372E+003, 0.83191835E+003, 0.52831468E+000, 0.52831468E+000, 0.83202596E+003, 0.65682327E+003,
 0.12200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83273176E+003, 0.86484222E+003, 0.10392312E+004, 0.12346124E+004, 0.00000000E+000, 0.83302483E+003, 0.00000000E+000, 0.83273498E+003, 0.83259116E+003, 0.52833597E+000, 0.52833597E+000, 0.83269787E+003, 0.65777141E+003,
 0.12400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83339261E+003, 0.86545873E+003, 0.10394998E+004, 0.12346777E+004, 0.00000000E+000, 0.83368587E+003, 0.00000000E+000, 0.83339577E+003, 0.83325329E+003, 0.52835716E+000, 0.52835716E+000, 0.83335925E+003, 0.65871639E+003,
 0.12600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83404382E+003, 0.86606449E+003, 0.10397631E+004, 0.12347440E+004, 0.00000000E+000, 0.83433719E+003, 0.00000000E+000, 0.83404694E+003, 0.83390566E+003, 0.52837824E+000, 0.52837824E+000, 0.83401095E+003, 0.65965854E+003,
 0.12800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83468647E+003, 0.86666091E+003, 0.10400040E+004, 0.12348111E+004, 0.00000000E+000, 0.83497986E+003, 0.00000000E+000, 0.83468955E+003, 0.83454936E+003, 0.52839923E+000, 0.52839923E+000, 0.83465402E+003, 0.66059757E+003,
 0.13000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83532165E+003, 0.86724926E+003, 0.10402334E+004, 0.12348792E+004, 0.00000000E+000, 0.83561498E+003, 0.00000000E+000, 0.83532470E+003, 0.83518548E+003, 0.52842007E+000, 0.52842007E+000, 0.83528956E+003, 0.66153428E+003,
 0.13200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83595059E+003, 0.86783097E+003, 0.10404540E+004, 0.12349481E+004, 0.00000000E+000, 0.83624376E+003, 0.00000000E+000, 0.83595361E+003, 0.83581522E+003, 0.52844078E+000, 0.52844078E+000, 0.83591881E+003, 0.66246828E+003,
 0.13400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83657216E+003, 0.86840558E+003, 0.10406677E+004, 0.12350178E+004, 0.00000000E+000, 0.83686531E+003, 0.00000000E+000, 0.83657514E+003, 0.83643771E+003, 0.52846137E+000, 0.52846137E+000, 0.83654077E+003, 0.66340032E+003,
 0.13600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83719004E+003, 0.86897676E+003, 0.10408763E+004, 0.12350883E+004, 0.00000000E+000, 0.83748276E+003, 0.00000000E+000, 0.83719301E+003, 0.83705612E+003, 0.52848179E+000, 0.52848179E+000, 0.83715878E+003, 0.66433058E+003,
 0.13800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83780576E+003, 0.86954498E+003, 0.10410809E+004, 0.12351596E+004, 0.00000000E+000, 0.83809805E+003, 0.00000000E+000, 0.83780871E+003, 0.83767224E+003, 0.52850203E+000, 0.52850203E+000, 0.83777462E+003, 0.66525890E+003,
 0.14000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83841925E+003, 0.87011075E+003, 0.10412829E+004, 0.12352316E+004, 0.00000000E+000, 0.83871110E+003, 0.00000000E+000, 0.83842220E+003, 0.83828609E+003, 0.52852207E+000, 0.52852207E+000, 0.83838823E+003, 0.66618598E+003,
 0.14200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83903113E+003, 0.87067499E+003, 0.10414832E+004, 0.12353045E+004, 0.00000000E+000, 0.83932248E+003, 0.00000000E+000, 0.83903407E+003, 0.83889826E+003, 0.52854195E+000, 0.52854195E+000, 0.83900017E+003, 0.66711213E+003,
 0.14400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83964117E+003, 0.87123013E+003, 0.10416831E+004, 0.12353780E+004, 0.00000000E+000, 0.83993213E+003, 0.00000000E+000, 0.83964410E+003, 0.83950864E+003, 0.52856167E+000, 0.52856167E+000, 0.83961035E+003, 0.66803747E+003,
 0.14600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84025041E+003, 0.87178984E+003, 0.10418833E+004, 0.12354524E+004, 0.00000000E+000, 0.84054074E+003, 0.00000000E+000, 0.84025334E+003, 0.84011808E+003, 0.52858125E+000, 0.52858125E+000, 0.84021957E+003, 0.66896199E+003,
 0.14800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84086046E+003, 0.87235243E+003, 0.10420846E+004, 0.12355274E+004, 0.00000000E+000, 0.84115014E+003, 0.00000000E+000, 0.84086339E+003, 0.84072819E+003, 0.52860063E+000, 0.52860063E+000, 0.84082959E+003, 0.66988622E+003,
 0.15000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84147118E+003, 0.87291627E+003, 0.10422876E+004, 0.12356032E+004, 0.00000000E+000, 0.84176022E+003, 0.00000000E+000, 0.84147412E+003, 0.84133896E+003, 0.52861984E+000, 0.52861984E+000, 0.84144027E+003, 0.67081032E+003,
 0.15200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84208289E+003, 0.87348140E+003, 0.10424929E+004, 0.12356797E+004, 0.00000000E+000, 0.84237127E+003, 0.00000000E+000, 0.84208583E+003, 0.84195068E+003, 0.52863889E+000, 0.52863889E+000, 0.84205193E+003, 0.67173445E+003,
 0.15400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84269580E+003, 0.87404797E+003, 0.10427008E+004, 0.12357569E+004, 0.00000000E+000, 0.84298351E+003, 0.00000000E+000, 0.84269874E+003, 0.84256358E+003, 0.52865780E+000, 0.52865780E+000, 0.84266478E+003, 0.67265875E+003,
 0.15600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84331020E+003, 0.87461632E+003, 0.10429117E+004, 0.12358348E+004, 0.00000000E+000, 0.84359722E+003, 0.00000000E+000, 0.84331315E+003, 0.84317795E+003, 0.52867656E+000, 0.52867656E+000, 0.84327911E+003, 0.67358304E+003,
 0.15800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84392609E+003, 0.87518639E+003, 0.10431254E+004, 0.12359134E+004, 0.00000000E+000, 0.84421242E+003, 0.00000000E+000, 0.84392905E+003, 0.84379379E+003, 0.52869517E+000, 0.52869517E+000, 0.84389492E+003, 0.67450814E+003,
 0.16000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84454292E+003, 0.87575804E+003, 0.10433310E+004, 0.12359928E+004, 0.00000000E+000, 0.84482867E+003, 0.00000000E+000, 0.84454588E+003, 0.84441065E+003, 0.52871365E+000, 0.52871365E+000, 0.84451174E+003, 0.67543323E+003,
 0.16200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84516104E+003, 0.87633196E+003, 0.10435407E+004, 0.12360728E+004, 0.00000000E+000, 0.84544604E+003, 0.00000000E+000, 0.84516401E+003, 0.84502872E+003, 0.52873202E+000, 0.52873202E+000, 0.84512975E+003, 0.67635935E+003,
 0.16400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84578175E+003, 0.87690855E+003, 0.10437616E+004, 0.12361535E+004, 0.00000000E+000, 0.84606601E+003, 0.00000000E+000, 0.84578473E+003, 0.84564929E+003, 0.52875024E+000, 0.52875024E+000, 0.84575034E+003, 0.67728561E+003,
 0.16600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84640403E+003, 0.87748687E+003, 0.10439868E+004, 0.12362349E+004, 0.00000000E+000, 0.84668765E+003, 0.00000000E+000, 0.84640702E+003, 0.84627151E+003, 0.52876834E+000, 0.52876834E+000, 0.84637257E+003, 0.67821280E+003,
