TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.16800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84702684E+003, 0.87806706E+003, 0.10442149E+004, 0.12363170E+004, 0.00000000E+000, 0.84730979E+003, 0.00000000E+000, 0.84702984E+003, 0.84689433E+003, 0.52878636E+000, 0.52878636E+000, 0.84699531E+003, 0.67914070E+003,
 0.17000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84765228E+003, 0.87864908E+003, 0.10444457E+004, 0.12363998E+004, 0.00000000E+000, 0.84793450E+003, 0.00000000E+000, 0.84765529E+003, 0.84751965E+003, 0.52880425E+000, 0.52880425E+000, 0.84762064E+003, 0.68006920E+003,
 0.17200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84827944E+003, 0.87923260E+003, 0.10446788E+004, 0.12364832E+004, 0.00000000E+000, 0.84856097E+003, 0.00000000E+000, 0.84828245E+003, 0.84814673E+003, 0.52882203E+000, 0.52882203E+000, 0.84824772E+003, 0.68099827E+003,
 0.17400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84890788E+003, 0.87981738E+003, 0.10449137E+004, 0.12365673E+004, 0.00000000E+000, 0.84918877E+003, 0.00000000E+000, 0.84891090E+003, 0.84877514E+003, 0.52883969E+000, 0.52883969E+000, 0.84887610E+003, 0.68192784E+003,
 0.17600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.84953728E+003, 0.88040307E+003, 0.10451500E+004, 0.12366521E+004, 0.00000000E+000, 0.84981754E+003, 0.00000000E+000, 0.84954030E+003, 0.84940454E+003, 0.52885726E+000, 0.52885726E+000, 0.84950546E+003, 0.68285786E+003,
 0.17800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85016653E+003, 0.88098832E+003, 0.10453868E+004, 0.12367375E+004, 0.00000000E+000, 0.85044626E+003, 0.00000000E+000, 0.85016955E+003, 0.85003390E+003, 0.52887476E+000, 0.52887476E+000, 0.85013473E+003, 0.68378828E+003,
 0.18000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85079649E+003, 0.88157463E+003, 0.10456242E+004, 0.12368236E+004, 0.00000000E+000, 0.85107558E+003, 0.00000000E+000, 0.85079952E+003, 0.85066390E+003, 0.52889217E+000, 0.52889217E+000, 0.85076463E+003, 0.68471900E+003,
 0.18200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85142753E+003, 0.88216195E+003, 0.10458767E+004, 0.12369104E+004, 0.00000000E+000, 0.85170600E+003, 0.00000000E+000, 0.85143056E+003, 0.85129495E+003, 0.52890947E+000, 0.52890947E+000, 0.85139563E+003, 0.68564993E+003,
 0.18400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85205893E+003, 0.88274936E+003, 0.10461170E+004, 0.12369978E+004, 0.00000000E+000, 0.85233683E+003, 0.00000000E+000, 0.85206195E+003, 0.85192641E+003, 0.52892670E+000, 0.52892670E+000, 0.85202703E+003, 0.68658117E+003,
 0.18600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85269042E+003, 0.88333684E+003, 0.10463562E+004, 0.12370858E+004, 0.00000000E+000, 0.85296775E+003, 0.00000000E+000, 0.85269345E+003, 0.85255799E+003, 0.52894386E+000, 0.52894386E+000, 0.85265851E+003, 0.68751264E+003,
 0.18800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85332186E+003, 0.88392408E+003, 0.10465953E+004, 0.12371744E+004, 0.00000000E+000, 0.85359865E+003, 0.00000000E+000, 0.85332488E+003, 0.85318955E+003, 0.52896091E+000, 0.52896091E+000, 0.85328995E+003, 0.68844369E+003,
 0.19000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85395284E+003, 0.88451072E+003, 0.10468336E+004, 0.12372637E+004, 0.00000000E+000, 0.85422909E+003, 0.00000000E+000, 0.85395587E+003, 0.85382067E+003, 0.52897791E+000, 0.52897791E+000, 0.85392095E+003, 0.68937504E+003,
 0.19200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85458353E+003, 0.88509685E+003, 0.10470713E+004, 0.12373536E+004, 0.00000000E+000, 0.85485927E+003, 0.00000000E+000, 0.85458656E+003, 0.85445152E+003, 0.52899480E+000, 0.52899480E+000, 0.85455168E+003, 0.69030576E+003,
 0.19400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85521307E+003, 0.88568171E+003, 0.10473076E+004, 0.12374440E+004, 0.00000000E+000, 0.85548831E+003, 0.00000000E+000, 0.85521609E+003, 0.85508127E+003, 0.52901164E+000, 0.52901164E+000, 0.85518127E+003, 0.69123615E+003,
 0.19600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85584188E+003, 0.88626569E+003, 0.10475430E+004, 0.12375351E+004, 0.00000000E+000, 0.85611663E+003, 0.00000000E+000, 0.85584490E+003, 0.85571028E+003, 0.52902840E+000, 0.52902840E+000, 0.85581012E+003, 0.69216591E+003,
 0.19800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85646981E+003, 0.88684861E+003, 0.10477774E+004, 0.12376268E+004, 0.00000000E+000, 0.85674406E+003, 0.00000000E+000, 0.85647282E+003, 0.85633842E+003, 0.52904508E+000, 0.52904508E+000, 0.85643810E+003, 0.69309500E+003,
 0.20000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85709618E+003, 0.88742960E+003, 0.10480103E+004, 0.12377190E+004, 0.00000000E+000, 0.85737002E+003, 0.00000000E+000, 0.85709918E+003, 0.85696507E+003, 0.52906168E+000, 0.52906168E+000, 0.85706457E+003, 0.69402339E+003,
 0.20200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85772112E+003, 0.88800930E+003, 0.10482413E+004, 0.12378118E+004, 0.00000000E+000, 0.85799446E+003, 0.00000000E+000, 0.85772411E+003, 0.85759026E+003, 0.52907819E+000, 0.52907819E+000, 0.85768956E+003, 0.69495088E+003,
 0.20400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85834517E+003, 0.88858790E+003, 0.10484713E+004, 0.12379051E+004, 0.00000000E+000, 0.85861801E+003, 0.00000000E+000, 0.85834816E+003, 0.85821453E+003, 0.52909462E+000, 0.52909462E+000, 0.85831366E+003, 0.69587711E+003,
 0.20600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85896790E+003, 0.88916498E+003, 0.10486999E+004, 0.12379991E+004, 0.00000000E+000, 0.85924028E+003, 0.00000000E+000, 0.85897089E+003, 0.85883751E+003, 0.52911097E+000, 0.52911097E+000, 0.85893647E+003, 0.69680235E+003,
 0.20800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.85958917E+003, 0.88974045E+003, 0.10489269E+004, 0.12380935E+004, 0.00000000E+000, 0.85986109E+003, 0.00000000E+000, 0.85959214E+003, 0.85945905E+003, 0.52912723E+000, 0.52912723E+000, 0.85955781E+003, 0.69772623E+003,
 0.21000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86020881E+003, 0.89031413E+003, 0.10491522E+004, 0.12381885E+004, 0.00000000E+000, 0.86048028E+003, 0.00000000E+000, 0.86021177E+003, 0.86007897E+003, 0.52914338E+000, 0.52914338E+000, 0.86017754E+003, 0.69864885E+003,
 0.21200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86082691E+003, 0.89088619E+003, 0.10493760E+004, 0.12382840E+004, 0.00000000E+000, 0.86109792E+003, 0.00000000E+000, 0.86082987E+003, 0.86069735E+003, 0.52915946E+000, 0.52915946E+000, 0.86079570E+003, 0.69956987E+003,
 0.21400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86144337E+003, 0.89145642E+003, 0.10495983E+004, 0.12383800E+004, 0.00000000E+000, 0.86171394E+003, 0.00000000E+000, 0.86144632E+003, 0.86131410E+003, 0.52917544E+000, 0.52917544E+000, 0.86141225E+003, 0.70048964E+003,
 0.21600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86205739E+003, 0.89202474E+003, 0.10498189E+004, 0.12384765E+004, 0.00000000E+000, 0.86232766E+003, 0.00000000E+000, 0.86206033E+003, 0.86192851E+003, 0.52919132E+000, 0.52919132E+000, 0.86202646E+003, 0.70140760E+003,
 0.21800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86266628E+003, 0.89258952E+003, 0.10500369E+004, 0.12385735E+004, 0.00000000E+000, 0.86293626E+003, 0.00000000E+000, 0.86266921E+003, 0.86253798E+003, 0.52920720E+000, 0.52920720E+000, 0.86263553E+003, 0.70232386E+003,
 0.22000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86327563E+003, 0.89315380E+003, 0.10502541E+004, 0.12386710E+004, 0.00000000E+000, 0.86354496E+003, 0.00000000E+000, 0.86327857E+003, 0.86314748E+003, 0.52922292E+000, 0.52922292E+000, 0.86324486E+003, 0.70323843E+003,
 0.22200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86388487E+003, 0.89371697E+003, 0.10504710E+004, 0.12387690E+004, 0.00000000E+000, 0.86415367E+003, 0.00000000E+000, 0.86388780E+003, 0.86375686E+003, 0.52923850E+000, 0.52923850E+000, 0.86385412E+003, 0.70415127E+003,
 0.22400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86449298E+003, 0.89427877E+003, 0.10506871E+004, 0.12388674E+004, 0.00000000E+000, 0.86476130E+003, 0.00000000E+000, 0.86449591E+003, 0.86436519E+003, 0.52925397E+000, 0.52925397E+000, 0.86446229E+003, 0.70506232E+003,
 0.22600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86509970E+003, 0.89483911E+003, 0.10509026E+004, 0.12389663E+004, 0.00000000E+000, 0.86536756E+003, 0.00000000E+000, 0.86510262E+003, 0.86497217E+003, 0.52926931E+000, 0.52926931E+000, 0.86506909E+003, 0.70597135E+003,
 0.22800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86570493E+003, 0.89539794E+003, 0.10511173E+004, 0.12390656E+004, 0.00000000E+000, 0.86597234E+003, 0.00000000E+000, 0.86570784E+003, 0.86557768E+003, 0.52928456E+000, 0.52928456E+000, 0.86567441E+003, 0.70687838E+003,
 0.23000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86630864E+003, 0.89595532E+003, 0.10513320E+004, 0.12391654E+004, 0.00000000E+000, 0.86657558E+003, 0.00000000E+000, 0.86631154E+003, 0.86618165E+003, 0.52929968E+000, 0.52929968E+000, 0.86627819E+003, 0.70778375E+003,
 0.23200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86691106E+003, 0.89651188E+003, 0.10515469E+004, 0.12392656E+004, 0.00000000E+000, 0.86717753E+003, 0.00000000E+000, 0.86691396E+003, 0.86678433E+003, 0.52931469E+000, 0.52931469E+000, 0.86688068E+003, 0.70868672E+003,
 0.23400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86751206E+003, 0.89706714E+003, 0.10517616E+004, 0.12393663E+004, 0.00000000E+000, 0.86777809E+003, 0.00000000E+000, 0.86751495E+003, 0.86738560E+003, 0.52932958E+000, 0.52932958E+000, 0.86748176E+003, 0.70958796E+003,
 0.23600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86811152E+003, 0.89762107E+003, 0.10519760E+004, 0.12394674E+004, 0.00000000E+000, 0.86837707E+003, 0.00000000E+000, 0.86811440E+003, 0.86798532E+003, 0.52934436E+000, 0.52934436E+000, 0.86808128E+003, 0.71048670E+003,
 0.23800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86871002E+003, 0.89817425E+003, 0.10521908E+004, 0.12395689E+004, 0.00000000E+000, 0.86897508E+003, 0.00000000E+000, 0.86871290E+003, 0.86858406E+003, 0.52935901E+000, 0.52935901E+000, 0.86867983E+003, 0.71138366E+003,
 0.24000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86930746E+003, 0.89872666E+003, 0.10524061E+004, 0.12396708E+004, 0.00000000E+000, 0.86957205E+003, 0.00000000E+000, 0.86931032E+003, 0.86918172E+003, 0.52937354E+000, 0.52937354E+000, 0.86927732E+003, 0.71227845E+003,
 0.24200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.86990393E+003, 0.89927815E+003, 0.10526217E+004, 0.12397731E+004, 0.00000000E+000, 0.87016802E+003, 0.00000000E+000, 0.86990679E+003, 0.86977841E+003, 0.52938793E+000, 0.52938793E+000, 0.86987383E+003, 0.71317105E+003,
 0.24400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87049953E+003, 0.89982885E+003, 0.10528379E+004, 0.12398757E+004, 0.00000000E+000, 0.87076313E+003, 0.00000000E+000, 0.87050238E+003, 0.87037421E+003, 0.52940220E+000, 0.52940220E+000, 0.87046948E+003, 0.71406176E+003,
 0.24600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87109446E+003, 0.90038011E+003, 0.10530550E+004, 0.12399788E+004, 0.00000000E+000, 0.87135755E+003, 0.00000000E+000, 0.87109731E+003, 0.87096933E+003, 0.52941635E+000, 0.52941635E+000, 0.87106444E+003, 0.71494996E+003,
 0.24800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87168813E+003, 0.90093020E+003, 0.10532729E+004, 0.12400823E+004, 0.00000000E+000, 0.87195078E+003, 0.00000000E+000, 0.87169097E+003, 0.87156324E+003, 0.52943035E+000, 0.52943035E+000, 0.87165818E+003, 0.71583621E+003,
 0.25000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87228104E+003, 0.90147959E+003, 0.10534919E+004, 0.12401861E+004, 0.00000000E+000, 0.87254317E+003, 0.00000000E+000, 0.87228388E+003, 0.87215634E+003, 0.52944424E+000, 0.52944424E+000, 0.87225112E+003, 0.71672014E+003,
 0.25200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87287347E+003, 0.90202847E+003, 0.10537120E+004, 0.12402903E+004, 0.00000000E+000, 0.87313510E+003, 0.00000000E+000, 0.87287631E+003, 0.87274894E+003, 0.52945800E+000, 0.52945800E+000, 0.87284358E+003, 0.71760216E+003,
 0.25400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87346537E+003, 0.90257704E+003, 0.10539334E+004, 0.12403949E+004, 0.00000000E+000, 0.87372649E+003, 0.00000000E+000, 0.87346821E+003, 0.87334101E+003, 0.52947160E+000, 0.52947160E+000, 0.87343551E+003, 0.71848191E+003,
 0.25600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87405664E+003, 0.90312522E+003, 0.10541560E+004, 0.12404999E+004, 0.00000000E+000, 0.87431725E+003, 0.00000000E+000, 0.87405947E+003, 0.87393245E+003, 0.52948509E+000, 0.52948509E+000, 0.87402681E+003, 0.71935956E+003,
 0.25800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87464740E+003, 0.90367316E+003, 0.10543801E+004, 0.12406052E+004, 0.00000000E+000, 0.87490750E+003, 0.00000000E+000, 0.87465023E+003, 0.87452338E+003, 0.52949845E+000, 0.52949845E+000, 0.87461760E+003, 0.72023503E+003,
 0.26000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87523767E+003, 0.90422087E+003, 0.10546057E+004, 0.12407108E+004, 0.00000000E+000, 0.87549727E+003, 0.00000000E+000, 0.87524050E+003, 0.87511381E+003, 0.52951167E+000, 0.52951167E+000, 0.87520790E+003, 0.72110849E+003,
 0.26200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87582512E+003, 0.90475498E+003, 0.10548495E+004, 0.12408168E+004, 0.00000000E+000, 0.87608433E+003, 0.00000000E+000, 0.87582793E+003, 0.87570159E+003, 0.52952481E+000, 0.52952481E+000, 0.87579544E+003, 0.72197973E+003,
 0.26400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87641424E+003, 0.90530153E+003, 0.10550808E+004, 0.12409232E+004, 0.00000000E+000, 0.87667281E+003, 0.00000000E+000, 0.87641706E+003, 0.87629073E+003, 0.52953777E+000, 0.52953777E+000, 0.87638451E+003, 0.72284875E+003,
 0.26600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87700377E+003, 0.90584926E+003, 0.10553122E+004, 0.12410299E+004, 0.00000000E+000, 0.87726182E+003, 0.00000000E+000, 0.87700659E+003, 0.87688033E+003, 0.52955058E+000, 0.52955058E+000, 0.87697405E+003, 0.72371581E+003,
 0.26800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87759089E+003, 0.90639463E+003, 0.10555452E+004, 0.12411369E+004, 0.00000000E+000, 0.87784856E+003, 0.00000000E+000, 0.87759370E+003, 0.87746774E+003, 0.52956331E+000, 0.52956331E+000, 0.87756126E+003, 0.72458081E+003,
 0.27000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87817887E+003, 0.90694174E+003, 0.10557801E+004, 0.12412442E+004, 0.00000000E+000, 0.87843595E+003, 0.00000000E+000, 0.87818168E+003, 0.87805579E+003, 0.52957587E+000, 0.52957587E+000, 0.87814921E+003, 0.72544373E+003,
 0.27200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87876714E+003, 0.90748933E+003, 0.10560170E+004, 0.12413519E+004, 0.00000000E+000, 0.87902369E+003, 0.00000000E+000, 0.87876995E+003, 0.87864413E+003, 0.52958830E+000, 0.52958830E+000, 0.87873747E+003, 0.72630458E+003,
 0.27400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87935454E+003, 0.90803725E+003, 0.10562559E+004, 0.12414599E+004, 0.00000000E+000, 0.87961073E+003, 0.00000000E+000, 0.87935734E+003, 0.87923174E+003, 0.52960060E+000, 0.52960060E+000, 0.87932497E+003, 0.72716322E+003,
 0.27600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.87994145E+003, 0.90858543E+003, 0.10564971E+004, 0.12415682E+004, 0.00000000E+000, 0.88019704E+003, 0.00000000E+000, 0.87994426E+003, 0.87981877E+003, 0.52961280E+000, 0.52961280E+000, 0.87991183E+003, 0.72801996E+003,
 0.27800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88052933E+003, 0.90913397E+003, 0.10567407E+004, 0.12416769E+004, 0.00000000E+000, 0.88078436E+003, 0.00000000E+000, 0.88053214E+003, 0.88040668E+003, 0.52962483E+000, 0.52962483E+000, 0.88049969E+003, 0.72887463E+003,
 0.28000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88111642E+003, 0.90968304E+003, 0.10569866E+004, 0.12417858E+004, 0.00000000E+000, 0.88137100E+003, 0.00000000E+000, 0.88111923E+003, 0.88099392E+003, 0.52963673E+000, 0.52963673E+000, 0.88108681E+003, 0.72972713E+003,
 0.28200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88170444E+003, 0.91023419E+003, 0.10572346E+004, 0.12418951E+004, 0.00000000E+000, 0.88195844E+003, 0.00000000E+000, 0.88170725E+003, 0.88158197E+003, 0.52964849E+000, 0.52964849E+000, 0.88167479E+003, 0.73057787E+003,
 0.28400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88229274E+003, 0.91078416E+003, 0.10574851E+004, 0.12420047E+004, 0.00000000E+000, 0.88254623E+003, 0.00000000E+000, 0.88229555E+003, 0.88217033E+003, 0.52966010E+000, 0.52966010E+000, 0.88226308E+003, 0.73142639E+003,
 0.28600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88288091E+003, 0.91133402E+003, 0.10577378E+004, 0.12421146E+004, 0.00000000E+000, 0.88313392E+003, 0.00000000E+000, 0.88288372E+003, 0.88275861E+003, 0.52967159E+000, 0.52967159E+000, 0.88285126E+003, 0.73227299E+003,
 0.28800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88346876E+003, 0.91188374E+003, 0.10579926E+004, 0.12422247E+004, 0.00000000E+000, 0.88372132E+003, 0.00000000E+000, 0.88347157E+003, 0.88334659E+003, 0.52968296E+000, 0.52968296E+000, 0.88343914E+003, 0.73311770E+003,
 0.29000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88405636E+003, 0.91243376E+003, 0.10582494E+004, 0.12423352E+004, 0.00000000E+000, 0.88430842E+003, 0.00000000E+000, 0.88405917E+003, 0.88393431E+003, 0.52969421E+000, 0.52969421E+000, 0.88402674E+003, 0.73396042E+003,
 0.29200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88464433E+003, 0.91298446E+003, 0.10585090E+004, 0.12424460E+004, 0.00000000E+000, 0.88489589E+003, 0.00000000E+000, 0.88464714E+003, 0.88452235E+003, 0.52970531E+000, 0.52970531E+000, 0.88461470E+003, 0.73480073E+003,
 0.29400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88523237E+003, 0.91353556E+003, 0.10587708E+004, 0.12425571E+004, 0.00000000E+000, 0.88548343E+003, 0.00000000E+000, 0.88523518E+003, 0.88511047E+003, 0.52971629E+000, 0.52971629E+000, 0.88520273E+003, 0.73563933E+003,
 0.29600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88581965E+003, 0.91408557E+003, 0.10590322E+004, 0.12426685E+004, 0.00000000E+000, 0.88607037E+003, 0.00000000E+000, 0.88582245E+003, 0.88569793E+003, 0.52972714E+000, 0.52972714E+000, 0.88579011E+003, 0.73647597E+003,
 0.29800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88640436E+003, 0.91463400E+003, 0.10592808E+004, 0.12427802E+004, 0.00000000E+000, 0.88665472E+003, 0.00000000E+000, 0.88640715E+003, 0.88628294E+003, 0.52973796E+000, 0.52973796E+000, 0.88637487E+003, 0.73731089E+003,
 0.30000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88698933E+003, 0.91518537E+003, 0.10595468E+004, 0.12428921E+004, 0.00000000E+000, 0.88723920E+003, 0.00000000E+000, 0.88699213E+003, 0.88686803E+003, 0.52974864E+000, 0.52974864E+000, 0.88695984E+003, 0.73814372E+003,
 0.30200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88757518E+003, 0.91573847E+003, 0.10598188E+004, 0.12430043E+004, 0.00000000E+000, 0.88782446E+003, 0.00000000E+000, 0.88757799E+003, 0.88745387E+003, 0.52975919E+000, 0.52975919E+000, 0.88754562E+003, 0.73897443E+003,
 0.30400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88816347E+003, 0.91629253E+003, 0.10600945E+004, 0.12431169E+004, 0.00000000E+000, 0.88841214E+003, 0.00000000E+000, 0.88816628E+003, 0.88804204E+003, 0.52976954E+000, 0.52976954E+000, 0.88813381E+003, 0.73980311E+003,
 0.30600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88875274E+003, 0.91684740E+003, 0.10603731E+004, 0.12432297E+004, 0.00000000E+000, 0.88900090E+003, 0.00000000E+000, 0.88875556E+003, 0.88863128E+003, 0.52977975E+000, 0.52977975E+000, 0.88872304E+003, 0.74063022E+003,
 0.30800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88934256E+003, 0.91740301E+003, 0.10606547E+004, 0.12433428E+004, 0.00000000E+000, 0.88959023E+003, 0.00000000E+000, 0.88934538E+003, 0.88922111E+003, 0.52978982E+000, 0.52978982E+000, 0.88931284E+003, 0.74145504E+003,
 0.31000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.88993259E+003, 0.91795917E+003, 0.10609389E+004, 0.12434562E+004, 0.00000000E+000, 0.89017979E+003, 0.00000000E+000, 0.88993541E+003, 0.88981120E+003, 0.52979977E+000, 0.52979977E+000, 0.88990286E+003, 0.74227826E+003,
 0.31200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89052284E+003, 0.91851587E+003, 0.10612260E+004, 0.12435698E+004, 0.00000000E+000, 0.89076959E+003, 0.00000000E+000, 0.89052566E+003, 0.89040151E+003, 0.52980958E+000, 0.52980958E+000, 0.89049311E+003, 0.74309948E+003,
 0.31400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89111321E+003, 0.91907307E+003, 0.10615156E+004, 0.12436838E+004, 0.00000000E+000, 0.89135950E+003, 0.00000000E+000, 0.89111603E+003, 0.89099195E+003, 0.52981927E+000, 0.52981927E+000, 0.89108346E+003, 0.74391877E+003,
 0.31600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89170388E+003, 0.91963100E+003, 0.10618081E+004, 0.12437980E+004, 0.00000000E+000, 0.89194971E+003, 0.00000000E+000, 0.89170670E+003, 0.89158267E+003, 0.52982884E+000, 0.52982884E+000, 0.89167412E+003, 0.74473606E+003,
 0.31800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89229484E+003, 0.92018964E+003, 0.10621035E+004, 0.12439125E+004, 0.00000000E+000, 0.89254022E+003, 0.00000000E+000, 0.89229767E+003, 0.89217369E+003, 0.52983828E+000, 0.52983828E+000, 0.89226507E+003, 0.74555141E+003,
 0.32000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89288624E+003, 0.92074913E+003, 0.10624019E+004, 0.12440272E+004, 0.00000000E+000, 0.89313115E+003, 0.00000000E+000, 0.89288906E+003, 0.89276513E+003, 0.52984760E+000, 0.52984760E+000, 0.89285644E+003, 0.74636490E+003,
 0.32200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89347805E+003, 0.92130945E+003, 0.10627033E+004, 0.12441423E+004, 0.00000000E+000, 0.89372251E+003, 0.00000000E+000, 0.89348088E+003, 0.89335698E+003, 0.52985679E+000, 0.52985679E+000, 0.89344824E+003, 0.74717651E+003,
 0.32400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89407035E+003, 0.92187069E+003, 0.10630079E+004, 0.12442576E+004, 0.00000000E+000, 0.89431434E+003, 0.00000000E+000, 0.89407318E+003, 0.89394930E+003, 0.52986584E+000, 0.52986584E+000, 0.89404051E+003, 0.74798629E+003,
 0.32600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89466206E+003, 0.92243354E+003, 0.10633156E+004, 0.12443732E+004, 0.00000000E+000, 0.89490573E+003, 0.00000000E+000, 0.89466489E+003, 0.89454116E+003, 0.52987479E+000, 0.52987479E+000, 0.89463227E+003, 0.74879417E+003,
 0.32800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89525478E+003, 0.92299962E+003, 0.10636267E+004, 0.12444890E+004, 0.00000000E+000, 0.89549788E+003, 0.00000000E+000, 0.89525761E+003, 0.89513385E+003, 0.52988362E+000, 0.52988362E+000, 0.89522490E+003, 0.74960015E+003,
 0.33000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89584895E+003, 0.92356718E+003, 0.10639405E+004, 0.12446052E+004, 0.00000000E+000, 0.89609159E+003, 0.00000000E+000, 0.89585179E+003, 0.89572797E+003, 0.52989228E+000, 0.52989228E+000, 0.89581904E+003, 0.75040423E+003,
 0.33200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89644108E+003, 0.92413329E+003, 0.10642574E+004, 0.12447215E+004, 0.00000000E+000, 0.89668344E+003, 0.00000000E+000, 0.89644391E+003, 0.89632032E+003, 0.52990086E+000, 0.52990086E+000, 0.89641124E+003, 0.75120669E+003,
 0.33400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89703516E+003, 0.92470026E+003, 0.10645780E+004, 0.12448382E+004, 0.00000000E+000, 0.89727696E+003, 0.00000000E+000, 0.89703800E+003, 0.89691433E+003, 0.52990930E+000, 0.52990930E+000, 0.89700522E+003, 0.75200705E+003,
 0.33600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89763052E+003, 0.92526830E+003, 0.10649021E+004, 0.12449551E+004, 0.00000000E+000, 0.89787185E+003, 0.00000000E+000, 0.89763336E+003, 0.89750963E+003, 0.52991760E+000, 0.52991760E+000, 0.89760054E+003, 0.75280557E+003,
 0.33800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89822661E+003, 0.92583733E+003, 0.10652293E+004, 0.12450723E+004, 0.00000000E+000, 0.89846750E+003, 0.00000000E+000, 0.89822946E+003, 0.89810571E+003, 0.52992576E+000, 0.52992576E+000, 0.89819659E+003, 0.75360250E+003,
 0.34000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89882363E+003, 0.92640791E+003, 0.10655602E+004, 0.12451897E+004, 0.00000000E+000, 0.89906404E+003, 0.00000000E+000, 0.89882648E+003, 0.89870269E+003, 0.52993379E+000, 0.52993379E+000, 0.89879354E+003, 0.75439722E+003,
 0.34200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89942200E+003, 0.92698011E+003, 0.10658945E+004, 0.12453075E+004, 0.00000000E+000, 0.89966197E+003, 0.00000000E+000, 0.89942486E+003, 0.89930102E+003, 0.52994168E+000, 0.52994168E+000, 0.89939188E+003, 0.75519025E+003,
 0.34400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90002096E+003, 0.92755341E+003, 0.10662558E+004, 0.12454255E+004, 0.00000000E+000, 0.90026047E+003, 0.00000000E+000, 0.90002382E+003, 0.89989995E+003, 0.52994943E+000, 0.52994943E+000, 0.89999078E+003, 0.75598164E+003,
 0.34600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90061872E+003, 0.92812553E+003, 0.10666002E+004, 0.12455437E+004, 0.00000000E+000, 0.90085798E+003, 0.00000000E+000, 0.90062158E+003, 0.90049787E+003, 0.52995712E+000, 0.52995712E+000, 0.90058861E+003, 0.75677117E+003,
 0.34800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90121709E+003, 0.92869904E+003, 0.10669444E+004, 0.12456622E+004, 0.00000000E+000, 0.90145594E+003, 0.00000000E+000, 0.90121994E+003, 0.90109628E+003, 0.52996468E+000, 0.52996468E+000, 0.90118695E+003, 0.75755887E+003,
 0.35000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90181684E+003, 0.92927465E+003, 0.10672924E+004, 0.12457810E+004, 0.00000000E+000, 0.90205523E+003, 0.00000000E+000, 0.90181971E+003, 0.90169597E+003, 0.52997209E+000, 0.52997209E+000, 0.90178663E+003, 0.75834482E+003,
 0.35200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90241796E+003, 0.92985208E+003, 0.10676448E+004, 0.12459001E+004, 0.00000000E+000, 0.90265590E+003, 0.00000000E+000, 0.90242083E+003, 0.90229701E+003, 0.52997937E+000, 0.52997937E+000, 0.90238769E+003, 0.75912889E+003,
 0.35400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90301808E+003, 0.93043096E+003, 0.10680010E+004, 0.12460194E+004, 0.00000000E+000, 0.90325575E+003, 0.00000000E+000, 0.90302095E+003, 0.90289727E+003, 0.52998656E+000, 0.52998656E+000, 0.90298785E+003, 0.75991145E+003,
 0.35600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90362030E+003, 0.93101111E+003, 0.10683606E+004, 0.12461390E+004, 0.00000000E+000, 0.90385746E+003, 0.00000000E+000, 0.90362318E+003, 0.90349937E+003, 0.52999360E+000, 0.52999360E+000, 0.90358997E+003, 0.76069218E+003,
 0.35800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90422401E+003, 0.93159269E+003, 0.10687242E+004, 0.12462588E+004, 0.00000000E+000, 0.90446073E+003, 0.00000000E+000, 0.90422689E+003, 0.90410298E+003, 0.53000049E+000, 0.53000049E+000, 0.90419361E+003, 0.76147129E+003,
 0.36000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90482856E+003, 0.93217575E+003, 0.10690917E+004, 0.12463790E+004, 0.00000000E+000, 0.90506491E+003, 0.00000000E+000, 0.90483144E+003, 0.90470750E+003, 0.53000725E+000, 0.53000725E+000, 0.90479813E+003, 0.76224837E+003,
 0.36200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90543417E+003, 0.93276024E+003, 0.10694630E+004, 0.12464994E+004, 0.00000000E+000, 0.90567009E+003, 0.00000000E+000, 0.90543706E+003, 0.90531306E+003, 0.53001388E+000, 0.53001388E+000, 0.90540368E+003, 0.76302419E+003,
 0.36400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90604031E+003, 0.93334627E+003, 0.10698383E+004, 0.12466200E+004, 0.00000000E+000, 0.90627586E+003, 0.00000000E+000, 0.90604320E+003, 0.90591918E+003, 0.53002040E+000, 0.53002040E+000, 0.90600979E+003, 0.76379804E+003,
 0.36600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90664723E+003, 0.93392599E+003, 0.10702173E+004, 0.12467409E+004, 0.00000000E+000, 0.90688250E+003, 0.00000000E+000, 0.90665012E+003, 0.90652610E+003, 0.53002678E+000, 0.53002678E+000, 0.90661672E+003, 0.76457033E+003,
 0.36800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90725441E+003, 0.93451207E+003, 0.10706003E+004, 0.12468621E+004, 0.00000000E+000, 0.90748930E+003, 0.00000000E+000, 0.90725731E+003, 0.90713330E+003, 0.53003307E+000, 0.53003307E+000, 0.90722386E+003, 0.76534084E+003,
 0.37000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90786323E+003, 0.93510228E+003, 0.10709875E+004, 0.12469836E+004, 0.00000000E+000, 0.90809763E+003, 0.00000000E+000, 0.90786614E+003, 0.90774201E+003, 0.53003921E+000, 0.53003921E+000, 0.90783257E+003, 0.76611005E+003,
 0.37200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90847409E+003, 0.93569450E+003, 0.10713787E+004, 0.12471053E+004, 0.00000000E+000, 0.90870806E+003, 0.00000000E+000, 0.90847701E+003, 0.90835273E+003, 0.53004520E+000, 0.53004520E+000, 0.90844335E+003, 0.76687738E+003,
 0.37400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90908615E+003, 0.93628832E+003, 0.10717739E+004, 0.12472274E+004, 0.00000000E+000, 0.90931973E+003, 0.00000000E+000, 0.90908907E+003, 0.90896470E+003, 0.53005106E+000, 0.53005106E+000, 0.90905534E+003, 0.76764328E+003,
 0.37600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.90969803E+003, 0.93688427E+003, 0.10721736E+004, 0.12473497E+004, 0.00000000E+000, 0.90993145E+003, 0.00000000E+000, 0.90970095E+003, 0.90957665E+003, 0.53005683E+000, 0.53005683E+000, 0.90966729E+003, 0.76840747E+003,
 0.37800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91031089E+003, 0.93748133E+003, 0.10725768E+004, 0.12474722E+004, 0.00000000E+000, 0.91054381E+003, 0.00000000E+000, 0.91031382E+003, 0.91018944E+003, 0.53006249E+000, 0.53006249E+000, 0.91028003E+003, 0.76917005E+003,
 0.38000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91092633E+003, 0.93808666E+003, 0.10729835E+004, 0.12475951E+004, 0.00000000E+000, 0.91115878E+003, 0.00000000E+000, 0.91092927E+003, 0.91080468E+003, 0.53006797E+000, 0.53006797E+000, 0.91089535E+003, 0.76993123E+003,
 0.38200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91154214E+003, 0.93868821E+003, 0.10733946E+004, 0.12477182E+004, 0.00000000E+000, 0.91177449E+003, 0.00000000E+000, 0.91154507E+003, 0.91142052E+003, 0.53007334E+000, 0.53007334E+000, 0.91151125E+003, 0.77069095E+003,
 0.38400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91215561E+003, 0.93928860E+003, 0.10738101E+004, 0.12478416E+004, 0.00000000E+000, 0.91238770E+003, 0.00000000E+000, 0.91215853E+003, 0.91203418E+003, 0.53007870E+000, 0.53007870E+000, 0.91212473E+003, 0.77144885E+003,
 0.38600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91277066E+003, 0.93989013E+003, 0.10742279E+004, 0.12479652E+004, 0.00000000E+000, 0.91300234E+003, 0.00000000E+000, 0.91277359E+003, 0.91264916E+003, 0.53008391E+000, 0.53008391E+000, 0.91273971E+003, 0.77220534E+003,
 0.38800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91338764E+003, 0.94049458E+003, 0.10746506E+004, 0.12480892E+004, 0.00000000E+000, 0.91361885E+003, 0.00000000E+000, 0.91339059E+003, 0.91326598E+003, 0.53008896E+000, 0.53008896E+000, 0.91335655E+003, 0.77296040E+003,
 0.39000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91400850E+003, 0.94110203E+003, 0.10750788E+004, 0.12482134E+004, 0.00000000E+000, 0.91423919E+003, 0.00000000E+000, 0.91401146E+003, 0.91388654E+003, 0.53009382E+000, 0.53009382E+000, 0.91397725E+003, 0.77371368E+003,
 0.39200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91463086E+003, 0.94171086E+003, 0.10755107E+004, 0.12483379E+004, 0.00000000E+000, 0.91486124E+003, 0.00000000E+000, 0.91463382E+003, 0.91450876E+003, 0.53009852E+000, 0.53009852E+000, 0.91459956E+003, 0.77446562E+003,
 0.39400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91525373E+003, 0.94232110E+003, 0.10759464E+004, 0.12484627E+004, 0.00000000E+000, 0.91548387E+003, 0.00000000E+000, 0.91525669E+003, 0.91513160E+003, 0.53010313E+000, 0.53010313E+000, 0.91522244E+003, 0.77521641E+003,
 0.39600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91587635E+003, 0.94293373E+003, 0.10763872E+004, 0.12485878E+004, 0.00000000E+000, 0.91610615E+003, 0.00000000E+000, 0.91587932E+003, 0.91575422E+003, 0.53010767E+000, 0.53010767E+000, 0.91584498E+003, 0.77596549E+003,
 0.39800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91650203E+003, 0.94354844E+003, 0.10768327E+004, 0.12487131E+004, 0.00000000E+000, 0.91673140E+003, 0.00000000E+000, 0.91650501E+003, 0.91637970E+003, 0.53011204E+000, 0.53011204E+000, 0.91647054E+003, 0.77671324E+003,
 0.40000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91712958E+003, 0.94416519E+003, 0.10772827E+004, 0.12488388E+004, 0.00000000E+000, 0.91735859E+003, 0.00000000E+000, 0.91713257E+003, 0.91700709E+003, 0.53011626E+000, 0.53011626E+000, 0.91709801E+003, 0.77745948E+003,
 0.40200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91775815E+003, 0.94478316E+003, 0.10777366E+004, 0.12489647E+004, 0.00000000E+000, 0.91798688E+003, 0.00000000E+000, 0.91776114E+003, 0.91763558E+003, 0.53012038E+000, 0.53012038E+000, 0.91772654E+003, 0.77820457E+003,
 0.40400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91838595E+003, 0.94540074E+003, 0.10781927E+004, 0.12490909E+004, 0.00000000E+000, 0.91861456E+003, 0.00000000E+000, 0.91838894E+003, 0.91826347E+003, 0.53012442E+000, 0.53012442E+000, 0.91835438E+003, 0.77894828E+003,
 0.40600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91901509E+003, 0.94602156E+003, 0.10786536E+004, 0.12492174E+004, 0.00000000E+000, 0.91924337E+003, 0.00000000E+000, 0.91901808E+003, 0.91889253E+003, 0.53012835E+000, 0.53012835E+000, 0.91898347E+003, 0.77969041E+003,
 0.40800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91964467E+003, 0.94664566E+003, 0.10791189E+004, 0.12493442E+004, 0.00000000E+000, 0.91987267E+003, 0.00000000E+000, 0.91964767E+003, 0.91952206E+003, 0.53013217E+000, 0.53013217E+000, 0.91961300E+003, 0.78043126E+003,
 0.41000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92027667E+003, 0.94727053E+003, 0.10795878E+004, 0.12494713E+004, 0.00000000E+000, 0.92050423E+003, 0.00000000E+000, 0.92027968E+003, 0.92015387E+003, 0.53013583E+000, 0.53013583E+000, 0.92024485E+003, 0.78117078E+003,
 0.41200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92091016E+003, 0.94789669E+003, 0.10800578E+004, 0.12495986E+004, 0.00000000E+000, 0.92113756E+003, 0.00000000E+000, 0.92091317E+003, 0.92078728E+003, 0.53013936E+000, 0.53013936E+000, 0.92087836E+003, 0.78190899E+003,
 0.41400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92154385E+003, 0.94852578E+003, 0.10805574E+004, 0.12497263E+004, 0.00000000E+000, 0.92177080E+003, 0.00000000E+000, 0.92154688E+003, 0.92142087E+003, 0.53014281E+000, 0.53014281E+000, 0.92151190E+003, 0.78264589E+003,
 0.41600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92218168E+003, 0.94915742E+003, 0.10810484E+004, 0.12498543E+004, 0.00000000E+000, 0.92240834E+003, 0.00000000E+000, 0.92218470E+003, 0.92205842E+003, 0.53014606E+000, 0.53014606E+000, 0.92214967E+003, 0.78338166E+003,
 0.41800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92281889E+003, 0.94978963E+003, 0.10815346E+004, 0.12499825E+004, 0.00000000E+000, 0.92304529E+003, 0.00000000E+000, 0.92282193E+003, 0.92269562E+003, 0.53014925E+000, 0.53014925E+000, 0.92278682E+003, 0.78411599E+003,
 0.42000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92345655E+003, 0.95042323E+003, 0.10820233E+004, 0.12501111E+004, 0.00000000E+000, 0.92368293E+003, 0.00000000E+000, 0.92345958E+003, 0.92333334E+003, 0.53015234E+000, 0.53015234E+000, 0.92342456E+003, 0.78484908E+003,
 0.42200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92409418E+003, 0.95105842E+003, 0.10825155E+004, 0.12502399E+004, 0.00000000E+000, 0.92432027E+003, 0.00000000E+000, 0.92409722E+003, 0.92397098E+003, 0.53015535E+000, 0.53015535E+000, 0.92406215E+003, 0.78558080E+003,
 0.42400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92473446E+003, 0.95169512E+003, 0.10830112E+004, 0.12503691E+004, 0.00000000E+000, 0.92496003E+003, 0.00000000E+000, 0.92473752E+003, 0.92461103E+003, 0.53015819E+000, 0.53015819E+000, 0.92470225E+003, 0.78631139E+003,
 0.42600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92537717E+003, 0.95233376E+003, 0.10835113E+004, 0.12504986E+004, 0.00000000E+000, 0.92560240E+003, 0.00000000E+000, 0.92538023E+003, 0.92525352E+003, 0.53016087E+000, 0.53016087E+000, 0.92534486E+003, 0.78704079E+003,
 0.42800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92602129E+003, 0.95297438E+003, 0.10840156E+004, 0.12506284E+004, 0.00000000E+000, 0.92624629E+003, 0.00000000E+000, 0.92602434E+003, 0.92589751E+003, 0.53016343E+000, 0.53016343E+000, 0.92598897E+003, 0.78776886E+003,
 0.43000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92666474E+003, 0.95362489E+003, 0.10845233E+004, 0.12507585E+004, 0.00000000E+000, 0.92688940E+003, 0.00000000E+000, 0.92666781E+003, 0.92654094E+003, 0.53016594E+000, 0.53016594E+000, 0.92663230E+003, 0.78849586E+003,
 0.43200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92731138E+003, 0.95427234E+003, 0.10850339E+004, 0.12508889E+004, 0.00000000E+000, 0.92753579E+003, 0.00000000E+000, 0.92731446E+003, 0.92718741E+003, 0.53016827E+000, 0.53016827E+000, 0.92727890E+003, 0.78922167E+003,
 0.43400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92795907E+003, 0.95491807E+003, 0.10855491E+004, 0.12510196E+004, 0.00000000E+000, 0.92818320E+003, 0.00000000E+000, 0.92796215E+003, 0.92783497E+003, 0.53017049E+000, 0.53017049E+000, 0.92792651E+003, 0.78994630E+003,
 0.43600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92860394E+003, 0.95556580E+003, 0.10860691E+004, 0.12511507E+004, 0.00000000E+000, 0.92882828E+003, 0.00000000E+000, 0.92860700E+003, 0.92848014E+003, 0.53017271E+000, 0.53017271E+000, 0.92857157E+003, 0.79066990E+003,
 0.43800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92925116E+003, 0.95621577E+003, 0.10865937E+004, 0.12512820E+004, 0.00000000E+000, 0.92947494E+003, 0.00000000E+000, 0.92925424E+003, 0.92912716E+003, 0.53017479E+000, 0.53017479E+000, 0.92921858E+003, 0.79139221E+003,
 0.44000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92990107E+003, 0.95686766E+003, 0.10871223E+004, 0.12514137E+004, 0.00000000E+000, 0.93012449E+003, 0.00000000E+000, 0.92990416E+003, 0.92977682E+003, 0.53017672E+000, 0.53017672E+000, 0.92986836E+003, 0.79211340E+003,
 0.44200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93055253E+003, 0.95752136E+003, 0.10876548E+004, 0.12515457E+004, 0.00000000E+000, 0.93077564E+003, 0.00000000E+000, 0.93055563E+003, 0.93042810E+003, 0.53017852E+000, 0.53017852E+000, 0.93051972E+003, 0.79283368E+003,
 0.44400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93120479E+003, 0.95817707E+003, 0.10881915E+004, 0.12516780E+004, 0.00000000E+000, 0.93142788E+003, 0.00000000E+000, 0.93120789E+003, 0.93108035E+003, 0.53018022E+000, 0.53018022E+000, 0.93117203E+003, 0.79355258E+003,
 0.44600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93185812E+003, 0.95883463E+003, 0.10887323E+004, 0.12518106E+004, 0.00000000E+000, 0.93208093E+003, 0.00000000E+000, 0.93186122E+003, 0.93173359E+003, 0.53018182E+000, 0.53018182E+000, 0.93182528E+003, 0.79427050E+003,
 0.44800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93251494E+003, 0.95949436E+003, 0.10892775E+004, 0.12519436E+004, 0.00000000E+000, 0.93273726E+003, 0.00000000E+000, 0.93251807E+003, 0.93239007E+003, 0.53018324E+000, 0.53018324E+000, 0.93248191E+003, 0.79498728E+003,
 0.45000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93317134E+003, 0.96015672E+003, 0.10898268E+004, 0.12520769E+004, 0.00000000E+000, 0.93339341E+003, 0.00000000E+000, 0.93317447E+003, 0.93304638E+003, 0.53018458E+000, 0.53018458E+000, 0.93313824E+003, 0.79570297E+003,
 0.45200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93382657E+003, 0.96082009E+003, 0.10903803E+004, 0.12522106E+004, 0.00000000E+000, 0.93404910E+003, 0.00000000E+000, 0.93382967E+003, 0.93370190E+003, 0.53018589E+000, 0.53018589E+000, 0.93379376E+003, 0.79641772E+003,
 0.45400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93448006E+003, 0.96148468E+003, 0.10909361E+004, 0.12523445E+004, 0.00000000E+000, 0.93470015E+003, 0.00000000E+000, 0.93448316E+003, 0.93435592E+003, 0.53018718E+000, 0.53018718E+000, 0.93444730E+003, 0.79713147E+003,
 0.45600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93512644E+003, 0.96215155E+003, 0.10914961E+004, 0.12524788E+004, 0.00000000E+000, 0.93532080E+003, 0.00000000E+000, 0.93512950E+003, 0.93500746E+003, 0.53018857E+000, 0.53018857E+000, 0.93509402E+003, 0.79784422E+003,
 0.45800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93578160E+003, 0.96282175E+003, 0.10920621E+004, 0.12526134E+004, 0.00000000E+000, 0.93595354E+003, 0.00000000E+000, 0.93578474E+003, 0.93566609E+003, 0.53018969E+000, 0.53018969E+000, 0.93574849E+003, 0.79855598E+003,
 0.46000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93644660E+003, 0.96349342E+003, 0.10926319E+004, 0.12527484E+004, 0.00000000E+000, 0.93661399E+003, 0.00000000E+000, 0.93644977E+003, 0.93633127E+003, 0.53019043E+000, 0.53019043E+000, 0.93641319E+003, 0.79926695E+003,
 0.46200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93711480E+003, 0.96416724E+003, 0.10932062E+004, 0.12528837E+004, 0.00000000E+000, 0.93728079E+003, 0.00000000E+000, 0.93711798E+003, 0.93699935E+003, 0.53019101E+000, 0.53019101E+000, 0.93708123E+003, 0.79997667E+003,
