TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.46400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93778487E+003, 0.96484304E+003, 0.10937853E+004, 0.12530194E+004, 0.00000000E+000, 0.93795028E+003, 0.00000000E+000, 0.93778806E+003, 0.93766929E+003, 0.53019145E+000, 0.53019145E+000, 0.93775122E+003, 0.80068552E+003,
 0.46600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93845648E+003, 0.96552065E+003, 0.10943687E+004, 0.12531554E+004, 0.00000000E+000, 0.93862153E+003, 0.00000000E+000, 0.93845968E+003, 0.93834078E+003, 0.53019177E+000, 0.53019177E+000, 0.93842276E+003, 0.80139347E+003,
 0.46800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93912805E+003, 0.96619688E+003, 0.10949530E+004, 0.12532918E+004, 0.00000000E+000, 0.93929296E+003, 0.00000000E+000, 0.93913125E+003, 0.93901233E+003, 0.53019202E+000, 0.53019202E+000, 0.93909432E+003, 0.80210064E+003,
 0.47000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93980280E+003, 0.96687835E+003, 0.10955416E+004, 0.12534285E+004, 0.00000000E+000, 0.93996720E+003, 0.00000000E+000, 0.93980601E+003, 0.93968685E+003, 0.53019209E+000, 0.53019209E+000, 0.93976894E+003, 0.80280656E+003,
 0.47200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94047768E+003, 0.96756036E+003, 0.10961345E+004, 0.12535656E+004, 0.00000000E+000, 0.94064189E+003, 0.00000000E+000, 0.94048089E+003, 0.94036168E+003, 0.53019209E+000, 0.53019209E+000, 0.94044378E+003, 0.80351174E+003,
 0.47400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94115453E+003, 0.96824542E+003, 0.10967331E+004, 0.12537030E+004, 0.00000000E+000, 0.94131836E+003, 0.00000000E+000, 0.94115775E+003, 0.94103836E+003, 0.53019197E+000, 0.53019197E+000, 0.94112052E+003, 0.80421612E+003,
 0.47600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94183352E+003, 0.96893341E+003, 0.10973371E+004, 0.12538408E+004, 0.00000000E+000, 0.94199694E+003, 0.00000000E+000, 0.94183675E+003, 0.94171716E+003, 0.53019172E+000, 0.53019172E+000, 0.94179940E+003, 0.80491973E+003,
 0.47800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94251515E+003, 0.96962486E+003, 0.10979469E+004, 0.12539789E+004, 0.00000000E+000, 0.94267808E+003, 0.00000000E+000, 0.94251839E+003, 0.94239857E+003, 0.53019132E+000, 0.53019132E+000, 0.94248091E+003, 0.80562220E+003,
 0.48000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94320077E+003, 0.97032152E+003, 0.10986039E+004, 0.12541174E+004, 0.00000000E+000, 0.94336301E+003, 0.00000000E+000, 0.94320403E+003, 0.94308384E+003, 0.53019075E+000, 0.53019075E+000, 0.94316633E+003, 0.80632412E+003,
 0.48200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94388937E+003, 0.97103586E+003, 0.10992266E+004, 0.12542563E+004, 0.00000000E+000, 0.94405104E+003, 0.00000000E+000, 0.94389265E+003, 0.94377214E+003, 0.53019002E+000, 0.53019002E+000, 0.94385478E+003, 0.80702517E+003,
 0.48400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94457860E+003, 0.97173790E+003, 0.10998511E+004, 0.12543955E+004, 0.00000000E+000, 0.94474013E+003, 0.00000000E+000, 0.94458188E+003, 0.94446131E+003, 0.53018922E+000, 0.53018922E+000, 0.94454401E+003, 0.80772522E+003,
 0.48600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94526853E+003, 0.97244007E+003, 0.11004796E+004, 0.12545351E+004, 0.00000000E+000, 0.94542988E+003, 0.00000000E+000, 0.94527181E+003, 0.94515116E+003, 0.53018834E+000, 0.53018834E+000, 0.94523389E+003, 0.80842474E+003,
 0.48800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94595977E+003, 0.97314430E+003, 0.11011124E+004, 0.12546751E+004, 0.00000000E+000, 0.94612088E+003, 0.00000000E+000, 0.94596306E+003, 0.94584229E+003, 0.53018732E+000, 0.53018732E+000, 0.94592506E+003, 0.80912346E+003,
 0.49000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94665269E+003, 0.97385087E+003, 0.11017497E+004, 0.12548155E+004, 0.00000000E+000, 0.94681349E+003, 0.00000000E+000, 0.94665598E+003, 0.94653505E+003, 0.53018619E+000, 0.53018619E+000, 0.94661789E+003, 0.80982120E+003,
 0.49200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94734732E+003, 0.97455945E+003, 0.11023907E+004, 0.12549563E+004, 0.00000000E+000, 0.94750781E+003, 0.00000000E+000, 0.94735063E+003, 0.94722952E+003, 0.53018494E+000, 0.53018494E+000, 0.94731243E+003, 0.81051840E+003,
 0.49400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94804363E+003, 0.97526990E+003, 0.11030354E+004, 0.12550974E+004, 0.00000000E+000, 0.94820384E+003, 0.00000000E+000, 0.94804694E+003, 0.94792567E+003, 0.53018356E+000, 0.53018356E+000, 0.94800867E+003, 0.81121470E+003,
 0.49600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94874135E+003, 0.97598266E+003, 0.11036847E+004, 0.12552389E+004, 0.00000000E+000, 0.94890129E+003, 0.00000000E+000, 0.94874467E+003, 0.94862325E+003, 0.53018208E+000, 0.53018208E+000, 0.94870631E+003, 0.81191035E+003,
 0.49800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94944167E+003, 0.97669724E+003, 0.11043386E+004, 0.12553808E+004, 0.00000000E+000, 0.94960118E+003, 0.00000000E+000, 0.94944500E+003, 0.94932334E+003, 0.53018046E+000, 0.53018046E+000, 0.94940651E+003, 0.81260544E+003,
 0.50000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95014407E+003, 0.97741449E+003, 0.11049971E+004, 0.12555231E+004, 0.00000000E+000, 0.95030322E+003, 0.00000000E+000, 0.95014741E+003, 0.95002553E+003, 0.53017869E+000, 0.53017869E+000, 0.95010880E+003, 0.81329951E+003,
 0.50200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95084878E+003, 0.97813604E+003, 0.11056619E+004, 0.12556657E+004, 0.00000000E+000, 0.95100754E+003, 0.00000000E+000, 0.95085213E+003, 0.95073002E+003, 0.53017672E+000, 0.53017672E+000, 0.95081339E+003, 0.81399334E+003,
 0.50400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95155589E+003, 0.97886099E+003, 0.11063329E+004, 0.12558088E+004, 0.00000000E+000, 0.95171428E+003, 0.00000000E+000, 0.95155925E+003, 0.95143690E+003, 0.53017461E+000, 0.53017461E+000, 0.95152039E+003, 0.81468618E+003,
 0.50600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95226637E+003, 0.97959071E+003, 0.11070111E+004, 0.12559521E+004, 0.00000000E+000, 0.95242422E+003, 0.00000000E+000, 0.95226975E+003, 0.95214707E+003, 0.53017242E+000, 0.53017242E+000, 0.95223070E+003, 0.81537871E+003,
 0.50800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95297774E+003, 0.98032079E+003, 0.11076932E+004, 0.12560959E+004, 0.00000000E+000, 0.95313545E+003, 0.00000000E+000, 0.95298112E+003, 0.95285832E+003, 0.53017018E+000, 0.53017018E+000, 0.95294203E+003, 0.81607009E+003,
 0.51000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95369163E+003, 0.98105518E+003, 0.11083805E+004, 0.12562402E+004, 0.00000000E+000, 0.95384886E+003, 0.00000000E+000, 0.95369504E+003, 0.95357196E+003, 0.53016782E+000, 0.53016782E+000, 0.95365574E+003, 0.81676140E+003,
 0.51200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95441033E+003, 0.98179373E+003, 0.11090752E+004, 0.12563848E+004, 0.00000000E+000, 0.95456695E+003, 0.00000000E+000, 0.95441375E+003, 0.95429026E+003, 0.53016527E+000, 0.53016527E+000, 0.95437427E+003, 0.81745164E+003,
 0.51400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95512987E+003, 0.98253331E+003, 0.11097726E+004, 0.12565299E+004, 0.00000000E+000, 0.95528632E+003, 0.00000000E+000, 0.95513329E+003, 0.95500966E+003, 0.53016263E+000, 0.53016263E+000, 0.95509377E+003, 0.81814159E+003,
 0.51600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95585049E+003, 0.98327492E+003, 0.11104740E+004, 0.12566755E+004, 0.00000000E+000, 0.95600678E+003, 0.00000000E+000, 0.95585391E+003, 0.95573015E+003, 0.53015991E+000, 0.53015991E+000, 0.95581432E+003, 0.81883058E+003,
 0.51800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95657243E+003, 0.98401835E+003, 0.11111785E+004, 0.12568214E+004, 0.00000000E+000, 0.95672856E+003, 0.00000000E+000, 0.95657586E+003, 0.95645196E+003, 0.53015708E+000, 0.53015708E+000, 0.95653620E+003, 0.81951943E+003,
 0.52000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95729561E+003, 0.98476332E+003, 0.11118859E+004, 0.12569679E+004, 0.00000000E+000, 0.95745158E+003, 0.00000000E+000, 0.95729905E+003, 0.95717501E+003, 0.53015415E+000, 0.53015415E+000, 0.95725932E+003, 0.82020743E+003,
 0.52200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95802004E+003, 0.98550999E+003, 0.11125965E+004, 0.12571147E+004, 0.00000000E+000, 0.95817586E+003, 0.00000000E+000, 0.95802348E+003, 0.95789930E+003, 0.53015111E+000, 0.53015111E+000, 0.95798369E+003, 0.82089514E+003,
 0.52400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95874576E+003, 0.98625841E+003, 0.11133106E+004, 0.12572620E+004, 0.00000000E+000, 0.95890142E+003, 0.00000000E+000, 0.95874921E+003, 0.95862488E+003, 0.53014797E+000, 0.53014797E+000, 0.95870934E+003, 0.82158230E+003,
 0.52600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95947318E+003, 0.98700930E+003, 0.11140291E+004, 0.12574098E+004, 0.00000000E+000, 0.95962861E+003, 0.00000000E+000, 0.95947663E+003, 0.95935212E+003, 0.53014472E+000, 0.53014472E+000, 0.95943667E+003, 0.82226876E+003,
 0.52800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96020385E+003, 0.98776250E+003, 0.11147517E+004, 0.12575580E+004, 0.00000000E+000, 0.96035884E+003, 0.00000000E+000, 0.96020732E+003, 0.96008249E+003, 0.53014131E+000, 0.53014131E+000, 0.96016719E+003, 0.82295486E+003,
 0.53000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96093810E+003, 0.98852167E+003, 0.11154784E+004, 0.12577067E+004, 0.00000000E+000, 0.96109254E+003, 0.00000000E+000, 0.96094158E+003, 0.96081638E+003, 0.53013774E+000, 0.53013774E+000, 0.96090125E+003, 0.82364038E+003,
 0.53200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96167519E+003, 0.98928040E+003, 0.11162090E+004, 0.12578559E+004, 0.00000000E+000, 0.96182930E+003, 0.00000000E+000, 0.96167869E+003, 0.96155321E+003, 0.53013402E+000, 0.53013402E+000, 0.96163825E+003, 0.82432547E+003,
 0.53400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96241444E+003, 0.99006539E+003, 0.11169442E+004, 0.12580055E+004, 0.00000000E+000, 0.96256813E+003, 0.00000000E+000, 0.96241795E+003, 0.96229218E+003, 0.53013016E+000, 0.53013016E+000, 0.96237733E+003, 0.82501025E+003,
 0.53600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96315169E+003, 0.99082719E+003, 0.11176818E+004, 0.12581555E+004, 0.00000000E+000, 0.96330584E+003, 0.00000000E+000, 0.96315518E+003, 0.96302958E+003, 0.53012631E+000, 0.53012631E+000, 0.96311474E+003, 0.82569437E+003,
 0.53800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96388882E+003, 0.99159035E+003, 0.11184233E+004, 0.12583060E+004, 0.00000000E+000, 0.96404303E+003, 0.00000000E+000, 0.96389232E+003, 0.96376669E+003, 0.53012241E+000, 0.53012241E+000, 0.96385183E+003, 0.82637809E+003,
 0.54000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96462800E+003, 0.99235716E+003, 0.11191704E+004, 0.12584570E+004, 0.00000000E+000, 0.96478200E+003, 0.00000000E+000, 0.96463151E+003, 0.96450569E+003, 0.53011839E+000, 0.53011839E+000, 0.96459091E+003, 0.82706155E+003,
 0.54200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96537016E+003, 0.99312859E+003, 0.11199536E+004, 0.12586085E+004, 0.00000000E+000, 0.96552365E+003, 0.00000000E+000, 0.96537370E+003, 0.96524753E+003, 0.53011422E+000, 0.53011422E+000, 0.96533285E+003, 0.82774441E+003,
 0.54400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96611622E+003, 0.99390350E+003, 0.11207253E+004, 0.12587604E+004, 0.00000000E+000, 0.96626937E+003, 0.00000000E+000, 0.96611976E+003, 0.96599327E+003, 0.53010986E+000, 0.53010986E+000, 0.96607882E+003, 0.82842691E+003,
 0.54600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96686264E+003, 0.99467853E+003, 0.11214866E+004, 0.12589129E+004, 0.00000000E+000, 0.96701573E+003, 0.00000000E+000, 0.96686619E+003, 0.96673957E+003, 0.53010545E+000, 0.53010545E+000, 0.96682521E+003, 0.82910921E+003,
 0.54800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96761239E+003, 0.99545547E+003, 0.11222520E+004, 0.12590658E+004, 0.00000000E+000, 0.96776510E+003, 0.00000000E+000, 0.96761595E+003, 0.96748902E+003, 0.53010087E+000, 0.53010087E+000, 0.96757481E+003, 0.82979108E+003,
 0.55000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96836372E+003, 0.99623950E+003, 0.11230336E+004, 0.12592192E+004, 0.00000000E+000, 0.96851609E+003, 0.00000000E+000, 0.96836730E+003, 0.96824010E+003, 0.53009621E+000, 0.53009621E+000, 0.96832596E+003, 0.83047244E+003,
 0.55200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96912574E+003, 0.99704212E+003, 0.11238467E+004, 0.12593731E+004, 0.00000000E+000, 0.96927652E+003, 0.00000000E+000, 0.96912937E+003, 0.96900118E+003, 0.53009121E+000, 0.53009121E+000, 0.96908741E+003, 0.83115356E+003,
 0.55400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96989914E+003, 0.99785841E+003, 0.11246811E+004, 0.12595275E+004, 0.00000000E+000, 0.97004820E+003, 0.00000000E+000, 0.96990282E+003, 0.96977351E+003, 0.53008584E+000, 0.53008584E+000, 0.96986026E+003, 0.83183442E+003,
 0.55600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97068315E+003, 0.99868693E+003, 0.11255333E+004, 0.12596824E+004, 0.00000000E+000, 0.97083057E+003, 0.00000000E+000, 0.97068688E+003, 0.97055649E+003, 0.53008014E+000, 0.53008014E+000, 0.97064374E+003, 0.83251500E+003,
 0.55800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97147864E+003, 0.99952813E+003, 0.11264031E+004, 0.12598378E+004, 0.00000000E+000, 0.97162441E+003, 0.00000000E+000, 0.97148242E+003, 0.97135091E+003, 0.53007405E+000, 0.53007405E+000, 0.97143872E+003, 0.83319541E+003,
 0.56000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97227968E+003, 0.10003735E+004, 0.11272799E+004, 0.12599938E+004, 0.00000000E+000, 0.97242463E+003, 0.00000000E+000, 0.97228348E+003, 0.97215131E+003, 0.53006776E+000, 0.53006776E+000, 0.97223950E+003, 0.83387520E+003,
 0.56200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97308410E+003, 0.10012226E+004, 0.11281616E+004, 0.12601503E+004, 0.00000000E+000, 0.97322863E+003, 0.00000000E+000, 0.97308791E+003, 0.97295533E+003, 0.53006133E+000, 0.53006133E+000, 0.97304376E+003, 0.83455487E+003,
 0.56400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97389132E+003, 0.10020749E+004, 0.11290482E+004, 0.12603075E+004, 0.00000000E+000, 0.97403548E+003, 0.00000000E+000, 0.97389515E+003, 0.97376224E+003, 0.53005477E+000, 0.53005477E+000, 0.97385084E+003, 0.83523426E+003,
 0.56600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97470009E+003, 0.10029284E+004, 0.11299376E+004, 0.12604652E+004, 0.00000000E+000, 0.97484411E+003, 0.00000000E+000, 0.97470392E+003, 0.97457082E+003, 0.53004811E+000, 0.53004811E+000, 0.97465955E+003, 0.83591347E+003,
 0.56800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97551402E+003, 0.10037839E+004, 0.11308297E+004, 0.12606235E+004, 0.00000000E+000, 0.97565744E+003, 0.00000000E+000, 0.97551787E+003, 0.97538432E+003, 0.53004123E+000, 0.53004123E+000, 0.97547327E+003, 0.83659252E+003,
 0.57000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97633132E+003, 0.10046438E+004, 0.11317258E+004, 0.12607823E+004, 0.00000000E+000, 0.97647407E+003, 0.00000000E+000, 0.97633520E+003, 0.97620119E+003, 0.53003417E+000, 0.53003417E+000, 0.97629031E+003, 0.83727128E+003,
 0.57200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97714963E+003, 0.10055061E+004, 0.11326255E+004, 0.12609419E+004, 0.00000000E+000, 0.97729250E+003, 0.00000000E+000, 0.97715351E+003, 0.97701940E+003, 0.53002701E+000, 0.53002701E+000, 0.97710868E+003, 0.83794991E+003,
 0.57400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97796496E+003, 0.10063650E+004, 0.11335209E+004, 0.12611020E+004, 0.00000000E+000, 0.97810834E+003, 0.00000000E+000, 0.97796882E+003, 0.97783489E+003, 0.53001989E+000, 0.53001989E+000, 0.97792412E+003, 0.83862829E+003,
 0.57600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97877817E+003, 0.10072217E+004, 0.11344136E+004, 0.12612627E+004, 0.00000000E+000, 0.97892206E+003, 0.00000000E+000, 0.97878202E+003, 0.97864827E+003, 0.53001276E+000, 0.53001276E+000, 0.97873744E+003, 0.83930644E+003,
 0.57800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97959027E+003, 0.10080781E+004, 0.11353066E+004, 0.12614239E+004, 0.00000000E+000, 0.97973448E+003, 0.00000000E+000, 0.97959412E+003, 0.97946044E+003, 0.53000560E+000, 0.53000560E+000, 0.97954958E+003, 0.83998457E+003,
 0.58000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98040207E+003, 0.10089345E+004, 0.11362001E+004, 0.12615858E+004, 0.00000000E+000, 0.98054650E+003, 0.00000000E+000, 0.98040591E+003, 0.98027225E+003, 0.52999838E+000, 0.52999838E+000, 0.98036140E+003, 0.84066251E+003,
 0.58200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98121359E+003, 0.10097913E+004, 0.11370952E+004, 0.12617483E+004, 0.00000000E+000, 0.98135816E+003, 0.00000000E+000, 0.98121744E+003, 0.98108375E+003, 0.52999111E+000, 0.52999111E+000, 0.98117291E+003, 0.84134037E+003,
 0.58400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98202708E+003, 0.10106508E+004, 0.11379940E+004, 0.12619115E+004, 0.00000000E+000, 0.98217152E+003, 0.00000000E+000, 0.98203094E+003, 0.98189706E+003, 0.52998374E+000, 0.52998374E+000, 0.98198632E+003, 0.84201819E+003,
 0.58600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98284597E+003, 0.10115450E+004, 0.11388934E+004, 0.12620752E+004, 0.00000000E+000, 0.98298970E+003, 0.00000000E+000, 0.98284984E+003, 0.98271547E+003, 0.52997612E+000, 0.52997612E+000, 0.98280496E+003, 0.84269579E+003,
 0.58800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98366431E+003, 0.10124098E+004, 0.11397934E+004, 0.12622395E+004, 0.00000000E+000, 0.98380799E+003, 0.00000000E+000, 0.98366820E+003, 0.98353372E+003, 0.52996845E+000, 0.52996845E+000, 0.98362323E+003, 0.84337335E+003,
 0.59000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98448373E+003, 0.10132744E+004, 0.11406945E+004, 0.12624045E+004, 0.00000000E+000, 0.98462768E+003, 0.00000000E+000, 0.98448761E+003, 0.98435309E+003, 0.52996068E+000, 0.52996068E+000, 0.98444275E+003, 0.84405103E+003,
 0.59200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98530234E+003, 0.10141380E+004, 0.11415976E+004, 0.12625701E+004, 0.00000000E+000, 0.98544638E+003, 0.00000000E+000, 0.98530622E+003, 0.98517167E+003, 0.52995288E+000, 0.52995288E+000, 0.98526132E+003, 0.84472863E+003,
 0.59400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98612155E+003, 0.10150019E+004, 0.11425026E+004, 0.12627362E+004, 0.00000000E+000, 0.98626552E+003, 0.00000000E+000, 0.98612544E+003, 0.98599078E+003, 0.52994500E+000, 0.52994500E+000, 0.98608041E+003, 0.84540611E+003,
 0.59600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98694322E+003, 0.10158672E+004, 0.11434110E+004, 0.12629030E+004, 0.00000000E+000, 0.98708724E+003, 0.00000000E+000, 0.98694711E+003, 0.98681229E+003, 0.52993699E+000, 0.52993699E+000, 0.98690213E+003, 0.84608370E+003,
 0.59800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98776351E+003, 0.10167348E+004, 0.11443234E+004, 0.12630705E+004, 0.00000000E+000, 0.98790773E+003, 0.00000000E+000, 0.98776739E+003, 0.98763257E+003, 0.52992898E+000, 0.52992898E+000, 0.98772241E+003, 0.84676121E+003,
 0.60000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98858589E+003, 0.10176045E+004, 0.11452400E+004, 0.12632385E+004, 0.00000000E+000, 0.98872987E+003, 0.00000000E+000, 0.98858979E+003, 0.98845474E+003, 0.52992087E+000, 0.52992087E+000, 0.98854466E+003, 0.84743887E+003,
 0.60200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.98940871E+003, 0.10184737E+004, 0.11461582E+004, 0.12634072E+004, 0.00000000E+000, 0.98955292E+003, 0.00000000E+000, 0.98941260E+003, 0.98927751E+003, 0.52991268E+000, 0.52991268E+000, 0.98936755E+003, 0.84811651E+003,
 0.60400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99023193E+003, 0.10193474E+004, 0.11471097E+004, 0.12635765E+004, 0.00000000E+000, 0.99037584E+003, 0.00000000E+000, 0.99023584E+003, 0.99010055E+003, 0.52990442E+000, 0.52990442E+000, 0.99019054E+003, 0.84879408E+003,
 0.60600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99106484E+003, 0.10202272E+004, 0.11480511E+004, 0.12637464E+004, 0.00000000E+000, 0.99120765E+003, 0.00000000E+000, 0.99106878E+003, 0.99093271E+003, 0.52989578E+000, 0.52989578E+000, 0.99102313E+003, 0.84947170E+003,
 0.60800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99189683E+003, 0.10211080E+004, 0.11489829E+004, 0.12639170E+004, 0.00000000E+000, 0.99203983E+003, 0.00000000E+000, 0.99190077E+003, 0.99176464E+003, 0.52988713E+000, 0.52988713E+000, 0.99185518E+003, 0.85014950E+003,
 0.61000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99272994E+003, 0.10219918E+004, 0.11499176E+004, 0.12640882E+004, 0.00000000E+000, 0.99287268E+003, 0.00000000E+000, 0.99273391E+003, 0.99259757E+003, 0.52987841E+000, 0.52987841E+000, 0.99268809E+003, 0.85082731E+003,
 0.61200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99356875E+003, 0.10228811E+004, 0.11508580E+004, 0.12642601E+004, 0.00000000E+000, 0.99371110E+003, 0.00000000E+000, 0.99357271E+003, 0.99343597E+003, 0.52986944E+000, 0.52986944E+000, 0.99352682E+003, 0.85150536E+003,
 0.61400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99440657E+003, 0.10237720E+004, 0.11517996E+004, 0.12644327E+004, 0.00000000E+000, 0.99454893E+003, 0.00000000E+000, 0.99441054E+003, 0.99427369E+003, 0.52986044E+000, 0.52986044E+000, 0.99436459E+003, 0.85218344E+003,
 0.61600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99524642E+003, 0.10246651E+004, 0.11527443E+004, 0.12646058E+004, 0.00000000E+000, 0.99538874E+003, 0.00000000E+000, 0.99525039E+003, 0.99511337E+003, 0.52985131E+000, 0.52985131E+000, 0.99520439E+003, 0.85286172E+003,
 0.61800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99608556E+003, 0.10255572E+004, 0.11536892E+004, 0.12647796E+004, 0.00000000E+000, 0.99622811E+003, 0.00000000E+000, 0.99608954E+003, 0.99595249E+003, 0.52984214E+000, 0.52984214E+000, 0.99604355E+003, 0.85354009E+003,
 0.62000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99692560E+003, 0.10264515E+004, 0.11546380E+004, 0.12649541E+004, 0.00000000E+000, 0.99706816E+003, 0.00000000E+000, 0.99692958E+003, 0.99679242E+003, 0.52983289E+000, 0.52983289E+000, 0.99688353E+003, 0.85421847E+003,
 0.62200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99776792E+003, 0.10273492E+004, 0.11555926E+004, 0.12651292E+004, 0.00000000E+000, 0.99791024E+003, 0.00000000E+000, 0.99777191E+003, 0.99763449E+003, 0.52982354E+000, 0.52982354E+000, 0.99772572E+003, 0.85489721E+003,
 0.62400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99862063E+003, 0.10282508E+004, 0.11565534E+004, 0.12653050E+004, 0.00000000E+000, 0.99876179E+003, 0.00000000E+000, 0.99862466E+003, 0.99848619E+003, 0.52981380E+000, 0.52981380E+000, 0.99857793E+003, 0.85557607E+003,
 0.62600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99947130E+003, 0.10291546E+004, 0.11575179E+004, 0.12654815E+004, 0.00000000E+000, 0.99961343E+003, 0.00000000E+000, 0.99947533E+003, 0.99933679E+003, 0.52980409E+000, 0.52980409E+000, 0.99942873E+003, 0.85625538E+003,
 0.62800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10003234E+004, 0.10300633E+004, 0.11584896E+004, 0.12656586E+004, 0.00000000E+000, 0.10004660E+004, 0.00000000E+000, 0.10003274E+004, 0.10001886E+004, 0.52979430E+000, 0.52979430E+000, 0.10002807E+004, 0.85693442E+003,
 0.63000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10011788E+004, 0.10309682E+004, 0.11594672E+004, 0.12658364E+004, 0.00000000E+000, 0.10013216E+004, 0.00000000E+000, 0.10011828E+004, 0.10010435E+004, 0.52978437E+000, 0.52978437E+000, 0.10011359E+004, 0.85761380E+003,
 0.63200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10020379E+004, 0.10318777E+004, 0.11604500E+004, 0.12660149E+004, 0.00000000E+000, 0.10021806E+004, 0.00000000E+000, 0.10020419E+004, 0.10019021E+004, 0.52977426E+000, 0.52977426E+000, 0.10019947E+004, 0.85829353E+003,
 0.63400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10029006E+004, 0.10327881E+004, 0.11614350E+004, 0.12661942E+004, 0.00000000E+000, 0.10030439E+004, 0.00000000E+000, 0.10029047E+004, 0.10027644E+004, 0.52976396E+000, 0.52976396E+000, 0.10028575E+004, 0.85897363E+003,
 0.63600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10037626E+004, 0.10336985E+004, 0.11624219E+004, 0.12663741E+004, 0.00000000E+000, 0.10039065E+004, 0.00000000E+000, 0.10037667E+004, 0.10036261E+004, 0.52975363E+000, 0.52975363E+000, 0.10037194E+004, 0.85965362E+003,
 0.63800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10046277E+004, 0.10346118E+004, 0.11634129E+004, 0.12665546E+004, 0.00000000E+000, 0.10047717E+004, 0.00000000E+000, 0.10046318E+004, 0.10044908E+004, 0.52974316E+000, 0.52974316E+000, 0.10045843E+004, 0.86033406E+003,
 0.64000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10054969E+004, 0.10355390E+004, 0.11644078E+004, 0.12667359E+004, 0.00000000E+000, 0.10056413E+004, 0.00000000E+000, 0.10055010E+004, 0.10053595E+004, 0.52973251E+000, 0.52973251E+000, 0.10054534E+004, 0.86101505E+003,
 0.64200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10063680E+004, 0.10364658E+004, 0.11654050E+004, 0.12669180E+004, 0.00000000E+000, 0.10065129E+004, 0.00000000E+000, 0.10063721E+004, 0.10062303E+004, 0.52972177E+000, 0.52972177E+000, 0.10063245E+004, 0.86169584E+003,
 0.64400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10072376E+004, 0.10373850E+004, 0.11664042E+004, 0.12671007E+004, 0.00000000E+000, 0.10073834E+004, 0.00000000E+000, 0.10072418E+004, 0.10070998E+004, 0.52971103E+000, 0.52971103E+000, 0.10071941E+004, 0.86237710E+003,
 0.64600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10081096E+004, 0.10383082E+004, 0.11674080E+004, 0.12672841E+004, 0.00000000E+000, 0.10082558E+004, 0.00000000E+000, 0.10081138E+004, 0.10079714E+004, 0.52970015E+000, 0.52970015E+000, 0.10080660E+004, 0.86305892E+003,
 0.64800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10089861E+004, 0.10392333E+004, 0.11684156E+004, 0.12674683E+004, 0.00000000E+000, 0.10091323E+004, 0.00000000E+000, 0.10089903E+004, 0.10088473E+004, 0.52968908E+000, 0.52968908E+000, 0.10089422E+004, 0.86374067E+003,
 0.65000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10098638E+004, 0.10401597E+004, 0.11694261E+004, 0.12676532E+004, 0.00000000E+000, 0.10100106E+004, 0.00000000E+000, 0.10098680E+004, 0.10097247E+004, 0.52967793E+000, 0.52967793E+000, 0.10098199E+004, 0.86442293E+003,
 0.65200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10107452E+004, 0.10410934E+004, 0.11704423E+004, 0.12678388E+004, 0.00000000E+000, 0.10108923E+004, 0.00000000E+000, 0.10107494E+004, 0.10106056E+004, 0.52966660E+000, 0.52966660E+000, 0.10107011E+004, 0.86510564E+003,
 0.65400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10116262E+004, 0.10420250E+004, 0.11714618E+004, 0.12680251E+004, 0.00000000E+000, 0.10117741E+004, 0.00000000E+000, 0.10116304E+004, 0.10114864E+004, 0.52965525E+000, 0.52965525E+000, 0.10115821E+004, 0.86578849E+003,
 0.65600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10125155E+004, 0.10429599E+004, 0.11724864E+004, 0.12682122E+004, 0.00000000E+000, 0.10126628E+004, 0.00000000E+000, 0.10125197E+004, 0.10123747E+004, 0.52964357E+000, 0.52964357E+000, 0.10124709E+004, 0.86647207E+003,
 0.65800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10134019E+004, 0.10438968E+004, 0.11735160E+004, 0.12684001E+004, 0.00000000E+000, 0.10135506E+004, 0.00000000E+000, 0.10134061E+004, 0.10132612E+004, 0.52963193E+000, 0.52963193E+000, 0.10133576E+004, 0.86715560E+003,
 0.66000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10142905E+004, 0.10448377E+004, 0.11745501E+004, 0.12685887E+004, 0.00000000E+000, 0.10144396E+004, 0.00000000E+000, 0.10142947E+004, 0.10141494E+004, 0.52962023E+000, 0.52962023E+000, 0.10142460E+004, 0.86783996E+003,
 0.66200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10151815E+004, 0.10457846E+004, 0.11755824E+004, 0.12687781E+004, 0.00000000E+000, 0.10153311E+004, 0.00000000E+000, 0.10151857E+004, 0.10150399E+004, 0.52960838E+000, 0.52960838E+000, 0.10151369E+004, 0.86852436E+003,
 0.66400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10160769E+004, 0.10467378E+004, 0.11766198E+004, 0.12689682E+004, 0.00000000E+000, 0.10162267E+004, 0.00000000E+000, 0.10160811E+004, 0.10159348E+004, 0.52959632E+000, 0.52959632E+000, 0.10160321E+004, 0.86920941E+003,
 0.66600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10169759E+004, 0.10476907E+004, 0.11776597E+004, 0.12691591E+004, 0.00000000E+000, 0.10171259E+004, 0.00000000E+000, 0.10169802E+004, 0.10168332E+004, 0.52958411E+000, 0.52958411E+000, 0.10169309E+004, 0.86989471E+003,
 0.66800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10178745E+004, 0.10486450E+004, 0.11787030E+004, 0.12693508E+004, 0.00000000E+000, 0.10180255E+004, 0.00000000E+000, 0.10178788E+004, 0.10177317E+004, 0.52957186E+000, 0.52957186E+000, 0.10178296E+004, 0.87058050E+003,
 0.67000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10187744E+004, 0.10496033E+004, 0.11797502E+004, 0.12695433E+004, 0.00000000E+000, 0.10189261E+004, 0.00000000E+000, 0.10187787E+004, 0.10186313E+004, 0.52955953E+000, 0.52955953E+000, 0.10187294E+004, 0.87126684E+003,
 0.67200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10196836E+004, 0.10505731E+004, 0.11808243E+004, 0.12697366E+004, 0.00000000E+000, 0.10198348E+004, 0.00000000E+000, 0.10196879E+004, 0.10195394E+004, 0.52954683E+000, 0.52954683E+000, 0.10196382E+004, 0.87195369E+003,
 0.67400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10205945E+004, 0.10515348E+004, 0.11818772E+004, 0.12699307E+004, 0.00000000E+000, 0.10207462E+004, 0.00000000E+000, 0.10205988E+004, 0.10204499E+004, 0.52953407E+000, 0.52953407E+000, 0.10205490E+004, 0.87264082E+003,
 0.67600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10215050E+004, 0.10524958E+004, 0.11829283E+004, 0.12701257E+004, 0.00000000E+000, 0.10216577E+004, 0.00000000E+000, 0.10215093E+004, 0.10213602E+004, 0.52952126E+000, 0.52952126E+000, 0.10214596E+004, 0.87332878E+003,
 0.67800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10224128E+004, 0.10534534E+004, 0.11839797E+004, 0.12703214E+004, 0.00000000E+000, 0.10225666E+004, 0.00000000E+000, 0.10224171E+004, 0.10222680E+004, 0.52950848E+000, 0.52950848E+000, 0.10223674E+004, 0.87401688E+003,
 0.68000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10233196E+004, 0.10543971E+004, 0.11850315E+004, 0.12705179E+004, 0.00000000E+000, 0.10234746E+004, 0.00000000E+000, 0.10233239E+004, 0.10231748E+004, 0.52949564E+000, 0.52949564E+000, 0.10232743E+004, 0.87470594E+003,
 0.68200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10242317E+004, 0.10553429E+004, 0.11860873E+004, 0.12707153E+004, 0.00000000E+000, 0.10243861E+004, 0.00000000E+000, 0.10242361E+004, 0.10240862E+004, 0.52948260E+000, 0.52948260E+000, 0.10241860E+004, 0.87539503E+003,
 0.68400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10251466E+004, 0.10562959E+004, 0.11871525E+004, 0.12709135E+004, 0.00000000E+000, 0.10253013E+004, 0.00000000E+000, 0.10251509E+004, 0.10250008E+004, 0.52946940E+000, 0.52946940E+000, 0.10251008E+004, 0.87608498E+003,
 0.68600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10260640E+004, 0.10572499E+004, 0.11882212E+004, 0.12711125E+004, 0.00000000E+000, 0.10262192E+004, 0.00000000E+000, 0.10260683E+004, 0.10259179E+004, 0.52945611E+000, 0.52945611E+000, 0.10260183E+004, 0.87677546E+003,
 0.68800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10269771E+004, 0.10582035E+004, 0.11892897E+004, 0.12713124E+004, 0.00000000E+000, 0.10271332E+004, 0.00000000E+000, 0.10269814E+004, 0.10268310E+004, 0.52944295E+000, 0.52944295E+000, 0.10269314E+004, 0.87746628E+003,
 0.69000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10278978E+004, 0.10591623E+004, 0.11903653E+004, 0.12715131E+004, 0.00000000E+000, 0.10280536E+004, 0.00000000E+000, 0.10279022E+004, 0.10277512E+004, 0.52942947E+000, 0.52942947E+000, 0.10278519E+004, 0.87815808E+003,
 0.69200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10288203E+004, 0.10601252E+004, 0.11914463E+004, 0.12717146E+004, 0.00000000E+000, 0.10289760E+004, 0.00000000E+000, 0.10288247E+004, 0.10286732E+004, 0.52941586E+000, 0.52941586E+000, 0.10287741E+004, 0.87885007E+003,
 0.69400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10297491E+004, 0.10610914E+004, 0.11925322E+004, 0.12719170E+004, 0.00000000E+000, 0.10299045E+004, 0.00000000E+000, 0.10297535E+004, 0.10296013E+004, 0.52940200E+000, 0.52940200E+000, 0.10297027E+004, 0.87954276E+003,
 0.69600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10306780E+004, 0.10620612E+004, 0.11936228E+004, 0.12721202E+004, 0.00000000E+000, 0.10308337E+004, 0.00000000E+000, 0.10306824E+004, 0.10305299E+004, 0.52938810E+000, 0.52938810E+000, 0.10306315E+004, 0.88023630E+003,
 0.69800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10316122E+004, 0.10630332E+004, 0.11947181E+004, 0.12723243E+004, 0.00000000E+000, 0.10317677E+004, 0.00000000E+000, 0.10316166E+004, 0.10314636E+004, 0.52937398E+000, 0.52937398E+000, 0.10315655E+004, 0.88093015E+003,
 0.70000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10325542E+004, 0.10640102E+004, 0.11958208E+004, 0.12725292E+004, 0.00000000E+000, 0.10327091E+004, 0.00000000E+000, 0.10325586E+004, 0.10324047E+004, 0.52935959E+000, 0.52935959E+000, 0.10325071E+004, 0.88162467E+003,
 0.70200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10335003E+004, 0.10649956E+004, 0.11969329E+004, 0.12727351E+004, 0.00000000E+000, 0.10336551E+004, 0.00000000E+000, 0.10335048E+004, 0.10333503E+004, 0.52934501E+000, 0.52934501E+000, 0.10334531E+004, 0.88232008E+003,
 0.70400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10344486E+004, 0.10659822E+004, 0.11980467E+004, 0.12729418E+004, 0.00000000E+000, 0.10346036E+004, 0.00000000E+000, 0.10344531E+004, 0.10342983E+004, 0.52933030E+000, 0.52933030E+000, 0.10344014E+004, 0.88301614E+003,
 0.70600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10353950E+004, 0.10669698E+004, 0.11991625E+004, 0.12731494E+004, 0.00000000E+000, 0.10355505E+004, 0.00000000E+000, 0.10353995E+004, 0.10352445E+004, 0.52931559E+000, 0.52931559E+000, 0.10353476E+004, 0.88371240E+003,
 0.70800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10363620E+004, 0.10679604E+004, 0.12002826E+004, 0.12733579E+004, 0.00000000E+000, 0.10365145E+004, 0.00000000E+000, 0.10363666E+004, 0.10362096E+004, 0.52930023E+000, 0.52930023E+000, 0.10363134E+004, 0.88440964E+003,
 0.71000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10373508E+004, 0.10689528E+004, 0.12014047E+004, 0.12735674E+004, 0.00000000E+000, 0.10375921E+004, 0.00000000E+000, 0.10373554E+004, 0.10371815E+004, 0.52928408E+000, 0.52928408E+000, 0.10373020E+004, 0.88510773E+003,
 0.71200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10383025E+004, 0.10699468E+004, 0.12025289E+004, 0.12737777E+004, 0.00000000E+000, 0.10385528E+004, 0.00000000E+000, 0.10383069E+004, 0.10381335E+004, 0.52926902E+000, 0.52926902E+000, 0.10382549E+004, 0.88580650E+003,
 0.71400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10392526E+004, 0.10709442E+004, 0.12036582E+004, 0.12739888E+004, 0.00000000E+000, 0.10395035E+004, 0.00000000E+000, 0.10392571E+004, 0.10390838E+004, 0.52925401E+000, 0.52925401E+000, 0.10392051E+004, 0.88650558E+003,
 0.71600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10402042E+004, 0.10719425E+004, 0.12047886E+004, 0.12742009E+004, 0.00000000E+000, 0.10404556E+004, 0.00000000E+000, 0.10402087E+004, 0.10400352E+004, 0.52923891E+000, 0.52923891E+000, 0.10401567E+004, 0.88720564E+003,
 0.71800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10411557E+004, 0.10729400E+004, 0.12059190E+004, 0.12744139E+004, 0.00000000E+000, 0.10414078E+004, 0.00000000E+000, 0.10411602E+004, 0.10409866E+004, 0.52922381E+000, 0.52922381E+000, 0.10411082E+004, 0.88790654E+003,
 0.72000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10421119E+004, 0.10739447E+004, 0.12070564E+004, 0.12746279E+004, 0.00000000E+000, 0.10423641E+004, 0.00000000E+000, 0.10421164E+004, 0.10419421E+004, 0.52920848E+000, 0.52920848E+000, 0.10420641E+004, 0.88860824E+003,
 0.72200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10430694E+004, 0.10749480E+004, 0.12081791E+004, 0.12748428E+004, 0.00000000E+000, 0.10433222E+004, 0.00000000E+000, 0.10430739E+004, 0.10428994E+004, 0.52919305E+000, 0.52919305E+000, 0.10430216E+004, 0.88931071E+003,
 0.72400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10440271E+004, 0.10759517E+004, 0.12092964E+004, 0.12750586E+004, 0.00000000E+000, 0.10442804E+004, 0.00000000E+000, 0.10440316E+004, 0.10438568E+004, 0.52917758E+000, 0.52917758E+000, 0.10439793E+004, 0.89001349E+003,
 0.72600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10449875E+004, 0.10769570E+004, 0.12104179E+004, 0.12752754E+004, 0.00000000E+000, 0.10452410E+004, 0.00000000E+000, 0.10449921E+004, 0.10448167E+004, 0.52916194E+000, 0.52916194E+000, 0.10449395E+004, 0.89071727E+003,
 0.72800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10459530E+004, 0.10779604E+004, 0.12115454E+004, 0.12754932E+004, 0.00000000E+000, 0.10462069E+004, 0.00000000E+000, 0.10459576E+004, 0.10457816E+004, 0.52914606E+000, 0.52914606E+000, 0.10459048E+004, 0.89142188E+003,
 0.73000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10469205E+004, 0.10789658E+004, 0.12126779E+004, 0.12757118E+004, 0.00000000E+000, 0.10471749E+004, 0.00000000E+000, 0.10469251E+004, 0.10467487E+004, 0.52913005E+000, 0.52913005E+000, 0.10468722E+004, 0.89212721E+003,
 0.73200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10478907E+004, 0.10799753E+004, 0.12138169E+004, 0.12759315E+004, 0.00000000E+000, 0.10481454E+004, 0.00000000E+000, 0.10478953E+004, 0.10477184E+004, 0.52911394E+000, 0.52911394E+000, 0.10478423E+004, 0.89283351E+003,
 0.73400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10488646E+004, 0.10809887E+004, 0.12149616E+004, 0.12761521E+004, 0.00000000E+000, 0.10491196E+004, 0.00000000E+000, 0.10488691E+004, 0.10486917E+004, 0.52909769E+000, 0.52909769E+000, 0.10488159E+004, 0.89354056E+003,
 0.73600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10498411E+004, 0.10820047E+004, 0.12161093E+004, 0.12763738E+004, 0.00000000E+000, 0.10500966E+004, 0.00000000E+000, 0.10498457E+004, 0.10496678E+004, 0.52908131E+000, 0.52908131E+000, 0.10497923E+004, 0.89424841E+003,
 0.73800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10508212E+004, 0.10830261E+004, 0.12172635E+004, 0.12765964E+004, 0.00000000E+000, 0.10510769E+004, 0.00000000E+000, 0.10508259E+004, 0.10506473E+004, 0.52906476E+000, 0.52906476E+000, 0.10507722E+004, 0.89495717E+003,
 0.74000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10518072E+004, 0.10840524E+004, 0.12184261E+004, 0.12768201E+004, 0.00000000E+000, 0.10520633E+004, 0.00000000E+000, 0.10518118E+004, 0.10516325E+004, 0.52904799E+000, 0.52904799E+000, 0.10517580E+004, 0.89566679E+003,
 0.74200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10527915E+004, 0.10850765E+004, 0.12195870E+004, 0.12770448E+004, 0.00000000E+000, 0.10530484E+004, 0.00000000E+000, 0.10527961E+004, 0.10526167E+004, 0.52903127E+000, 0.52903127E+000, 0.10527423E+004, 0.89637724E+003,
 0.74400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10537784E+004, 0.10861057E+004, 0.12207549E+004, 0.12772706E+004, 0.00000000E+000, 0.10540355E+004, 0.00000000E+000, 0.10537830E+004, 0.10536032E+004, 0.52901451E+000, 0.52901451E+000, 0.10537290E+004, 0.89708857E+003,
 0.74600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10547703E+004, 0.10871394E+004, 0.12219278E+004, 0.12774975E+004, 0.00000000E+000, 0.10550279E+004, 0.00000000E+000, 0.10547750E+004, 0.10545945E+004, 0.52899748E+000, 0.52899748E+000, 0.10547208E+004, 0.89780070E+003,
 0.74800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10557639E+004, 0.10881744E+004, 0.12231021E+004, 0.12777256E+004, 0.00000000E+000, 0.10560220E+004, 0.00000000E+000, 0.10557685E+004, 0.10555876E+004, 0.52898043E+000, 0.52898043E+000, 0.10557143E+004, 0.89851373E+003,
 0.75000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10567596E+004, 0.10892119E+004, 0.12242790E+004, 0.12779546E+004, 0.00000000E+000, 0.10570181E+004, 0.00000000E+000, 0.10567643E+004, 0.10565829E+004, 0.52896311E+000, 0.52896311E+000, 0.10567099E+004, 0.89922768E+003,
 0.75200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10577575E+004, 0.10902514E+004, 0.12254579E+004, 0.12781847E+004, 0.00000000E+000, 0.10580166E+004, 0.00000000E+000, 0.10577622E+004, 0.10575804E+004, 0.52894560E+000, 0.52894560E+000, 0.10577077E+004, 0.89994254E+003,
 0.75400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10587567E+004, 0.10912924E+004, 0.12266395E+004, 0.12784159E+004, 0.00000000E+000, 0.10590163E+004, 0.00000000E+000, 0.10587614E+004, 0.10585793E+004, 0.52892798E+000, 0.52892798E+000, 0.10587068E+004, 0.90065824E+003,
 0.75600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10597576E+004, 0.10923350E+004, 0.12278221E+004, 0.12786481E+004, 0.00000000E+000, 0.10600177E+004, 0.00000000E+000, 0.10597623E+004, 0.10595798E+004, 0.52891023E+000, 0.52891023E+000, 0.10597076E+004, 0.90137493E+003,
 0.75800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10607612E+004, 0.10933816E+004, 0.12290087E+004, 0.12788813E+004, 0.00000000E+000, 0.10610217E+004, 0.00000000E+000, 0.10607660E+004, 0.10605829E+004, 0.52889232E+000, 0.52889232E+000, 0.10607110E+004, 0.90209254E+003,
