TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.76000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10617692E+004, 0.10944313E+004, 0.12302001E+004, 0.12791156E+004, 0.00000000E+000, 0.10620302E+004, 0.00000000E+000, 0.10617739E+004, 0.10615903E+004, 0.52887422E+000, 0.52887422E+000, 0.10617189E+004, 0.90281114E+003,
 0.76200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10627769E+004, 0.10954824E+004, 0.12313948E+004, 0.12793509E+004, 0.00000000E+000, 0.10630384E+004, 0.00000000E+000, 0.10627816E+004, 0.10625978E+004, 0.52885610E+000, 0.52885610E+000, 0.10627265E+004, 0.90353074E+003,
 0.76400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10637894E+004, 0.10965392E+004, 0.12325959E+004, 0.12795873E+004, 0.00000000E+000, 0.10640513E+004, 0.00000000E+000, 0.10637942E+004, 0.10636097E+004, 0.52883777E+000, 0.52883777E+000, 0.10637389E+004, 0.90425130E+003,
 0.76600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10648067E+004, 0.10976013E+004, 0.12338042E+004, 0.12798248E+004, 0.00000000E+000, 0.10650689E+004, 0.00000000E+000, 0.10648115E+004, 0.10646263E+004, 0.52881922E+000, 0.52881922E+000, 0.10647559E+004, 0.90497296E+003,
 0.76800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10658273E+004, 0.10986662E+004, 0.12350178E+004, 0.12800634E+004, 0.00000000E+000, 0.10660900E+004, 0.00000000E+000, 0.10658321E+004, 0.10656463E+004, 0.52880053E+000, 0.52880053E+000, 0.10657764E+004, 0.90569570E+003,
 0.77000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10668511E+004, 0.10997353E+004, 0.12362389E+004, 0.12803031E+004, 0.00000000E+000, 0.10671143E+004, 0.00000000E+000, 0.10668560E+004, 0.10666695E+004, 0.52878172E+000, 0.52878172E+000, 0.10668000E+004, 0.90641951E+003,
 0.77200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10678805E+004, 0.11008113E+004, 0.12374691E+004, 0.12805439E+004, 0.00000000E+000, 0.10681438E+004, 0.00000000E+000, 0.10678853E+004, 0.10676981E+004, 0.52876267E+000, 0.52876267E+000, 0.10678290E+004, 0.90714406E+003,
 0.77400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10689166E+004, 0.11018950E+004, 0.12387101E+004, 0.12807858E+004, 0.00000000E+000, 0.10691802E+004, 0.00000000E+000, 0.10689215E+004, 0.10687332E+004, 0.52874332E+000, 0.52874332E+000, 0.10688648E+004, 0.90786949E+003,
 0.77600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10699623E+004, 0.11029900E+004, 0.12399639E+004, 0.12810290E+004, 0.00000000E+000, 0.10702258E+004, 0.00000000E+000, 0.10699672E+004, 0.10697777E+004, 0.52872359E+000, 0.52872359E+000, 0.10699100E+004, 0.90859609E+003,
 0.77800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10710126E+004, 0.11040877E+004, 0.12412240E+004, 0.12812733E+004, 0.00000000E+000, 0.10712768E+004, 0.00000000E+000, 0.10710176E+004, 0.10708273E+004, 0.52870366E+000, 0.52870366E+000, 0.10709603E+004, 0.90932375E+003,
 0.78000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10720640E+004, 0.11051867E+004, 0.12424836E+004, 0.12815188E+004, 0.00000000E+000, 0.10723289E+004, 0.00000000E+000, 0.10720690E+004, 0.10718783E+004, 0.52868366E+000, 0.52868366E+000, 0.10720116E+004, 0.91005288E+003,
 0.78200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10731170E+004, 0.11062895E+004, 0.12437406E+004, 0.12817655E+004, 0.00000000E+000, 0.10733823E+004, 0.00000000E+000, 0.10731220E+004, 0.10729309E+004, 0.52866354E+000, 0.52866354E+000, 0.10730645E+004, 0.91078269E+003,
 0.78400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10741795E+004, 0.11074027E+004, 0.12450104E+004, 0.12820134E+004, 0.00000000E+000, 0.10744448E+004, 0.00000000E+000, 0.10741845E+004, 0.10739923E+004, 0.52864304E+000, 0.52864304E+000, 0.10741265E+004, 0.91151332E+003,
 0.78600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10752446E+004, 0.11085180E+004, 0.12462839E+004, 0.12822626E+004, 0.00000000E+000, 0.10755103E+004, 0.00000000E+000, 0.10752496E+004, 0.10750568E+004, 0.52862243E+000, 0.52862243E+000, 0.10751914E+004, 0.91224518E+003,
 0.78800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10763135E+004, 0.11096384E+004, 0.12475646E+004, 0.12825130E+004, 0.00000000E+000, 0.10765796E+004, 0.00000000E+000, 0.10763185E+004, 0.10761251E+004, 0.52860164E+000, 0.52860164E+000, 0.10762602E+004, 0.91297852E+003,
 0.79000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10773876E+004, 0.11107641E+004, 0.12488518E+004, 0.12827646E+004, 0.00000000E+000, 0.10776540E+004, 0.00000000E+000, 0.10773927E+004, 0.10771985E+004, 0.52858063E+000, 0.52858063E+000, 0.10773340E+004, 0.91371273E+003,
 0.79200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10784642E+004, 0.11118919E+004, 0.12501414E+004, 0.12830176E+004, 0.00000000E+000, 0.10787311E+004, 0.00000000E+000, 0.10784693E+004, 0.10782746E+004, 0.52855947E+000, 0.52855947E+000, 0.10784105E+004, 0.91444772E+003,
 0.79400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10795419E+004, 0.11130215E+004, 0.12514332E+004, 0.12832718E+004, 0.00000000E+000, 0.10798092E+004, 0.00000000E+000, 0.10795470E+004, 0.10793519E+004, 0.52853823E+000, 0.52853823E+000, 0.10794881E+004, 0.91518427E+003,
 0.79600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10806262E+004, 0.11141579E+004, 0.12527332E+004, 0.12835273E+004, 0.00000000E+000, 0.10808939E+004, 0.00000000E+000, 0.10806313E+004, 0.10804354E+004, 0.52851670E+000, 0.52851670E+000, 0.10805722E+004, 0.91592216E+003,
 0.79800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10817129E+004, 0.11152972E+004, 0.12540379E+004, 0.12837841E+004, 0.00000000E+000, 0.10819809E+004, 0.00000000E+000, 0.10817180E+004, 0.10815215E+004, 0.52849505E+000, 0.52849505E+000, 0.10816587E+004, 0.91666045E+003,
 0.80000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10828025E+004, 0.11164395E+004, 0.12553460E+004, 0.12840422E+004, 0.00000000E+000, 0.10830711E+004, 0.00000000E+000, 0.10828077E+004, 0.10826107E+004, 0.52847325E+000, 0.52847325E+000, 0.10827482E+004, 0.91740034E+003,
 0.80200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10838930E+004, 0.11175817E+004, 0.12566526E+004, 0.12843016E+004, 0.00000000E+000, 0.10841622E+004, 0.00000000E+000, 0.10838981E+004, 0.10837009E+004, 0.52845136E+000, 0.52845136E+000, 0.10838387E+004, 0.91814171E+003,
 0.80400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10849859E+004, 0.11187277E+004, 0.12579650E+004, 0.12845624E+004, 0.00000000E+000, 0.10852555E+004, 0.00000000E+000, 0.10849910E+004, 0.10847933E+004, 0.52842933E+000, 0.52842933E+000, 0.10849314E+004, 0.91888354E+003,
 0.80600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10860819E+004, 0.11198775E+004, 0.12592829E+004, 0.12848245E+004, 0.00000000E+000, 0.10863519E+004, 0.00000000E+000, 0.10860870E+004, 0.10858888E+004, 0.52840715E+000, 0.52840715E+000, 0.10860272E+004, 0.91962731E+003,
 0.80800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10871717E+004, 0.11210083E+004, 0.12605640E+004, 0.12850879E+004, 0.00000000E+000, 0.10874438E+004, 0.00000000E+000, 0.10871768E+004, 0.10869793E+004, 0.52838515E+000, 0.52838515E+000, 0.10871179E+004, 0.92037172E+003,
 0.81000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10882156E+004, 0.11220766E+004, 0.12617420E+004, 0.12853526E+004, 0.00000000E+000, 0.10884916E+004, 0.00000000E+000, 0.10882205E+004, 0.10880276E+004, 0.52836468E+000, 0.52836468E+000, 0.10881641E+004, 0.92111742E+003,
 0.81200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10892225E+004, 0.11231095E+004, 0.12628683E+004, 0.12856183E+004, 0.00000000E+000, 0.10895010E+004, 0.00000000E+000, 0.10892273E+004, 0.10890385E+004, 0.52834533E+000, 0.52834533E+000, 0.10891725E+004, 0.92186483E+003,
 0.81400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10902200E+004, 0.11241394E+004, 0.12639918E+004, 0.12858853E+004, 0.00000000E+000, 0.10904992E+004, 0.00000000E+000, 0.10902247E+004, 0.10900374E+004, 0.52832611E+000, 0.52832611E+000, 0.10901703E+004, 0.92261260E+003,
 0.81600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10912191E+004, 0.11251731E+004, 0.12651228E+004, 0.12861536E+004, 0.00000000E+000, 0.10914985E+004, 0.00000000E+000, 0.10912238E+004, 0.10910365E+004, 0.52830677E+000, 0.52830677E+000, 0.10911692E+004, 0.92336283E+003,
 0.81800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10922209E+004, 0.11262094E+004, 0.12662554E+004, 0.12864233E+004, 0.00000000E+000, 0.10925007E+004, 0.00000000E+000, 0.10922256E+004, 0.10920380E+004, 0.52828727E+000, 0.52828727E+000, 0.10921710E+004, 0.92411295E+003,
 0.82000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10932250E+004, 0.11272492E+004, 0.12673941E+004, 0.12866941E+004, 0.00000000E+000, 0.10935051E+004, 0.00000000E+000, 0.10932297E+004, 0.10930417E+004, 0.52826766E+000, 0.52826766E+000, 0.10931750E+004, 0.92486579E+003,
 0.82200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10942389E+004, 0.11283039E+004, 0.12685561E+004, 0.12869662E+004, 0.00000000E+000, 0.10945185E+004, 0.00000000E+000, 0.10942436E+004, 0.10940543E+004, 0.52824764E+000, 0.52824764E+000, 0.10941882E+004, 0.92561830E+003,
 0.82400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10952677E+004, 0.11293758E+004, 0.12697425E+004, 0.12872395E+004, 0.00000000E+000, 0.10955469E+004, 0.00000000E+000, 0.10952726E+004, 0.10950814E+004, 0.52822707E+000, 0.52822707E+000, 0.10952163E+004, 0.92637369E+003,
 0.82600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10963079E+004, 0.11304587E+004, 0.12709449E+004, 0.12875140E+004, 0.00000000E+000, 0.10965871E+004, 0.00000000E+000, 0.10963128E+004, 0.10961202E+004, 0.52820606E+000, 0.52820606E+000, 0.10962561E+004, 0.92712869E+003,
 0.82800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10973523E+004, 0.11315446E+004, 0.12721507E+004, 0.12877897E+004, 0.00000000E+000, 0.10976318E+004, 0.00000000E+000, 0.10973572E+004, 0.10971638E+004, 0.52818492E+000, 0.52818492E+000, 0.10973003E+004, 0.92788658E+003,
 0.83000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10983991E+004, 0.11326333E+004, 0.12733607E+004, 0.12880667E+004, 0.00000000E+000, 0.10986790E+004, 0.00000000E+000, 0.10984040E+004, 0.10982101E+004, 0.52816364E+000, 0.52816364E+000, 0.10983470E+004, 0.92864423E+003,
 0.83200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10994517E+004, 0.11337302E+004, 0.12745835E+004, 0.12883448E+004, 0.00000000E+000, 0.10997316E+004, 0.00000000E+000, 0.10994566E+004, 0.10992618E+004, 0.52814215E+000, 0.52814215E+000, 0.10993992E+004, 0.92940451E+003,
 0.83400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11005161E+004, 0.11348435E+004, 0.12758298E+004, 0.12886243E+004, 0.00000000E+000, 0.11007955E+004, 0.00000000E+000, 0.11005211E+004, 0.11003247E+004, 0.52812014E+000, 0.52812014E+000, 0.11004629E+004, 0.93016506E+003,
 0.83600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11015950E+004, 0.11359727E+004, 0.12771017E+004, 0.12889050E+004, 0.00000000E+000, 0.11018742E+004, 0.00000000E+000, 0.11016001E+004, 0.11014019E+004, 0.52809761E+000, 0.52809761E+000, 0.11015412E+004, 0.93092752E+003,
 0.83800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11026897E+004, 0.11371216E+004, 0.12784000E+004, 0.12891872E+004, 0.00000000E+000, 0.11029683E+004, 0.00000000E+000, 0.11026949E+004, 0.11024946E+004, 0.52807447E+000, 0.52807447E+000, 0.11026350E+004, 0.93169178E+003,
 0.84000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11037991E+004, 0.11382841E+004, 0.12797192E+004, 0.12894707E+004, 0.00000000E+000, 0.11040776E+004, 0.00000000E+000, 0.11038043E+004, 0.11036022E+004, 0.52805078E+000, 0.52805078E+000, 0.11037439E+004, 0.93245578E+003,
 0.84200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11049127E+004, 0.11394504E+004, 0.12810453E+004, 0.12897557E+004, 0.00000000E+000, 0.11051918E+004, 0.00000000E+000, 0.11049180E+004, 0.11047149E+004, 0.52802697E+000, 0.52802697E+000, 0.11048573E+004, 0.93322253E+003,
 0.84400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11060304E+004, 0.11406205E+004, 0.12823743E+004, 0.12900420E+004, 0.00000000E+000, 0.11063099E+004, 0.00000000E+000, 0.11060357E+004, 0.11058319E+004, 0.52800297E+000, 0.52800297E+000, 0.11059748E+004, 0.93398984E+003,
 0.84600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11071453E+004, 0.11417844E+004, 0.12836939E+004, 0.12903299E+004, 0.00000000E+000, 0.11074259E+004, 0.00000000E+000, 0.11071505E+004, 0.11069469E+004, 0.52797902E+000, 0.52797902E+000, 0.11070899E+004, 0.93475834E+003,
 0.84800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11082545E+004, 0.11429425E+004, 0.12850054E+004, 0.12906191E+004, 0.00000000E+000, 0.11085361E+004, 0.00000000E+000, 0.11082596E+004, 0.11080564E+004, 0.52795521E+000, 0.52795521E+000, 0.11081993E+004, 0.93552908E+003,
 0.85000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11093568E+004, 0.11440940E+004, 0.12863138E+004, 0.12909098E+004, 0.00000000E+000, 0.11096396E+004, 0.00000000E+000, 0.11093619E+004, 0.11091593E+004, 0.52793165E+000, 0.52793165E+000, 0.11093020E+004, 0.93630038E+003,
 0.85200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11104622E+004, 0.11452543E+004, 0.12876324E+004, 0.12912018E+004, 0.00000000E+000, 0.11107450E+004, 0.00000000E+000, 0.11104674E+004, 0.11102642E+004, 0.52790789E+000, 0.52790789E+000, 0.11104070E+004, 0.93707266E+003,
 0.85400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11115864E+004, 0.11464376E+004, 0.12889804E+004, 0.12914954E+004, 0.00000000E+000, 0.11118685E+004, 0.00000000E+000, 0.11115917E+004, 0.11113864E+004, 0.52788337E+000, 0.52788337E+000, 0.11115303E+004, 0.93784728E+003,
 0.85600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11127297E+004, 0.11476413E+004, 0.12903561E+004, 0.12917905E+004, 0.00000000E+000, 0.11130112E+004, 0.00000000E+000, 0.11127351E+004, 0.11125273E+004, 0.52785813E+000, 0.52785813E+000, 0.11126727E+004, 0.93862345E+003,
 0.85800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11138885E+004, 0.11488614E+004, 0.12917548E+004, 0.12920873E+004, 0.00000000E+000, 0.11141698E+004, 0.00000000E+000, 0.11138939E+004, 0.11136841E+004, 0.52783229E+000, 0.52783229E+000, 0.11138307E+004, 0.93939921E+003,
 0.86000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11150589E+004, 0.11500936E+004, 0.12931707E+004, 0.12923856E+004, 0.00000000E+000, 0.11153403E+004, 0.00000000E+000, 0.11150644E+004, 0.11148529E+004, 0.52780605E+000, 0.52780605E+000, 0.11150007E+004, 0.94017741E+003,
 0.86200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11162379E+004, 0.11513340E+004, 0.12945967E+004, 0.12926857E+004, 0.00000000E+000, 0.11165195E+004, 0.00000000E+000, 0.11162434E+004, 0.11160305E+004, 0.52777947E+000, 0.52777947E+000, 0.11161792E+004, 0.94095748E+003,
 0.86400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11174219E+004, 0.11525793E+004, 0.12960270E+004, 0.12929875E+004, 0.00000000E+000, 0.11177040E+004, 0.00000000E+000, 0.11174275E+004, 0.11172137E+004, 0.52775266E+000, 0.52775266E+000, 0.11173630E+004, 0.94173903E+003,
 0.86600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11186101E+004, 0.11538267E+004, 0.12974585E+004, 0.12932910E+004, 0.00000000E+000, 0.11188928E+004, 0.00000000E+000, 0.11186156E+004, 0.11184012E+004, 0.52772564E+000, 0.52772564E+000, 0.11185511E+004, 0.94252100E+003,
 0.86800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11197954E+004, 0.11550704E+004, 0.12988849E+004, 0.12935963E+004, 0.00000000E+000, 0.11200792E+004, 0.00000000E+000, 0.11198010E+004, 0.11195865E+004, 0.52769869E+000, 0.52769869E+000, 0.11197365E+004, 0.94330397E+003,
 0.87000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11209792E+004, 0.11563122E+004, 0.13003072E+004, 0.12939032E+004, 0.00000000E+000, 0.11212638E+004, 0.00000000E+000, 0.11209847E+004, 0.11207702E+004, 0.52767177E+000, 0.52767177E+000, 0.11209204E+004, 0.94408933E+003,
 0.87200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11221634E+004, 0.11575556E+004, 0.13017310E+004, 0.12942119E+004, 0.00000000E+000, 0.11224487E+004, 0.00000000E+000, 0.11221690E+004, 0.11219542E+004, 0.52764474E+000, 0.52764474E+000, 0.11221045E+004, 0.94487632E+003,
 0.87400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11233511E+004, 0.11588034E+004, 0.13031604E+004, 0.12945223E+004, 0.00000000E+000, 0.11236369E+004, 0.00000000E+000, 0.11233566E+004, 0.11231413E+004, 0.52761752E+000, 0.52761752E+000, 0.11232920E+004, 0.94566477E+003,
 0.87600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11245431E+004, 0.11600562E+004, 0.13045964E+004, 0.12948346E+004, 0.00000000E+000, 0.11248294E+004, 0.00000000E+000, 0.11245487E+004, 0.11243326E+004, 0.52759009E+000, 0.52759009E+000, 0.11244838E+004, 0.94645464E+003,
 0.87800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11257415E+004, 0.11613171E+004, 0.13060438E+004, 0.12951486E+004, 0.00000000E+000, 0.11260281E+004, 0.00000000E+000, 0.11257471E+004, 0.11255301E+004, 0.52756234E+000, 0.52756234E+000, 0.11256819E+004, 0.94724593E+003,
 0.88000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11269479E+004, 0.11625877E+004, 0.13075056E+004, 0.12954644E+004, 0.00000000E+000, 0.11272347E+004, 0.00000000E+000, 0.11269536E+004, 0.11267354E+004, 0.52753423E+000, 0.52753423E+000, 0.11268879E+004, 0.94803756E+003,
 0.88200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11281631E+004, 0.11638686E+004, 0.13089826E+004, 0.12957821E+004, 0.00000000E+000, 0.11284502E+004, 0.00000000E+000, 0.11281688E+004, 0.11279494E+004, 0.52750575E+000, 0.52750575E+000, 0.11281027E+004, 0.94883049E+003,
 0.88400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11293866E+004, 0.11651587E+004, 0.13104723E+004, 0.12961018E+004, 0.00000000E+000, 0.11296740E+004, 0.00000000E+000, 0.11293924E+004, 0.11291717E+004, 0.52747693E+000, 0.52747693E+000, 0.11293258E+004, 0.94962584E+003,
 0.88600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11306189E+004, 0.11664589E+004, 0.13119760E+004, 0.12964233E+004, 0.00000000E+000, 0.11309064E+004, 0.00000000E+000, 0.11306247E+004, 0.11304027E+004, 0.52744775E+000, 0.52744775E+000, 0.11305576E+004, 0.95042289E+003,
 0.88800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11318630E+004, 0.11677729E+004, 0.13134969E+004, 0.12967468E+004, 0.00000000E+000, 0.11321506E+004, 0.00000000E+000, 0.11318688E+004, 0.11316452E+004, 0.52741806E+000, 0.52741806E+000, 0.11318011E+004, 0.95122145E+003,
 0.89000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11331167E+004, 0.11690963E+004, 0.13150290E+004, 0.12970723E+004, 0.00000000E+000, 0.11334045E+004, 0.00000000E+000, 0.11331225E+004, 0.11328975E+004, 0.52738794E+000, 0.52738794E+000, 0.11330543E+004, 0.95202150E+003,
 0.89200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11343750E+004, 0.11704232E+004, 0.13165673E+004, 0.12973999E+004, 0.00000000E+000, 0.11346636E+004, 0.00000000E+000, 0.11343809E+004, 0.11341550E+004, 0.52735763E+000, 0.52735763E+000, 0.11343125E+004, 0.95282307E+003,
 0.89400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11356358E+004, 0.11717534E+004, 0.13181107E+004, 0.12977295E+004, 0.00000000E+000, 0.11359251E+004, 0.00000000E+000, 0.11356417E+004, 0.11354152E+004, 0.52732721E+000, 0.52732721E+000, 0.11355731E+004, 0.95362614E+003,
 0.89600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11369002E+004, 0.11730874E+004, 0.13196578E+004, 0.12980611E+004, 0.00000000E+000, 0.11371901E+004, 0.00000000E+000, 0.11369061E+004, 0.11366789E+004, 0.52729660E+000, 0.52729660E+000, 0.11368374E+004, 0.95443075E+003,
 0.89800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11381676E+004, 0.11744241E+004, 0.13212070E+004, 0.12983949E+004, 0.00000000E+000, 0.11384583E+004, 0.00000000E+000, 0.11381736E+004, 0.11379458E+004, 0.52726579E+000, 0.52726579E+000, 0.11381047E+004, 0.95523691E+003,
 0.90000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11394372E+004, 0.11757634E+004, 0.13227599E+004, 0.12987308E+004, 0.00000000E+000, 0.11397286E+004, 0.00000000E+000, 0.11394431E+004, 0.11392148E+004, 0.52723485E+000, 0.52723485E+000, 0.11393741E+004, 0.95604465E+003,
 0.90200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11407116E+004, 0.11771093E+004, 0.13243220E+004, 0.12990687E+004, 0.00000000E+000, 0.11410035E+004, 0.00000000E+000, 0.11407176E+004, 0.11404884E+004, 0.52720365E+000, 0.52720365E+000, 0.11406483E+004, 0.95685396E+003,
 0.90400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11419929E+004, 0.11784635E+004, 0.13258958E+004, 0.12994089E+004, 0.00000000E+000, 0.11422852E+004, 0.00000000E+000, 0.11419989E+004, 0.11417687E+004, 0.52717213E+000, 0.52717213E+000, 0.11419292E+004, 0.95766486E+003,
 0.90600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11432836E+004, 0.11798294E+004, 0.13274853E+004, 0.12997512E+004, 0.00000000E+000, 0.11435761E+004, 0.00000000E+000, 0.11432896E+004, 0.11430580E+004, 0.52714020E+000, 0.52714020E+000, 0.11432194E+004, 0.95847797E+003,
 0.90800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11445867E+004, 0.11812100E+004, 0.13290959E+004, 0.13000958E+004, 0.00000000E+000, 0.11448793E+004, 0.00000000E+000, 0.11445928E+004, 0.11443595E+004, 0.52710776E+000, 0.52710776E+000, 0.11445219E+004, 0.95929378E+003,
 0.91000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11459030E+004, 0.11826061E+004, 0.13307296E+004, 0.13004426E+004, 0.00000000E+000, 0.11461957E+004, 0.00000000E+000, 0.11459092E+004, 0.11456741E+004, 0.52707477E+000, 0.52707477E+000, 0.11458376E+004, 0.96010991E+003,
 0.91200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11472326E+004, 0.11840176E+004, 0.13323858E+004, 0.13007918E+004, 0.00000000E+000, 0.11475254E+004, 0.00000000E+000, 0.11472389E+004, 0.11470018E+004, 0.52704126E+000, 0.52704126E+000, 0.11471665E+004, 0.96092738E+003,
 0.91400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11485748E+004, 0.11854434E+004, 0.13340627E+004, 0.13011434E+004, 0.00000000E+000, 0.11488677E+004, 0.00000000E+000, 0.11485811E+004, 0.11483422E+004, 0.52700724E+000, 0.52700724E+000, 0.11485081E+004, 0.96174643E+003,
 0.91600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11499292E+004, 0.11868825E+004, 0.13357579E+004, 0.13014974E+004, 0.00000000E+000, 0.11502224E+004, 0.00000000E+000, 0.11499355E+004, 0.11496949E+004, 0.52697270E+000, 0.52697270E+000, 0.11498619E+004, 0.96256715E+003,
 0.91800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11512938E+004, 0.11883330E+004, 0.13374652E+004, 0.13018539E+004, 0.00000000E+000, 0.11515873E+004, 0.00000000E+000, 0.11513002E+004, 0.11510579E+004, 0.52693767E+000, 0.52693767E+000, 0.11512260E+004, 0.96338955E+003,
 0.92000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11526700E+004, 0.11897927E+004, 0.13391837E+004, 0.13022129E+004, 0.00000000E+000, 0.11529641E+004, 0.00000000E+000, 0.11526764E+004, 0.11524326E+004, 0.52690215E+000, 0.52690215E+000, 0.11526018E+004, 0.96421473E+003,
 0.92200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11540453E+004, 0.11912511E+004, 0.13409009E+004, 0.13025744E+004, 0.00000000E+000, 0.11543405E+004, 0.00000000E+000, 0.11540517E+004, 0.11538074E+004, 0.52686664E+000, 0.52686664E+000, 0.11539771E+004, 0.96504187E+003,
 0.92400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11554212E+004, 0.11927096E+004, 0.13426167E+004, 0.13029385E+004, 0.00000000E+000, 0.11557175E+004, 0.00000000E+000, 0.11554277E+004, 0.11551830E+004, 0.52683104E+000, 0.52683104E+000, 0.11553530E+004, 0.96586972E+003,
 0.92600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11567962E+004, 0.11941666E+004, 0.13443293E+004, 0.13033051E+004, 0.00000000E+000, 0.11570936E+004, 0.00000000E+000, 0.11568026E+004, 0.11565577E+004, 0.52679539E+000, 0.52679539E+000, 0.11567280E+004, 0.96669908E+003,
 0.92800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11581701E+004, 0.11956208E+004, 0.13460350E+004, 0.13036743E+004, 0.00000000E+000, 0.11584688E+004, 0.00000000E+000, 0.11581765E+004, 0.11579315E+004, 0.52675973E+000, 0.52675973E+000, 0.11581020E+004, 0.96753014E+003,
 0.93000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11595376E+004, 0.11970657E+004, 0.13477235E+004, 0.13040461E+004, 0.00000000E+000, 0.11598379E+004, 0.00000000E+000, 0.11595440E+004, 0.11592995E+004, 0.52672427E+000, 0.52672427E+000, 0.11594699E+004, 0.96836513E+003,
 0.93200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11608975E+004, 0.11985010E+004, 0.13493950E+004, 0.13044205E+004, 0.00000000E+000, 0.11611993E+004, 0.00000000E+000, 0.11609038E+004, 0.11606599E+004, 0.52668895E+000, 0.52668895E+000, 0.11608301E+004, 0.96920033E+003,
 0.93400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11622514E+004, 0.11999276E+004, 0.13510504E+004, 0.13047974E+004, 0.00000000E+000, 0.11625548E+004, 0.00000000E+000, 0.11622577E+004, 0.11620144E+004, 0.52665371E+000, 0.52665371E+000, 0.11621845E+004, 0.97003692E+003,
 0.93600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11635912E+004, 0.12013439E+004, 0.13526785E+004, 0.13051768E+004, 0.00000000E+000, 0.11638967E+004, 0.00000000E+000, 0.11635975E+004, 0.11633555E+004, 0.52661897E+000, 0.52661897E+000, 0.11635250E+004, 0.97087662E+003,
 0.93800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11649192E+004, 0.12027490E+004, 0.13542861E+004, 0.13055587E+004, 0.00000000E+000, 0.11652263E+004, 0.00000000E+000, 0.11649254E+004, 0.11646846E+004, 0.52658457E+000, 0.52658457E+000, 0.11648535E+004, 0.97171794E+003,
 0.94000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11662423E+004, 0.12041501E+004, 0.13558870E+004, 0.13059431E+004, 0.00000000E+000, 0.11665506E+004, 0.00000000E+000, 0.11662485E+004, 0.11660081E+004, 0.52655028E+000, 0.52655028E+000, 0.11661768E+004, 0.97256023E+003,
 0.94200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11675586E+004, 0.12055413E+004, 0.13574706E+004, 0.13063300E+004, 0.00000000E+000, 0.11678684E+004, 0.00000000E+000, 0.11675647E+004, 0.11673250E+004, 0.52651617E+000, 0.52651617E+000, 0.11674934E+004, 0.97340554E+003,
 0.94400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11688693E+004, 0.12069272E+004, 0.13590450E+004, 0.13067193E+004, 0.00000000E+000, 0.11691802E+004, 0.00000000E+000, 0.11688754E+004, 0.11686361E+004, 0.52648215E+000, 0.52648215E+000, 0.11688043E+004, 0.97425252E+003,
 0.94600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11701785E+004, 0.12083124E+004, 0.13606311E+004, 0.13071111E+004, 0.00000000E+000, 0.11704904E+004, 0.00000000E+000, 0.11701846E+004, 0.11699454E+004, 0.52644806E+000, 0.52644806E+000, 0.11701136E+004, 0.97510045E+003,
 0.94800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11714916E+004, 0.12097044E+004, 0.13622334E+004, 0.13075054E+004, 0.00000000E+000, 0.11718040E+004, 0.00000000E+000, 0.11714978E+004, 0.11712579E+004, 0.52641379E+000, 0.52641379E+000, 0.11714265E+004, 0.97595219E+003,
 0.95000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11728130E+004, 0.12111060E+004, 0.13638482E+004, 0.13079022E+004, 0.00000000E+000, 0.11731258E+004, 0.00000000E+000, 0.11728192E+004, 0.11725782E+004, 0.52637909E+000, 0.52637909E+000, 0.11727475E+004, 0.97680431E+003,
 0.95200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11741460E+004, 0.12125215E+004, 0.13654803E+004, 0.13083015E+004, 0.00000000E+000, 0.11744589E+004, 0.00000000E+000, 0.11741523E+004, 0.11739096E+004, 0.52634386E+000, 0.52634386E+000, 0.11740799E+004, 0.97765932E+003,
 0.95400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11754914E+004, 0.12139509E+004, 0.13671323E+004, 0.13087035E+004, 0.00000000E+000, 0.11758044E+004, 0.00000000E+000, 0.11754977E+004, 0.11752533E+004, 0.52630809E+000, 0.52630809E+000, 0.11754248E+004, 0.97851578E+003,
 0.95600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11768430E+004, 0.12153863E+004, 0.13687944E+004, 0.13091080E+004, 0.00000000E+000, 0.11771565E+004, 0.00000000E+000, 0.11768493E+004, 0.11766037E+004, 0.52627205E+000, 0.52627205E+000, 0.11767760E+004, 0.97937402E+003,
 0.95800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11782023E+004, 0.12168316E+004, 0.13704697E+004, 0.13095153E+004, 0.00000000E+000, 0.11785162E+004, 0.00000000E+000, 0.11782086E+004, 0.11779618E+004, 0.52623568E+000, 0.52623568E+000, 0.11781349E+004, 0.98023494E+003,
 0.96000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11795723E+004, 0.12182899E+004, 0.13721638E+004, 0.13099253E+004, 0.00000000E+000, 0.11798864E+004, 0.00000000E+000, 0.11795787E+004, 0.11793303E+004, 0.52619881E+000, 0.52619881E+000, 0.11795043E+004, 0.98109706E+003,
 0.96200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11809532E+004, 0.12197605E+004, 0.13738743E+004, 0.13103380E+004, 0.00000000E+000, 0.11812676E+004, 0.00000000E+000, 0.11809596E+004, 0.11807097E+004, 0.52616150E+000, 0.52616150E+000, 0.11808847E+004, 0.98196201E+003,
 0.96400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11823429E+004, 0.12212399E+004, 0.13755965E+004, 0.13107536E+004, 0.00000000E+000, 0.11826579E+004, 0.00000000E+000, 0.11823494E+004, 0.11820981E+004, 0.52612376E+000, 0.52612376E+000, 0.11822741E+004, 0.98282821E+003,
 0.96600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11837386E+004, 0.12227252E+004, 0.13773256E+004, 0.13111721E+004, 0.00000000E+000, 0.11840542E+004, 0.00000000E+000, 0.11837451E+004, 0.11834927E+004, 0.52608575E+000, 0.52608575E+000, 0.11836695E+004, 0.98369697E+003,
 0.96800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11851393E+004, 0.12242159E+004, 0.13790610E+004, 0.13115935E+004, 0.00000000E+000, 0.11854556E+004, 0.00000000E+000, 0.11851458E+004, 0.11848925E+004, 0.52604749E+000, 0.52604749E+000, 0.11850699E+004, 0.98456774E+003,
 0.97000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11865454E+004, 0.12257125E+004, 0.13808032E+004, 0.13120179E+004, 0.00000000E+000, 0.11868625E+004, 0.00000000E+000, 0.11865520E+004, 0.11862977E+004, 0.52600896E+000, 0.52600896E+000, 0.11864758E+004, 0.98543995E+003,
 0.97200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11879538E+004, 0.12272110E+004, 0.13822541E+004, 0.13124452E+004, 0.00000000E+000, 0.11882716E+004, 0.00000000E+000, 0.11879604E+004, 0.11877054E+004, 0.52597025E+000, 0.52597025E+000, 0.11878840E+004, 0.98631505E+003,
 0.97400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11893661E+004, 0.12287115E+004, 0.13831834E+004, 0.13128756E+004, 0.00000000E+000, 0.11896851E+004, 0.00000000E+000, 0.11893727E+004, 0.11891171E+004, 0.52593129E+000, 0.52593129E+000, 0.11892963E+004, 0.98719083E+003,
 0.97600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11907631E+004, 0.12302012E+004, 0.13844596E+004, 0.13133090E+004, 0.00000000E+000, 0.11910847E+004, 0.00000000E+000, 0.11907696E+004, 0.11905154E+004, 0.52589300E+000, 0.52589300E+000, 0.11906943E+004, 0.98807031E+003,
 0.97800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11921505E+004, 0.12316944E+004, 0.13858357E+004, 0.13137454E+004, 0.00000000E+000, 0.11924731E+004, 0.00000000E+000, 0.11921569E+004, 0.11919035E+004, 0.52585500E+000, 0.52585500E+000, 0.11920818E+004, 0.98895125E+003,
 0.98000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11935453E+004, 0.12331966E+004, 0.13873682E+004, 0.13141849E+004, 0.00000000E+000, 0.11938683E+004, 0.00000000E+000, 0.11935518E+004, 0.11932975E+004, 0.52581656E+000, 0.52581656E+000, 0.11934762E+004, 0.98983347E+003,
 0.98200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11949462E+004, 0.12347038E+004, 0.13889812E+004, 0.13146275E+004, 0.00000000E+000, 0.11952700E+004, 0.00000000E+000, 0.11949527E+004, 0.11946975E+004, 0.52577778E+000, 0.52577778E+000, 0.11948770E+004, 0.99071896E+003,
 0.98400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11963352E+004, 0.12361948E+004, 0.13903772E+004, 0.13150731E+004, 0.00000000E+000, 0.11966614E+004, 0.00000000E+000, 0.11963417E+004, 0.11960874E+004, 0.52573949E+000, 0.52573949E+000, 0.11962668E+004, 0.99160598E+003,
 0.98600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11977250E+004, 0.12376950E+004, 0.13927155E+004, 0.13155219E+004, 0.00000000E+000, 0.11980513E+004, 0.00000000E+000, 0.11977315E+004, 0.11974767E+004, 0.52570111E+000, 0.52570111E+000, 0.11976560E+004, 0.99249455E+003,
 0.98800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11991412E+004, 0.12392151E+004, 0.13950213E+004, 0.13159739E+004, 0.00000000E+000, 0.11994659E+004, 0.00000000E+000, 0.11991479E+004, 0.11988898E+004, 0.52566154E+000, 0.52566154E+000, 0.11990706E+004, 0.99338642E+003,
 0.99000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12005808E+004, 0.12407115E+004, 0.13966941E+004, 0.13164292E+004, 0.00000000E+000, 0.12009064E+004, 0.00000000E+000, 0.12005875E+004, 0.12003269E+004, 0.52562094E+000, 0.52562094E+000, 0.12005098E+004, 0.99428006E+003,
 0.99200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12020175E+004, 0.12422320E+004, 0.13985146E+004, 0.13168879E+004, 0.00000000E+000, 0.12023444E+004, 0.00000000E+000, 0.12020242E+004, 0.12017630E+004, 0.52558047E+000, 0.52558047E+000, 0.12019465E+004, 0.99517546E+003,
 0.99400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12034706E+004, 0.12437910E+004, 0.14008467E+004, 0.13173500E+004, 0.00000000E+000, 0.12037965E+004, 0.00000000E+000, 0.12034775E+004, 0.12032137E+004, 0.52553920E+000, 0.52553920E+000, 0.12033983E+004, 0.99607271E+003,
 0.99600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12049341E+004, 0.12452755E+004, 0.14024249E+004, 0.13178155E+004, 0.00000000E+000, 0.12052630E+004, 0.00000000E+000, 0.12049408E+004, 0.12046764E+004, 0.52549747E+000, 0.52549747E+000, 0.12048625E+004, 0.99697302E+003,
 0.99800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12063762E+004, 0.12467758E+004, 0.14041074E+004, 0.13182845E+004, 0.00000000E+000, 0.12067062E+004, 0.00000000E+000, 0.12063829E+004, 0.12061195E+004, 0.52545672E+000, 0.52545672E+000, 0.12063047E+004, 0.99787523E+003,
 0.10000000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12078265E+004, 0.12483137E+004, 0.14058745E+004, 0.13187570E+004, 0.00000000E+000, 0.12081574E+004, 0.00000000E+000, 0.12078333E+004, 0.12075691E+004, 0.52541564E+000, 0.52541564E+000, 0.12077547E+004, 0.99877943E+003,
 0.10020000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12093068E+004, 0.12499667E+004, 0.14077041E+004, 0.13192332E+004, 0.00000000E+000, 0.12096365E+004, 0.00000000E+000, 0.12093137E+004, 0.12090459E+004, 0.52537314E+000, 0.52537314E+000, 0.12092334E+004, 0.99968575E+003,
 0.10040000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12108137E+004, 0.12516046E+004, 0.14104086E+004, 0.13197132E+004, 0.00000000E+000, 0.12111430E+004, 0.00000000E+000, 0.12108207E+004, 0.12105493E+004, 0.52532935E+000, 0.52532935E+000, 0.12107391E+004, 0.10005940E+004,
 0.10060000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12123833E+004, 0.12532731E+004, 0.14133522E+004, 0.13201970E+004, 0.00000000E+000, 0.12127103E+004, 0.00000000E+000, 0.12123906E+004, 0.12121124E+004, 0.52528260E+000, 0.52528260E+000, 0.12123061E+004, 0.10015051E+004,
 0.10080000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12139612E+004, 0.12549258E+004, 0.14147323E+004, 0.13206847E+004, 0.00000000E+000, 0.12142921E+004, 0.00000000E+000, 0.12139683E+004, 0.12136891E+004, 0.52523542E+000, 0.52523542E+000, 0.12138853E+004, 0.10024185E+004,
 0.10100000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12154719E+004, 0.12565392E+004, 0.14164677E+004, 0.13211761E+004, 0.00000000E+000, 0.12158044E+004, 0.00000000E+000, 0.12154789E+004, 0.12152038E+004, 0.52519128E+000, 0.52519128E+000, 0.12153967E+004, 0.10033339E+004,
 0.10120000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12169361E+004, 0.12581005E+004, 0.14177555E+004, 0.13216714E+004, 0.00000000E+000, 0.12172753E+004, 0.00000000E+000, 0.12169428E+004, 0.12166740E+004, 0.52514938E+000, 0.52514938E+000, 0.12168641E+004, 0.10042517E+004,
 0.10140000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12183957E+004, 0.12596817E+004, 0.14194809E+004, 0.13221705E+004, 0.00000000E+000, 0.12187352E+004, 0.00000000E+000, 0.12184025E+004, 0.12181344E+004, 0.52510750E+000, 0.52510750E+000, 0.12183234E+004, 0.10051717E+004,
 0.10160000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12199245E+004, 0.12616781E+004, 0.14212827E+004, 0.13226736E+004, 0.00000000E+000, 0.12202588E+004, 0.00000000E+000, 0.12199317E+004, 0.12196554E+004, 0.52506232E+000, 0.52506232E+000, 0.12198484E+004, 0.10060940E+004,
 0.10180000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12214025E+004, 0.12630875E+004, 0.14231311E+004, 0.13231807E+004, 0.00000000E+000, 0.12217449E+004, 0.00000000E+000, 0.12214093E+004, 0.12211382E+004, 0.52501934E+000, 0.52501934E+000, 0.12213301E+004, 0.10070186E+004,
 0.10200000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12229274E+004, 0.12646492E+004, 0.14268255E+004, 0.13236916E+004, 0.00000000E+000, 0.12232637E+004, 0.00000000E+000, 0.12229346E+004, 0.12226572E+004, 0.52497394E+000, 0.52497394E+000, 0.12228509E+004, 0.10079458E+004,
 0.10220000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12244578E+004, 0.12662427E+004, 0.14288629E+004, 0.13242067E+004, 0.00000000E+000, 0.12247958E+004, 0.00000000E+000, 0.12244651E+004, 0.12241867E+004, 0.52492813E+000, 0.52492813E+000, 0.12243811E+004, 0.10088749E+004,
 0.10240000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12260937E+004, 0.12679619E+004, 0.14309422E+004, 0.13247259E+004, 0.00000000E+000, 0.12264298E+004, 0.00000000E+000, 0.12261011E+004, 0.12258133E+004, 0.52487727E+000, 0.52487727E+000, 0.12260147E+004, 0.10098064E+004,
 0.10260000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12276409E+004, 0.12696037E+004, 0.14328478E+004, 0.13252491E+004, 0.00000000E+000, 0.12279835E+004, 0.00000000E+000, 0.12276480E+004, 0.12273664E+004, 0.52483071E+000, 0.52483071E+000, 0.12275650E+004, 0.10107407E+004,
 0.10280000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12291035E+004, 0.12713579E+004, 0.14340602E+004, 0.13257763E+004, 0.00000000E+000, 0.12294539E+004, 0.00000000E+000, 0.12291103E+004, 0.12288386E+004, 0.52478823E+000, 0.52478823E+000, 0.12290316E+004, 0.10116768E+004,
 0.10300000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12306423E+004, 0.12733536E+004, 0.14359391E+004, 0.13263077E+004, 0.00000000E+000, 0.12309890E+004, 0.00000000E+000, 0.12306493E+004, 0.12303719E+004, 0.52474214E+000, 0.52474214E+000, 0.12305677E+004, 0.10126155E+004,
 0.10320000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12321376E+004, 0.12749906E+004, 0.14374665E+004, 0.13268433E+004, 0.00000000E+000, 0.12324874E+004, 0.00000000E+000, 0.12321445E+004, 0.12318692E+004, 0.52469803E+000, 0.52469803E+000, 0.12320640E+004, 0.10135569E+004,
 0.10340000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12336058E+004, 0.12764729E+004, 0.14390545E+004, 0.13273833E+004, 0.00000000E+000, 0.12339596E+004, 0.00000000E+000, 0.12336125E+004, 0.12333405E+004, 0.52465510E+000, 0.52465510E+000, 0.12335339E+004, 0.10145003E+004,
 0.10360000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12350715E+004, 0.12779088E+004, 0.14409595E+004, 0.13279276E+004, 0.00000000E+000, 0.12354247E+004, 0.00000000E+000, 0.12350783E+004, 0.12348060E+004, 0.52461217E+000, 0.52461217E+000, 0.12349986E+004, 0.10154463E+004,
 0.10380000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12365850E+004, 0.12794643E+004, 0.14429413E+004, 0.13284764E+004, 0.00000000E+000, 0.12369361E+004, 0.00000000E+000, 0.12365921E+004, 0.12363146E+004, 0.52456698E+000, 0.52456698E+000, 0.12365099E+004, 0.10163946E+004,
 0.10400000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12383381E+004, 0.12813077E+004, 0.14470645E+004, 0.13290301E+004, 0.00000000E+000, 0.12386735E+004, 0.00000000E+000, 0.12383461E+004, 0.12380421E+004, 0.52450992E+000, 0.52450992E+000, 0.12382522E+004, 0.10173452E+004,
 0.10420000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12399601E+004, 0.12830145E+004, 0.14492466E+004, 0.13295885E+004, 0.00000000E+000, 0.12403103E+004, 0.00000000E+000, 0.12399675E+004, 0.12396738E+004, 0.52445953E+000, 0.52445953E+000, 0.12398813E+004, 0.10182995E+004,
 0.10440000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12416111E+004, 0.12848283E+004, 0.14514371E+004, 0.13301514E+004, 0.00000000E+000, 0.12419514E+004, 0.00000000E+000, 0.12416191E+004, 0.12413198E+004, 0.52440742E+000, 0.52440742E+000, 0.12415263E+004, 0.10192555E+004,
 0.10460000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12433844E+004, 0.12873446E+004, 0.14536348E+004, 0.13307195E+004, 0.00000000E+000, 0.12437227E+004, 0.00000000E+000, 0.12433926E+004, 0.12430816E+004, 0.52434994E+000, 0.52434994E+000, 0.12432969E+004, 0.10202137E+004,
 0.10480000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12450645E+004, 0.12891785E+004, 0.14557726E+004, 0.13312923E+004, 0.00000000E+000, 0.12454148E+004, 0.00000000E+000, 0.12450721E+004, 0.12447701E+004, 0.52429672E+000, 0.52429672E+000, 0.12449828E+004, 0.10211742E+004,
 0.10500000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12466549E+004, 0.12908903E+004, 0.14577158E+004, 0.13318699E+004, 0.00000000E+000, 0.12470127E+004, 0.00000000E+000, 0.12466622E+004, 0.12463704E+004, 0.52424768E+000, 0.52424768E+000, 0.12465774E+004, 0.10221373E+004,
 0.10520000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12482494E+004, 0.12926175E+004, 0.14591188E+004, 0.13324524E+004, 0.00000000E+000, 0.12486078E+004, 0.00000000E+000, 0.12482566E+004, 0.12479660E+004, 0.52419800E+000, 0.52419800E+000, 0.12481716E+004, 0.10231043E+004,
 0.10540000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12497952E+004, 0.12942481E+004, 0.14609615E+004, 0.13330397E+004, 0.00000000E+000, 0.12501578E+004, 0.00000000E+000, 0.12498023E+004, 0.12495163E+004, 0.52415066E+000, 0.52415066E+000, 0.12497194E+004, 0.10240727E+004,
 0.10560000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12512919E+004, 0.12956105E+004, 0.14630137E+004, 0.13336320E+004, 0.00000000E+000, 0.12516595E+004, 0.00000000E+000, 0.12512987E+004, 0.12510185E+004, 0.52410564E+000, 0.52410564E+000, 0.12512184E+004, 0.10250433E+004,
 0.10580000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12527764E+004, 0.12970768E+004, 0.14645752E+004, 0.13342292E+004, 0.00000000E+000, 0.12531463E+004, 0.00000000E+000, 0.12527833E+004, 0.12525052E+004, 0.52406116E+000, 0.52406116E+000, 0.12527036E+004, 0.10260164E+004,
 0.10600000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12542692E+004, 0.12986267E+004, 0.14665327E+004, 0.13348316E+004, 0.00000000E+000, 0.12546382E+004, 0.00000000E+000, 0.12542762E+004, 0.12539967E+004, 0.52401669E+000, 0.52401669E+000, 0.12541952E+004, 0.10269938E+004,
 0.10620000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12559930E+004, 0.13004169E+004, 0.14696929E+004, 0.13354395E+004, 0.00000000E+000, 0.12563393E+004, 0.00000000E+000, 0.12560015E+004, 0.12556944E+004, 0.52396062E+000, 0.52396062E+000, 0.12559040E+004, 0.10279724E+004,
 0.10640000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12577227E+004, 0.13022196E+004, 0.14727713E+004, 0.13360532E+004, 0.00000000E+000, 0.12580858E+004, 0.00000000E+000, 0.12577302E+004, 0.12574246E+004, 0.52390427E+000, 0.52390427E+000, 0.12576415E+004, 0.10289533E+004,
 0.10660000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12593362E+004, 0.13045517E+004, 0.14749859E+004, 0.13366719E+004, 0.00000000E+000, 0.12596956E+004, 0.00000000E+000, 0.12593444E+004, 0.12590440E+004, 0.52385328E+000, 0.52385328E+000, 0.12592522E+004, 0.10299380E+004,
 0.10680000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12610938E+004, 0.13067773E+004, 0.14772331E+004, 0.13372963E+004, 0.00000000E+000, 0.12614509E+004, 0.00000000E+000, 0.12611019E+004, 0.12607912E+004, 0.52379502E+000, 0.52379502E+000, 0.12610077E+004, 0.10309245E+004,
 0.10700000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12629289E+004, 0.13088263E+004, 0.14796747E+004, 0.13379265E+004, 0.00000000E+000, 0.12632811E+004, 0.00000000E+000, 0.12629374E+004, 0.12626144E+004, 0.52373280E+000, 0.52373280E+000, 0.12628388E+004, 0.10319139E+004,
 0.10720000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12646540E+004, 0.13107030E+004, 0.14819912E+004, 0.13385623E+004, 0.00000000E+000, 0.12650199E+004, 0.00000000E+000, 0.12646618E+004, 0.12643497E+004, 0.52367654E+000, 0.52367654E+000, 0.12645706E+004, 0.10329058E+004,
 0.10740000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12663443E+004, 0.13125596E+004, 0.14842725E+004, 0.13392039E+004, 0.00000000E+000, 0.12667062E+004, 0.00000000E+000, 0.12663527E+004, 0.12660425E+004, 0.52362232E+000, 0.52362232E+000, 0.12662577E+004, 0.10338998E+004,
 0.10760000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12681442E+004, 0.13144163E+004, 0.14865599E+004, 0.13398518E+004, 0.00000000E+000, 0.12685100E+004, 0.00000000E+000, 0.12681521E+004, 0.12678359E+004, 0.52356294E+000, 0.52356294E+000, 0.12680590E+004, 0.10348977E+004,
 0.10780000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12698569E+004, 0.13162664E+004, 0.14888567E+004, 0.13405059E+004, 0.00000000E+000, 0.12702265E+004, 0.00000000E+000, 0.12698648E+004, 0.12695531E+004, 0.52350809E+000, 0.52350809E+000, 0.12697732E+004, 0.10358973E+004,
 0.10800000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12713884E+004, 0.13176819E+004, 0.14904227E+004, 0.13411663E+004, 0.00000000E+000, 0.12717775E+004, 0.00000000E+000, 0.12713951E+004, 0.12711054E+004, 0.52346190E+000, 0.52346190E+000, 0.12713155E+004, 0.10369008E+004,
 0.10820000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12728930E+004, 0.13191620E+004, 0.14922089E+004, 0.13418328E+004, 0.00000000E+000, 0.12732745E+004, 0.00000000E+000, 0.12729003E+004, 0.12726120E+004, 0.52341554E+000, 0.52341554E+000, 0.12728162E+004, 0.10379052E+004,
 0.10840000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12744893E+004, 0.13207895E+004, 0.14942529E+004, 0.13425057E+004, 0.00000000E+000, 0.12748706E+004, 0.00000000E+000, 0.12744966E+004, 0.12742015E+004, 0.52336439E+000, 0.52336439E+000, 0.12744108E+004, 0.10389142E+004,
 0.10860000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12761090E+004, 0.13225003E+004, 0.14965131E+004, 0.13431847E+004, 0.00000000E+000, 0.12764900E+004, 0.00000000E+000, 0.12761166E+004, 0.12758170E+004, 0.52331203E+000, 0.52331203E+000, 0.12760292E+004, 0.10399244E+004,
 0.10880000E+004, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12778426E+004, 0.13243603E+004, 0.14987233E+004, 0.13438701E+004, 0.00000000E+000, 0.12782148E+004, 0.00000000E+000, 0.12778506E+004, 0.12775366E+004, 0.52325365E+000, 0.52325365E+000, 0.12777567E+004, 0.10409387E+004,
 0.10900000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12796450E+004, 0.13263112E+004, 0.15021018E+004, 0.13445619E+004, 0.00000000E+000, 0.12800013E+004, 0.00000000E+000, 0.12796542E+004, 0.12793256E+004, 0.52319240E+000, 0.52319240E+000, 0.12795491E+004, 0.10419559E+004,
 0.10920000E+004, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.12818167E+004, 0.13294234E+004, 0.15052427E+004, 0.13452613E+004, 0.00000000E+000, 0.12821757E+004, 0.00000000E+000, 0.12818257E+004, 0.12814679E+004, 0.52311438E+000, 0.52311438E+000, 0.12817181E+004, 0.10429746E+004,
