TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.10000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80172607E+003, 0.83290416E+003, 0.10098027E+004, 0.12393510E+004, 0.00000000E+000, 0.80205979E+003, 0.00000000E+000, 0.80172609E+003, 0.80165857E+003, 0.52836864E+000, 0.52836864E+000, 0.80172585E+003, 0.62815000E+003,
 0.20000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80172722E+003, 0.83290857E+003, 0.10098031E+004, 0.12393578E+004, 0.00000000E+000, 0.80206051E+003, 0.00000000E+000, 0.80172732E+003, 0.80165954E+003, 0.52832410E+000, 0.52832410E+000, 0.80172596E+003, 0.62815000E+003,
 0.30000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80172982E+003, 0.83291381E+003, 0.10098039E+004, 0.12393663E+004, 0.00000000E+000, 0.80206228E+003, 0.00000000E+000, 0.80173003E+003, 0.80166178E+003, 0.52838513E+000, 0.52838513E+000, 0.80172656E+003, 0.62815000E+003,
 0.40000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80173309E+003, 0.83291629E+003, 0.10098048E+004, 0.12393652E+004, 0.00000000E+000, 0.80206481E+003, 0.00000000E+000, 0.80173332E+003, 0.80166462E+003, 0.52839987E+000, 0.52839987E+000, 0.80172822E+003, 0.62815000E+003,
 0.50000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80173563E+003, 0.83291695E+003, 0.10098059E+004, 0.12393636E+004, 0.00000000E+000, 0.80206721E+003, 0.00000000E+000, 0.80173581E+003, 0.80166689E+003, 0.52838711E+000, 0.52838711E+000, 0.80173091E+003, 0.62815000E+003,
 0.60000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80173726E+003, 0.83291794E+003, 0.10098072E+004, 0.12393641E+004, 0.00000000E+000, 0.80206901E+003, 0.00000000E+000, 0.80173739E+003, 0.80166835E+003, 0.52837873E+000, 0.52837873E+000, 0.80173364E+003, 0.62815000E+003,
 0.70000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80173869E+003, 0.83291944E+003, 0.10098087E+004, 0.12393642E+004, 0.00000000E+000, 0.80207052E+003, 0.00000000E+000, 0.80173882E+003, 0.80166963E+003, 0.52837246E+000, 0.52837246E+000, 0.80173557E+003, 0.62815000E+003,
 0.80000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174028E+003, 0.83292122E+003, 0.10098102E+004, 0.12393634E+004, 0.00000000E+000, 0.80207207E+003, 0.00000000E+000, 0.80174042E+003, 0.80167108E+003, 0.52836095E+000, 0.52836095E+000, 0.80173698E+003, 0.62815000E+003,
 0.90000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174206E+003, 0.83292337E+003, 0.10098117E+004, 0.12393623E+004, 0.00000000E+000, 0.80207374E+003, 0.00000000E+000, 0.80174222E+003, 0.80167271E+003, 0.52834579E+000, 0.52834579E+000, 0.80173844E+003, 0.62815000E+003,
 0.10000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174412E+003, 0.83292601E+003, 0.10098133E+004, 0.12393613E+004, 0.00000000E+000, 0.80207562E+003, 0.00000000E+000, 0.80174429E+003, 0.80167458E+003, 0.52833004E+000, 0.52833004E+000, 0.80174008E+003, 0.62815000E+003,
 0.11000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174652E+003, 0.83292909E+003, 0.10098151E+004, 0.12393602E+004, 0.00000000E+000, 0.80207777E+003, 0.00000000E+000, 0.80174672E+003, 0.80167676E+003, 0.52831413E+000, 0.52831413E+000, 0.80174191E+003, 0.62815000E+003,
 0.12000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80174928E+003, 0.83293253E+003, 0.10098170E+004, 0.12393590E+004, 0.00000000E+000, 0.80208024E+003, 0.00000000E+000, 0.80174951E+003, 0.80167926E+003, 0.52829774E+000, 0.52829774E+000, 0.80174403E+003, 0.62814999E+003,
 0.13000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175237E+003, 0.83293627E+003, 0.10098191E+004, 0.12393577E+004, 0.00000000E+000, 0.80208301E+003, 0.00000000E+000, 0.80175263E+003, 0.80168207E+003, 0.52828115E+000, 0.52828115E+000, 0.80174648E+003, 0.62814999E+003,
 0.14000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175578E+003, 0.83294027E+003, 0.10098214E+004, 0.12393565E+004, 0.00000000E+000, 0.80208609E+003, 0.00000000E+000, 0.80175606E+003, 0.80168516E+003, 0.52826474E+000, 0.52826474E+000, 0.80174925E+003, 0.62814997E+003,
 0.15000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175947E+003, 0.83294449E+003, 0.10098240E+004, 0.12393552E+004, 0.00000000E+000, 0.80208944E+003, 0.00000000E+000, 0.80175978E+003, 0.80168852E+003, 0.52824868E+000, 0.52824868E+000, 0.80175233E+003, 0.62814993E+003,
 0.16000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176341E+003, 0.83294888E+003, 0.10098267E+004, 0.12393540E+004, 0.00000000E+000, 0.80209305E+003, 0.00000000E+000, 0.80176374E+003, 0.80169210E+003, 0.52823302E+000, 0.52823302E+000, 0.80175569E+003, 0.62814989E+003,
 0.17000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80176756E+003, 0.83295340E+003, 0.10098298E+004, 0.12393527E+004, 0.00000000E+000, 0.80209688E+003, 0.00000000E+000, 0.80176791E+003, 0.80169590E+003, 0.52821781E+000, 0.52821781E+000, 0.80175931E+003, 0.62814982E+003,
 0.18000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177190E+003, 0.83295801E+003, 0.10098330E+004, 0.12393515E+004, 0.00000000E+000, 0.80210092E+003, 0.00000000E+000, 0.80177226E+003, 0.80169986E+003, 0.52820313E+000, 0.52820313E+000, 0.80176315E+003, 0.62814972E+003,
 0.19000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177638E+003, 0.83296271E+003, 0.10098365E+004, 0.12393503E+004, 0.00000000E+000, 0.80210513E+003, 0.00000000E+000, 0.80177676E+003, 0.80170399E+003, 0.52818899E+000, 0.52818899E+000, 0.80176719E+003, 0.62814960E+003,
 0.20000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178099E+003, 0.83296744E+003, 0.10098401E+004, 0.12393491E+004, 0.00000000E+000, 0.80210949E+003, 0.00000000E+000, 0.80178138E+003, 0.80170824E+003, 0.52817542E+000, 0.52817542E+000, 0.80177140E+003, 0.62814945E+003,
 0.21000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80178570E+003, 0.83297221E+003, 0.10098440E+004, 0.12393479E+004, 0.00000000E+000, 0.80211398E+003, 0.00000000E+000, 0.80178610E+003, 0.80171260E+003, 0.52816241E+000, 0.52816241E+000, 0.80177575E+003, 0.62814927E+003,
 0.22000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179048E+003, 0.83297697E+003, 0.10098480E+004, 0.12393468E+004, 0.00000000E+000, 0.80211856E+003, 0.00000000E+000, 0.80179089E+003, 0.80171704E+003, 0.52814995E+000, 0.52814995E+000, 0.80178022E+003, 0.62814906E+003,
 0.23000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179531E+003, 0.83298173E+003, 0.10098521E+004, 0.12393457E+004, 0.00000000E+000, 0.80212323E+003, 0.00000000E+000, 0.80179573E+003, 0.80172155E+003, 0.52813805E+000, 0.52813805E+000, 0.80178479E+003, 0.62814881E+003,
 0.24000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180018E+003, 0.83298646E+003, 0.10098564E+004, 0.12393447E+004, 0.00000000E+000, 0.80212795E+003, 0.00000000E+000, 0.80180060E+003, 0.80172611E+003, 0.52812669E+000, 0.52812669E+000, 0.80178942E+003, 0.62814853E+003,
 0.25000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180506E+003, 0.83299115E+003, 0.10098608E+004, 0.12393437E+004, 0.00000000E+000, 0.80213272E+003, 0.00000000E+000, 0.80180548E+003, 0.80173070E+003, 0.52811585E+000, 0.52811585E+000, 0.80179412E+003, 0.62814821E+003,
 0.26000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80180993E+003, 0.83299578E+003, 0.10098653E+004, 0.12393427E+004, 0.00000000E+000, 0.80213751E+003, 0.00000000E+000, 0.80181036E+003, 0.80173532E+003, 0.52810551E+000, 0.52810551E+000, 0.80179884E+003, 0.62814785E+003,
 0.27000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181480E+003, 0.83300036E+003, 0.10098698E+004, 0.12393417E+004, 0.00000000E+000, 0.80214230E+003, 0.00000000E+000, 0.80181523E+003, 0.80173993E+003, 0.52809565E+000, 0.52809565E+000, 0.80180359E+003, 0.62814746E+003,
 0.28000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181963E+003, 0.83300486E+003, 0.10098744E+004, 0.12393408E+004, 0.00000000E+000, 0.80214709E+003, 0.00000000E+000, 0.80182006E+003, 0.80174454E+003, 0.52808627E+000, 0.52808627E+000, 0.80180833E+003, 0.62814703E+003,
 0.29000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182441E+003, 0.83300928E+003, 0.10098791E+004, 0.12393399E+004, 0.00000000E+000, 0.80215186E+003, 0.00000000E+000, 0.80182484E+003, 0.80174912E+003, 0.52807733E+000, 0.52807733E+000, 0.80181307E+003, 0.62814656E+003,
 0.30000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80182915E+003, 0.83301361E+003, 0.10098837E+004, 0.12393390E+004, 0.00000000E+000, 0.80215660E+003, 0.00000000E+000, 0.80182958E+003, 0.80175368E+003, 0.52806881E+000, 0.52806881E+000, 0.80181778E+003, 0.62814606E+003,
 0.31000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183382E+003, 0.83301785E+003, 0.10098884E+004, 0.12393382E+004, 0.00000000E+000, 0.80216128E+003, 0.00000000E+000, 0.80183424E+003, 0.80175819E+003, 0.52806071E+000, 0.52806071E+000, 0.80182246E+003, 0.62814551E+003,
 0.32000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183841E+003, 0.83302199E+003, 0.10098930E+004, 0.12393374E+004, 0.00000000E+000, 0.80216592E+003, 0.00000000E+000, 0.80183883E+003, 0.80176265E+003, 0.52805300E+000, 0.52805300E+000, 0.80182709E+003, 0.62814494E+003,
 0.33000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80184293E+003, 0.83302602E+003, 0.10098976E+004, 0.12393366E+004, 0.00000000E+000, 0.80217049E+003, 0.00000000E+000, 0.80184334E+003, 0.80176706E+003, 0.52804566E+000, 0.52804566E+000, 0.80183166E+003, 0.62814433E+003,
 0.34000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80184735E+003, 0.83302994E+003, 0.10099022E+004, 0.12393359E+004, 0.00000000E+000, 0.80217498E+003, 0.00000000E+000, 0.80184777E+003, 0.80177139E+003, 0.52803868E+000, 0.52803868E+000, 0.80183617E+003, 0.62814368E+003,
 0.35000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185168E+003, 0.83303375E+003, 0.10099067E+004, 0.12393352E+004, 0.00000000E+000, 0.80217939E+003, 0.00000000E+000, 0.80185209E+003, 0.80177566E+003, 0.52803204E+000, 0.52803204E+000, 0.80184060E+003, 0.62814300E+003,
 0.36000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185591E+003, 0.83303743E+003, 0.10099112E+004, 0.12393345E+004, 0.00000000E+000, 0.80218372E+003, 0.00000000E+000, 0.80185631E+003, 0.80177984E+003, 0.52802572E+000, 0.52802572E+000, 0.80184495E+003, 0.62814229E+003,
 0.37000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80186004E+003, 0.83304100E+003, 0.10099156E+004, 0.12393338E+004, 0.00000000E+000, 0.80218795E+003, 0.00000000E+000, 0.80186043E+003, 0.80178393E+003, 0.52801971E+000, 0.52801971E+000, 0.80184922E+003, 0.62814155E+003,
 0.38000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80186405E+003, 0.83304444E+003, 0.10099199E+004, 0.12393332E+004, 0.00000000E+000, 0.80219208E+003, 0.00000000E+000, 0.80186444E+003, 0.80178794E+003, 0.52801399E+000, 0.52801399E+000, 0.80185339E+003, 0.62814078E+003,
 0.39000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80186795E+003, 0.83304776E+003, 0.10099242E+004, 0.12393326E+004, 0.00000000E+000, 0.80219610E+003, 0.00000000E+000, 0.80186833E+003, 0.80179185E+003, 0.52800856E+000, 0.52800856E+000, 0.80185746E+003, 0.62813998E+003,
 0.40000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187173E+003, 0.83305095E+003, 0.10099283E+004, 0.12393320E+004, 0.00000000E+000, 0.80220002E+003, 0.00000000E+000, 0.80187210E+003, 0.80179565E+003, 0.52800339E+000, 0.52800339E+000, 0.80186143E+003, 0.62813915E+003,
 0.41000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187539E+003, 0.83305401E+003, 0.10099324E+004, 0.12393315E+004, 0.00000000E+000, 0.80220382E+003, 0.00000000E+000, 0.80187575E+003, 0.80179936E+003, 0.52799847E+000, 0.52799847E+000, 0.80186529E+003, 0.62813830E+003,
 0.42000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187893E+003, 0.83305694E+003, 0.10099363E+004, 0.12393309E+004, 0.00000000E+000, 0.80220750E+003, 0.00000000E+000, 0.80187928E+003, 0.80180296E+003, 0.52799380E+000, 0.52799380E+000, 0.80186904E+003, 0.62813742E+003,
 0.43000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188235E+003, 0.83305974E+003, 0.10099401E+004, 0.12393304E+004, 0.00000000E+000, 0.80221107E+003, 0.00000000E+000, 0.80188268E+003, 0.80180645E+003, 0.52798936E+000, 0.52798936E+000, 0.80187267E+003, 0.62813652E+003,
 0.44000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188563E+003, 0.83306241E+003, 0.10099438E+004, 0.12393299E+004, 0.00000000E+000, 0.80221451E+003, 0.00000000E+000, 0.80188596E+003, 0.80180982E+003, 0.52798513E+000, 0.52798513E+000, 0.80187619E+003, 0.62813559E+003,
 0.45000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188879E+003, 0.83306495E+003, 0.10099474E+004, 0.12393295E+004, 0.00000000E+000, 0.80221783E+003, 0.00000000E+000, 0.80188911E+003, 0.80181308E+003, 0.52798112E+000, 0.52798112E+000, 0.80187959E+003, 0.62813465E+003,
 0.46000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189182E+003, 0.83306736E+003, 0.10099509E+004, 0.12393290E+004, 0.00000000E+000, 0.80222103E+003, 0.00000000E+000, 0.80189213E+003, 0.80181623E+003, 0.52797731E+000, 0.52797731E+000, 0.80188287E+003, 0.62813369E+003,
 0.47000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189473E+003, 0.83306964E+003, 0.10099542E+004, 0.12393286E+004, 0.00000000E+000, 0.80222410E+003, 0.00000000E+000, 0.80189502E+003, 0.80181926E+003, 0.52797368E+000, 0.52797368E+000, 0.80188603E+003, 0.62813271E+003,
 0.48000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189750E+003, 0.83307179E+003, 0.10099574E+004, 0.12393282E+004, 0.00000000E+000, 0.80222705E+003, 0.00000000E+000, 0.80189779E+003, 0.80182217E+003, 0.52797024E+000, 0.52797024E+000, 0.80188907E+003, 0.62813172E+003,
 0.49000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190015E+003, 0.83307381E+003, 0.10099605E+004, 0.12393278E+004, 0.00000000E+000, 0.80222986E+003, 0.00000000E+000, 0.80190042E+003, 0.80182497E+003, 0.52796697E+000, 0.52796697E+000, 0.80189198E+003, 0.62813071E+003,
 0.50000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190266E+003, 0.83307571E+003, 0.10099634E+004, 0.12393274E+004, 0.00000000E+000, 0.80223255E+003, 0.00000000E+000, 0.80190293E+003, 0.80182764E+003, 0.52796386E+000, 0.52796386E+000, 0.80189477E+003, 0.62812969E+003,
 0.51000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190505E+003, 0.83307748E+003, 0.10099662E+004, 0.12393271E+004, 0.00000000E+000, 0.80223512E+003, 0.00000000E+000, 0.80190531E+003, 0.80183020E+003, 0.52796092E+000, 0.52796092E+000, 0.80189743E+003, 0.62812866E+003,
 0.52000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190732E+003, 0.83307913E+003, 0.10099688E+004, 0.12393268E+004, 0.00000000E+000, 0.80223755E+003, 0.00000000E+000, 0.80190756E+003, 0.80183264E+003, 0.52795812E+000, 0.52795812E+000, 0.80189997E+003, 0.62812763E+003,
 0.53000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190945E+003, 0.83308065E+003, 0.10099713E+004, 0.12393264E+004, 0.00000000E+000, 0.80223987E+003, 0.00000000E+000, 0.80190969E+003, 0.80183496E+003, 0.52795546E+000, 0.52795546E+000, 0.80190239E+003, 0.62812659E+003,
 0.54000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191147E+003, 0.83308205E+003, 0.10099737E+004, 0.12393261E+004, 0.00000000E+000, 0.80224205E+003, 0.00000000E+000, 0.80191169E+003, 0.80183716E+003, 0.52795294E+000, 0.52795294E+000, 0.80190468E+003, 0.62812555E+003,
 0.55000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191336E+003, 0.83308334E+003, 0.10099759E+004, 0.12393258E+004, 0.00000000E+000, 0.80224412E+003, 0.00000000E+000, 0.80191357E+003, 0.80183924E+003, 0.52795056E+000, 0.52795056E+000, 0.80190685E+003, 0.62812450E+003,
 0.56000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191513E+003, 0.83308451E+003, 0.10099780E+004, 0.12393256E+004, 0.00000000E+000, 0.80224606E+003, 0.00000000E+000, 0.80191532E+003, 0.80184121E+003, 0.52794829E+000, 0.52794829E+000, 0.80190890E+003, 0.62812345E+003,
 0.57000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191677E+003, 0.83308556E+003, 0.10099800E+004, 0.12393253E+004, 0.00000000E+000, 0.80224787E+003, 0.00000000E+000, 0.80191696E+003, 0.80184306E+003, 0.52794614E+000, 0.52794614E+000, 0.80191083E+003, 0.62812241E+003,
 0.58000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191830E+003, 0.83308651E+003, 0.10099818E+004, 0.12393251E+004, 0.00000000E+000, 0.80224957E+003, 0.00000000E+000, 0.80191848E+003, 0.80184480E+003, 0.52794411E+000, 0.52794411E+000, 0.80191264E+003, 0.62812137E+003,
 0.59000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191972E+003, 0.83308734E+003, 0.10099835E+004, 0.12393248E+004, 0.00000000E+000, 0.80225116E+003, 0.00000000E+000, 0.80191989E+003, 0.80184642E+003, 0.52794218E+000, 0.52794218E+000, 0.80191434E+003, 0.62812033E+003,
 0.60000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192102E+003, 0.83308807E+003, 0.10099850E+004, 0.12393246E+004, 0.00000000E+000, 0.80225262E+003, 0.00000000E+000, 0.80192118E+003, 0.80184794E+003, 0.52794036E+000, 0.52794036E+000, 0.80191592E+003, 0.62811930E+003,
 0.61000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192221E+003, 0.83308869E+003, 0.10099864E+004, 0.12393244E+004, 0.00000000E+000, 0.80225397E+003, 0.00000000E+000, 0.80192236E+003, 0.80184934E+003, 0.52793864E+000, 0.52793864E+000, 0.80191738E+003, 0.62811827E+003,
 0.62000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192329E+003, 0.83308921E+003, 0.10099877E+004, 0.12393242E+004, 0.00000000E+000, 0.80225521E+003, 0.00000000E+000, 0.80192343E+003, 0.80185064E+003, 0.52793701E+000, 0.52793701E+000, 0.80191874E+003, 0.62811725E+003,
 0.63000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192427E+003, 0.83308964E+003, 0.10099888E+004, 0.12393241E+004, 0.00000000E+000, 0.80225634E+003, 0.00000000E+000, 0.80192439E+003, 0.80185183E+003, 0.52793547E+000, 0.52793547E+000, 0.80191998E+003, 0.62811625E+003,
 0.64000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192514E+003, 0.83308997E+003, 0.10099898E+004, 0.12393239E+004, 0.00000000E+000, 0.80225737E+003, 0.00000000E+000, 0.80192525E+003, 0.80185292E+003, 0.52793401E+000, 0.52793401E+000, 0.80192112E+003, 0.62811525E+003,
 0.65000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192591E+003, 0.83309020E+003, 0.10099907E+004, 0.12393237E+004, 0.00000000E+000, 0.80225829E+003, 0.00000000E+000, 0.80192601E+003, 0.80185391E+003, 0.52793264E+000, 0.52793264E+000, 0.80192215E+003, 0.62811426E+003,
 0.66000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192658E+003, 0.83309035E+003, 0.10099914E+004, 0.12393236E+004, 0.00000000E+000, 0.80225911E+003, 0.00000000E+000, 0.80192668E+003, 0.80185480E+003, 0.52793134E+000, 0.52793134E+000, 0.80192308E+003, 0.62811328E+003,
 0.67000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192715E+003, 0.83309041E+003, 0.10099921E+004, 0.12393235E+004, 0.00000000E+000, 0.80225983E+003, 0.00000000E+000, 0.80192724E+003, 0.80185559E+003, 0.52793012E+000, 0.52793012E+000, 0.80192392E+003, 0.62811232E+003,
 0.68000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192764E+003, 0.83309038E+003, 0.10099926E+004, 0.12393233E+004, 0.00000000E+000, 0.80226045E+003, 0.00000000E+000, 0.80192771E+003, 0.80185629E+003, 0.52792897E+000, 0.52792897E+000, 0.80192465E+003, 0.62811136E+003,
 0.69000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192803E+003, 0.83309028E+003, 0.10099930E+004, 0.12393232E+004, 0.00000000E+000, 0.80226098E+003, 0.00000000E+000, 0.80192810E+003, 0.80185689E+003, 0.52792789E+000, 0.52792789E+000, 0.80192529E+003, 0.62811042E+003,
 0.70000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192833E+003, 0.83309010E+003, 0.10099933E+004, 0.12393231E+004, 0.00000000E+000, 0.80226141E+003, 0.00000000E+000, 0.80192839E+003, 0.80185741E+003, 0.52792687E+000, 0.52792687E+000, 0.80192583E+003, 0.62810950E+003,
 0.71000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192855E+003, 0.83308984E+003, 0.10099934E+004, 0.12393230E+004, 0.00000000E+000, 0.80226176E+003, 0.00000000E+000, 0.80192860E+003, 0.80185784E+003, 0.52792592E+000, 0.52792592E+000, 0.80192629E+003, 0.62810858E+003,
 0.72000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192869E+003, 0.83308951E+003, 0.10099935E+004, 0.12393229E+004, 0.00000000E+000, 0.80226203E+003, 0.00000000E+000, 0.80192873E+003, 0.80185819E+003, 0.52792502E+000, 0.52792502E+000, 0.80192666E+003, 0.62810769E+003,
 0.73000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192875E+003, 0.83308911E+003, 0.10099935E+004, 0.12393229E+004, 0.00000000E+000, 0.80226221E+003, 0.00000000E+000, 0.80192879E+003, 0.80185845E+003, 0.52792419E+000, 0.52792419E+000, 0.80192694E+003, 0.62810680E+003,
 0.74000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192873E+003, 0.83308865E+003, 0.10099933E+004, 0.12393228E+004, 0.00000000E+000, 0.80226231E+003, 0.00000000E+000, 0.80192876E+003, 0.80185864E+003, 0.52792340E+000, 0.52792340E+000, 0.80192715E+003, 0.62810593E+003,
 0.75000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192864E+003, 0.83308812E+003, 0.10099931E+004, 0.12393227E+004, 0.00000000E+000, 0.80226233E+003, 0.00000000E+000, 0.80192866E+003, 0.80185875E+003, 0.52792267E+000, 0.52792267E+000, 0.80192727E+003, 0.62810508E+003,
 0.76000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192848E+003, 0.83308753E+003, 0.10099927E+004, 0.12393227E+004, 0.00000000E+000, 0.80226228E+003, 0.00000000E+000, 0.80192850E+003, 0.80185878E+003, 0.52792198E+000, 0.52792198E+000, 0.80192732E+003, 0.62810424E+003,
 0.77000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192825E+003, 0.83308688E+003, 0.10099923E+004, 0.12393226E+004, 0.00000000E+000, 0.80226216E+003, 0.00000000E+000, 0.80192826E+003, 0.80185874E+003, 0.52792135E+000, 0.52792135E+000, 0.80192729E+003, 0.62810341E+003,
 0.78000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192796E+003, 0.83308618E+003, 0.10099918E+004, 0.12393226E+004, 0.00000000E+000, 0.80226197E+003, 0.00000000E+000, 0.80192796E+003, 0.80185864E+003, 0.52792075E+000, 0.52792075E+000, 0.80192720E+003, 0.62810260E+003,
 0.79000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192762E+003, 0.83308542E+003, 0.10099912E+004, 0.12365226E+004, 0.00000000E+000, 0.80226171E+003, 0.00000000E+000, 0.80192760E+003, 0.80185847E+003, 0.52792021E+000, 0.52792021E+000, 0.80192703E+003, 0.62810180E+003,
 0.80000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192722E+003, 0.83308462E+003, 0.10099905E+004, 0.12365226E+004, 0.00000000E+000, 0.80226139E+003, 0.00000000E+000, 0.80192718E+003, 0.80185823E+003, 0.52791970E+000, 0.52791970E+000, 0.80192681E+003, 0.62810102E+003,
 0.81000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192676E+003, 0.83308377E+003, 0.10099897E+004, 0.12365226E+004, 0.00000000E+000, 0.80226101E+003, 0.00000000E+000, 0.80192670E+003, 0.80185794E+003, 0.52791923E+000, 0.52791923E+000, 0.80192651E+003, 0.62810025E+003,
 0.82000000E+001, 0.16875000E+001, 0.19375000E+001, 0.32500000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192627E+003, 0.83308287E+003, 0.10099889E+004, 0.12342714E+004, 0.00000000E+000, 0.80226057E+003, 0.00000000E+000, 0.80192617E+003, 0.80185758E+003, 0.52791880E+000, 0.52791880E+000, 0.80192616E+003, 0.62809950E+003,
 0.83000000E+001, 0.16875000E+001, 0.19375000E+001, 0.34750000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192575E+003, 0.83308193E+003, 0.10099880E+004, 0.12319354E+004, 0.00000000E+000, 0.80226007E+003, 0.00000000E+000, 0.80192558E+003, 0.80185717E+003, 0.52791840E+000, 0.52791840E+000, 0.80192575E+003, 0.62809877E+003,
 0.84000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192528E+003, 0.83308094E+003, 0.10099870E+004, 0.12136661E+004, 0.00000000E+000, 0.80225952E+003, 0.00000000E+000, 0.80192495E+003, 0.80185671E+003, 0.52791804E+000, 0.52791804E+000, 0.80192528E+003, 0.62809804E+003,
 0.85000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192475E+003, 0.83307992E+003, 0.10099860E+004, 0.12136661E+004, 0.00000000E+000, 0.80225892E+003, 0.00000000E+000, 0.80192426E+003, 0.80185619E+003, 0.52791771E+000, 0.52791771E+000, 0.80192476E+003, 0.62809733E+003,
 0.86000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192418E+003, 0.83307886E+003, 0.10099848E+004, 0.12136662E+004, 0.00000000E+000, 0.80225827E+003, 0.00000000E+000, 0.80192354E+003, 0.80185562E+003, 0.52791741E+000, 0.52791741E+000, 0.80192419E+003, 0.62809664E+003,
 0.87000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192356E+003, 0.83307777E+003, 0.10099837E+004, 0.12136662E+004, 0.00000000E+000, 0.80225758E+003, 0.00000000E+000, 0.80192277E+003, 0.80185501E+003, 0.52791714E+000, 0.52791714E+000, 0.80192358E+003, 0.62809596E+003,
 0.88000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192289E+003, 0.83307665E+003, 0.10099824E+004, 0.12136663E+004, 0.00000000E+000, 0.80225684E+003, 0.00000000E+000, 0.80192196E+003, 0.80185435E+003, 0.52791690E+000, 0.52791690E+000, 0.80192291E+003, 0.62809529E+003,
 0.89000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192218E+003, 0.83307549E+003, 0.10099811E+004, 0.12136663E+004, 0.00000000E+000, 0.80225606E+003, 0.00000000E+000, 0.80192111E+003, 0.80185364E+003, 0.52791669E+000, 0.52791669E+000, 0.80192220E+003, 0.62809464E+003,
 0.90000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192142E+003, 0.83307431E+003, 0.10099798E+004, 0.12136664E+004, 0.00000000E+000, 0.80225524E+003, 0.00000000E+000, 0.80192023E+003, 0.80185290E+003, 0.52791650E+000, 0.52791650E+000, 0.80192145E+003, 0.62809400E+003,
 0.91000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80192063E+003, 0.83307310E+003, 0.10099784E+004, 0.12136664E+004, 0.00000000E+000, 0.80225438E+003, 0.00000000E+000, 0.80191931E+003, 0.80185212E+003, 0.52791633E+000, 0.52791633E+000, 0.80192066E+003, 0.62809338E+003,
 0.92000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191980E+003, 0.83307186E+003, 0.10099769E+004, 0.12136665E+004, 0.00000000E+000, 0.80225348E+003, 0.00000000E+000, 0.80191836E+003, 0.80185130E+003, 0.52791619E+000, 0.52791619E+000, 0.80191984E+003, 0.62809276E+003,
 0.93000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191893E+003, 0.83307060E+003, 0.10099754E+004, 0.12136665E+004, 0.00000000E+000, 0.80225256E+003, 0.00000000E+000, 0.80191737E+003, 0.80185044E+003, 0.52791607E+000, 0.52791607E+000, 0.80191897E+003, 0.62809217E+003,
 0.94000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191803E+003, 0.83306932E+003, 0.10099739E+004, 0.12136666E+004, 0.00000000E+000, 0.80225160E+003, 0.00000000E+000, 0.80191636E+003, 0.80184955E+003, 0.52791597E+000, 0.52791597E+000, 0.80191808E+003, 0.62809158E+003,
 0.95000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191710E+003, 0.83306801E+003, 0.10099723E+004, 0.12136666E+004, 0.00000000E+000, 0.80225061E+003, 0.00000000E+000, 0.80191533E+003, 0.80184863E+003, 0.52791590E+000, 0.52791590E+000, 0.80191715E+003, 0.62809100E+003,
 0.96000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191614E+003, 0.83306669E+003, 0.10099707E+004, 0.12136667E+004, 0.00000000E+000, 0.80224959E+003, 0.00000000E+000, 0.80191426E+003, 0.80184768E+003, 0.52791584E+000, 0.52791584E+000, 0.80191619E+003, 0.62809044E+003,
 0.97000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191515E+003, 0.83306535E+003, 0.10099691E+004, 0.12136668E+004, 0.00000000E+000, 0.80224855E+003, 0.00000000E+000, 0.80191318E+003, 0.80184670E+003, 0.52791580E+000, 0.52791580E+000, 0.80191520E+003, 0.62808989E+003,
 0.98000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191413E+003, 0.83306400E+003, 0.10099674E+004, 0.12136668E+004, 0.00000000E+000, 0.80224748E+003, 0.00000000E+000, 0.80191207E+003, 0.80184570E+003, 0.52791578E+000, 0.52791578E+000, 0.80191419E+003, 0.62808935E+003,
 0.99000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191309E+003, 0.83306263E+003, 0.10099656E+004, 0.12136669E+004, 0.00000000E+000, 0.80224639E+003, 0.00000000E+000, 0.80191094E+003, 0.80184467E+003, 0.52791577E+000, 0.52791577E+000, 0.80191315E+003, 0.62808882E+003,
 0.10000000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191202E+003, 0.83306124E+003, 0.10099639E+004, 0.12136670E+004, 0.00000000E+000, 0.80224527E+003, 0.00000000E+000, 0.80190979E+003, 0.80184362E+003, 0.52791578E+000, 0.52791578E+000, 0.80191208E+003, 0.62808831E+003,
 0.10100000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191094E+003, 0.83305984E+003, 0.10099621E+004, 0.12136671E+004, 0.00000000E+000, 0.80224414E+003, 0.00000000E+000, 0.80190862E+003, 0.80184254E+003, 0.52791580E+000, 0.52791580E+000, 0.80191100E+003, 0.62808780E+003,
 0.10200000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190983E+003, 0.83305843E+003, 0.10099603E+004, 0.12136672E+004, 0.00000000E+000, 0.80224298E+003, 0.00000000E+000, 0.80190744E+003, 0.80184144E+003, 0.52791584E+000, 0.52791584E+000, 0.80190989E+003, 0.62808731E+003,
 0.10300000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190870E+003, 0.83305702E+003, 0.10099585E+004, 0.12136672E+004, 0.00000000E+000, 0.80224181E+003, 0.00000000E+000, 0.80190624E+003, 0.80184033E+003, 0.52791590E+000, 0.52791590E+000, 0.80190877E+003, 0.62808682E+003,
 0.10400000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190755E+003, 0.83305559E+003, 0.10099566E+004, 0.12136673E+004, 0.00000000E+000, 0.80224063E+003, 0.00000000E+000, 0.80190502E+003, 0.80183919E+003, 0.52791596E+000, 0.52791596E+000, 0.80190762E+003, 0.62808635E+003,
 0.10500000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190639E+003, 0.83305415E+003, 0.10099548E+004, 0.12136674E+004, 0.00000000E+000, 0.80223942E+003, 0.00000000E+000, 0.80190380E+003, 0.80183804E+003, 0.52791604E+000, 0.52791604E+000, 0.80190646E+003, 0.62808588E+003,
 0.10600000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190521E+003, 0.83305270E+003, 0.10099529E+004, 0.12136675E+004, 0.00000000E+000, 0.80223821E+003, 0.00000000E+000, 0.80190256E+003, 0.80183688E+003, 0.52791613E+000, 0.52791613E+000, 0.80190529E+003, 0.62808543E+003,
 0.10700000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190402E+003, 0.83305125E+003, 0.10099509E+004, 0.12136676E+004, 0.00000000E+000, 0.80223698E+003, 0.00000000E+000, 0.80190131E+003, 0.80183570E+003, 0.52791623E+000, 0.52791623E+000, 0.80190410E+003, 0.62808498E+003,
 0.10800000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190282E+003, 0.83304979E+003, 0.10099490E+004, 0.12136677E+004, 0.00000000E+000, 0.80223574E+003, 0.00000000E+000, 0.80190005E+003, 0.80183450E+003, 0.52791634E+000, 0.52791634E+000, 0.80190289E+003, 0.62808455E+003,
 0.10900000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190160E+003, 0.83304833E+003, 0.10099471E+004, 0.12136678E+004, 0.00000000E+000, 0.80223449E+003, 0.00000000E+000, 0.80189878E+003, 0.80183329E+003, 0.52791646E+000, 0.52791646E+000, 0.80190168E+003, 0.62808412E+003,
 0.11000000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80190037E+003, 0.83304761E+003, 0.10099451E+004, 0.12136637E+004, 0.00000000E+000, 0.80223330E+003, 0.00000000E+000, 0.80189764E+003, 0.80183218E+003, 0.52786305E+000, 0.52786305E+000, 0.80190045E+003, 0.62808370E+003,
 0.11100000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189971E+003, 0.83306375E+003, 0.10099433E+004, 0.12391150E+004, 0.00000000E+000, 0.80223395E+003, 0.00000000E+000, 0.80189991E+003, 0.80183366E+003, 0.52675996E+000, 0.52675996E+000, 0.80189936E+003, 0.62808329E+003,
 0.11200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80191625E+003, 0.83313422E+003, 0.10099458E+004, 0.12388935E+004, 0.00000000E+000, 0.80224373E+003, 0.00000000E+000, 0.80191773E+003, 0.80184751E+003, 0.52502956E+000, 0.52502956E+000, 0.80189983E+003, 0.62808289E+003,
 0.11300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80196691E+003, 0.83328245E+003, 0.10099583E+004, 0.12386756E+004, 0.00000000E+000, 0.80227664E+003, 0.00000000E+000, 0.80197117E+003, 0.80189067E+003, 0.52316010E+000, 0.52316010E+000, 0.80190795E+003, 0.62808249E+003,
 0.11400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80206802E+003, 0.83350299E+003, 0.10099864E+004, 0.12384705E+004, 0.00000000E+000, 0.80234727E+003, 0.00000000E+000, 0.80207618E+003, 0.80197766E+003, 0.52128561E+000, 0.52128561E+000, 0.80193732E+003, 0.62808210E+003,
 0.11500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80222394E+003, 0.83378094E+003, 0.10100351E+004, 0.12382567E+004, 0.00000000E+000, 0.80246335E+003, 0.00000000E+000, 0.80223628E+003, 0.80211273E+003, 0.51939975E+000, 0.51939975E+000, 0.80200449E+003, 0.62808173E+003,
 0.11600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.80244198E+003, 0.83410468E+003, 0.10101099E+004, 0.12425798E+004, 0.00000000E+000, 0.80262550E+003, 0.00000000E+000, 0.80244729E+003, 0.80229286E+003, 0.51752999E+000, 0.51752999E+000, 0.80211947E+003, 0.62808137E+003,
 0.11700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.80271514E+003, 0.83446622E+003, 0.10102151E+004, 0.12423535E+004, 0.00000000E+000, 0.80283112E+003, 0.00000000E+000, 0.80270368E+003, 0.80251355E+003, 0.51567324E+000, 0.51567324E+000, 0.80228261E+003, 0.62808101E+003,
 0.11800000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80304248E+003, 0.83485976E+003, 0.10103534E+004, 0.12483172E+004, 0.00000000E+000, 0.80307683E+003, 0.00000000E+000, 0.80300026E+003, 0.80277065E+003, 0.51382982E+000, 0.51382982E+000, 0.80249003E+003, 0.62808066E+003,
 0.11900000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80342328E+003, 0.83528140E+003, 0.10105260E+004, 0.12480697E+004, 0.00000000E+000, 0.80335928E+003, 0.00000000E+000, 0.80333271E+003, 0.80306068E+003, 0.51200065E+000, 0.51200065E+000, 0.80273756E+003, 0.62808032E+003,
 0.12000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80383488E+003, 0.83572828E+003, 0.10107334E+004, 0.12478246E+004, 0.00000000E+000, 0.80367554E+003, 0.00000000E+000, 0.80369755E+003, 0.80338088E+003, 0.51018531E+000, 0.51018531E+000, 0.80302126E+003, 0.62807999E+003,
 0.12100000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80427451E+003, 0.83619826E+003, 0.10109750E+004, 0.12475820E+004, 0.00000000E+000, 0.80402311E+003, 0.00000000E+000, 0.80409198E+003, 0.80372902E+003, 0.50838369E+000, 0.50838369E+000, 0.80333779E+003, 0.62807966E+003,
 0.12200000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80473990E+003, 0.83668969E+003, 0.10112502E+004, 0.12473417E+004, 0.00000000E+000, 0.80439984E+003, 0.00000000E+000, 0.80451377E+003, 0.80410332E+003, 0.50659572E+000, 0.50659572E+000, 0.80368450E+003, 0.62807934E+003,
 0.12300000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80522920E+003, 0.83720123E+003, 0.10115577E+004, 0.12471037E+004, 0.00000000E+000, 0.80480390E+003, 0.00000000E+000, 0.80496097E+003, 0.80450226E+003, 0.50482128E+000, 0.50482128E+000, 0.80405912E+003, 0.62807903E+003,
 0.12400000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80574084E+003, 0.83773173E+003, 0.10118965E+004, 0.12468681E+004, 0.00000000E+000, 0.80523366E+003, 0.00000000E+000, 0.80543201E+003, 0.80492452E+003, 0.50306021E+000, 0.50306021E+000, 0.80445984E+003, 0.62807873E+003,
 0.12500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80627346E+003, 0.83828018E+003, 0.10122653E+004, 0.12466347E+004, 0.00000000E+000, 0.80568769E+003, 0.00000000E+000, 0.80592545E+003, 0.80536897E+003, 0.50131235E+000, 0.50131235E+000, 0.80488505E+003, 0.62807844E+003,
 0.12600000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80682574E+003, 0.83884569E+003, 0.10126628E+004, 0.12464036E+004, 0.00000000E+000, 0.80616464E+003, 0.00000000E+000, 0.80644000E+003, 0.80583454E+003, 0.49957753E+000, 0.49957753E+000, 0.80533335E+003, 0.62807816E+003,
 0.12700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80740844E+003, 0.83942742E+003, 0.10130877E+004, 0.12519257E+004, 0.00000000E+000, 0.80666326E+003, 0.00000000E+000, 0.80697439E+003, 0.80632016E+003, 0.49785558E+000, 0.49785558E+000, 0.80580351E+003, 0.62807790E+003,
 0.12800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80801742E+003, 0.84002435E+003, 0.10135388E+004, 0.12516760E+004, 0.00000000E+000, 0.80718227E+003, 0.00000000E+000, 0.80752735E+003, 0.80682477E+003, 0.49614634E+000, 0.49614634E+000, 0.80629432E+003, 0.62807765E+003,
 0.12900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80864153E+003, 0.84063485E+003, 0.10140150E+004, 0.12514287E+004, 0.00000000E+000, 0.80772048E+003, 0.00000000E+000, 0.80809776E+003, 0.80734739E+003, 0.49444963E+000, 0.49444963E+000, 0.80680462E+003, 0.62807743E+003,
 0.13000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80927975E+003, 0.84125775E+003, 0.10145151E+004, 0.12511836E+004, 0.00000000E+000, 0.80827681E+003, 0.00000000E+000, 0.80868462E+003, 0.80788713E+003, 0.49276529E+000, 0.49276529E+000, 0.80733327E+003, 0.62807724E+003,
 0.13100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80993102E+003, 0.84189341E+003, 0.10150380E+004, 0.12509408E+004, 0.00000000E+000, 0.80885022E+003, 0.00000000E+000, 0.80928691E+003, 0.80844312E+003, 0.49109315E+000, 0.49109315E+000, 0.80787924E+003, 0.62807708E+003,
 0.13200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81059513E+003, 0.84254227E+003, 0.10155828E+004, 0.12507002E+004, 0.00000000E+000, 0.80943972E+003, 0.00000000E+000, 0.80990374E+003, 0.80901454E+003, 0.48943307E+000, 0.48943307E+000, 0.80844159E+003, 0.62807695E+003,
 0.13300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81127231E+003, 0.84320374E+003, 0.10161482E+004, 0.12504618E+004, 0.00000000E+000, 0.81004465E+003, 0.00000000E+000, 0.81053474E+003, 0.80960099E+003, 0.48778490E+000, 0.48778490E+000, 0.80901940E+003, 0.62807686E+003,
 0.13400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81196199E+003, 0.84387706E+003, 0.10167313E+004, 0.12502256E+004, 0.00000000E+000, 0.81066459E+003, 0.00000000E+000, 0.81117972E+003, 0.81020228E+003, 0.48614846E+000, 0.48614846E+000, 0.80961195E+003, 0.62807682E+003,
 0.13500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81266336E+003, 0.84456109E+003, 0.10173237E+004, 0.12499915E+004, 0.00000000E+000, 0.81129897E+003, 0.00000000E+000, 0.81183805E+003, 0.81081783E+003, 0.48452360E+000, 0.48452360E+000, 0.81021888E+003, 0.62807682E+003,
 0.13600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81337564E+003, 0.84525451E+003, 0.10179180E+004, 0.12497595E+004, 0.00000000E+000, 0.81194705E+003, 0.00000000E+000, 0.81250894E+003, 0.81144694E+003, 0.48291013E+000, 0.48291013E+000, 0.81083987E+003, 0.62807687E+003,
 0.13700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81409771E+003, 0.84593974E+003, 0.10185165E+004, 0.12495296E+004, 0.00000000E+000, 0.81260806E+003, 0.00000000E+000, 0.81319161E+003, 0.81208885E+003, 0.48130792E+000, 0.48130792E+000, 0.81147421E+003, 0.62807698E+003,
 0.13800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81482879E+003, 0.84660964E+003, 0.10191263E+004, 0.12493014E+004, 0.00000000E+000, 0.81328114E+003, 0.00000000E+000, 0.81388512E+003, 0.81274274E+003, 0.47971547E+000, 0.47971547E+000, 0.81212118E+003, 0.62807716E+003,
 0.13900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81556839E+003, 0.84729432E+003, 0.10197507E+004, 0.12490753E+004, 0.00000000E+000, 0.81396550E+003, 0.00000000E+000, 0.81458875E+003, 0.81340787E+003, 0.47813396E+000, 0.47813396E+000, 0.81277999E+003, 0.62807741E+003,
 0.14000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81631607E+003, 0.84799966E+003, 0.10203905E+004, 0.12488516E+004, 0.00000000E+000, 0.81466047E+003, 0.00000000E+000, 0.81530195E+003, 0.81408373E+003, 0.47656440E+000, 0.47656440E+000, 0.81344983E+003, 0.62807773E+003,
 0.14100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81707240E+003, 0.84871613E+003, 0.10210462E+004, 0.12486297E+004, 0.00000000E+000, 0.81536559E+003, 0.00000000E+000, 0.81602440E+003, 0.81476994E+003, 0.47500591E+000, 0.47500591E+000, 0.81413003E+003, 0.62807813E+003,
 0.14200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81783804E+003, 0.84944613E+003, 0.10217177E+004, 0.12484097E+004, 0.00000000E+000, 0.81608072E+003, 0.00000000E+000, 0.81675630E+003, 0.81546660E+003, 0.47345783E+000, 0.47345783E+000, 0.81482015E+003, 0.62807860E+003,
 0.14300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81861238E+003, 0.85018641E+003, 0.10224046E+004, 0.12481917E+004, 0.00000000E+000, 0.81680587E+003, 0.00000000E+000, 0.81749782E+003, 0.81617377E+003, 0.47192014E+000, 0.47192014E+000, 0.81551993E+003, 0.62807908E+003,
 0.14400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81939493E+003, 0.85093754E+003, 0.10231064E+004, 0.12479755E+004, 0.00000000E+000, 0.81754073E+003, 0.00000000E+000, 0.81824847E+003, 0.81689105E+003, 0.47039284E+000, 0.47039284E+000, 0.81622949E+003, 0.62807953E+003,
 0.14500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82018556E+003, 0.85169792E+003, 0.10238227E+004, 0.12477613E+004, 0.00000000E+000, 0.81828492E+003, 0.00000000E+000, 0.81900786E+003, 0.81761799E+003, 0.46887574E+000, 0.46887574E+000, 0.81694879E+003, 0.62807994E+003,
 0.14600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82098331E+003, 0.85246708E+003, 0.10245528E+004, 0.12475488E+004, 0.00000000E+000, 0.81903807E+003, 0.00000000E+000, 0.81977569E+003, 0.81835426E+003, 0.46736865E+000, 0.46736865E+000, 0.81767736E+003, 0.62808033E+003,
 0.14700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82178687E+003, 0.85324469E+003, 0.10252962E+004, 0.12473382E+004, 0.00000000E+000, 0.81979959E+003, 0.00000000E+000, 0.82055111E+003, 0.81909914E+003, 0.46587147E+000, 0.46587147E+000, 0.81841482E+003, 0.62808069E+003,
 0.14800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82259573E+003, 0.85403037E+003, 0.10260524E+004, 0.12471295E+004, 0.00000000E+000, 0.82056869E+003, 0.00000000E+000, 0.82133321E+003, 0.81985176E+003, 0.46438411E+000, 0.46438411E+000, 0.81916077E+003, 0.62808103E+003,
