TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.14900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82341075E+003, 0.85482418E+003, 0.10268208E+004, 0.12469225E+004, 0.00000000E+000, 0.82134488E+003, 0.00000000E+000, 0.82212169E+003, 0.82061177E+003, 0.46290644E+000, 0.46290644E+000, 0.81991444E+003, 0.62808135E+003,
 0.15000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82423302E+003, 0.85562555E+003, 0.10276011E+004, 0.12467173E+004, 0.00000000E+000, 0.82212818E+003, 0.00000000E+000, 0.82291701E+003, 0.82137946E+003, 0.46143836E+000, 0.46143836E+000, 0.82067511E+003, 0.62808164E+003,
 0.15100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82506225E+003, 0.85643404E+003, 0.10283927E+004, 0.12465137E+004, 0.00000000E+000, 0.82291886E+003, 0.00000000E+000, 0.82371964E+003, 0.82215518E+003, 0.45997974E+000, 0.45997974E+000, 0.82144266E+003, 0.62808191E+003,
 0.15200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82589795E+003, 0.85724900E+003, 0.10291952E+004, 0.12463117E+004, 0.00000000E+000, 0.82371685E+003, 0.00000000E+000, 0.82452932E+003, 0.82293873E+003, 0.45852929E+000, 0.45852929E+000, 0.82221741E+003, 0.62808217E+003,
 0.15300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82673958E+003, 0.85807056E+003, 0.10300081E+004, 0.12461114E+004, 0.00000000E+000, 0.82452186E+003, 0.00000000E+000, 0.82534566E+003, 0.82372968E+003, 0.45708809E+000, 0.45708809E+000, 0.82299958E+003, 0.62808241E+003,
 0.15400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82758653E+003, 0.85889884E+003, 0.10308311E+004, 0.12459131E+004, 0.00000000E+000, 0.82533355E+003, 0.00000000E+000, 0.82616828E+003, 0.82452766E+003, 0.45565703E+000, 0.45565703E+000, 0.82378890E+003, 0.62808263E+003,
 0.15500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82843908E+003, 0.85973340E+003, 0.10316638E+004, 0.12457164E+004, 0.00000000E+000, 0.82615156E+003, 0.00000000E+000, 0.82699676E+003, 0.82533228E+003, 0.45423532E+000, 0.45423532E+000, 0.82458498E+003, 0.62808284E+003,
 0.15600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82929743E+003, 0.86057316E+003, 0.10325058E+004, 0.12455212E+004, 0.00000000E+000, 0.82697576E+003, 0.00000000E+000, 0.82783120E+003, 0.82614351E+003, 0.45282232E+000, 0.45282232E+000, 0.82538750E+003, 0.62808304E+003,
 0.15700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83016114E+003, 0.86141800E+003, 0.10333567E+004, 0.12453277E+004, 0.00000000E+000, 0.82780611E+003, 0.00000000E+000, 0.82867158E+003, 0.82696134E+003, 0.45141811E+000, 0.45141811E+000, 0.82619616E+003, 0.62808322E+003,
 0.15800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83102998E+003, 0.86226889E+003, 0.10342163E+004, 0.12451358E+004, 0.00000000E+000, 0.82864239E+003, 0.00000000E+000, 0.82951759E+003, 0.82778545E+003, 0.45002271E+000, 0.45002271E+000, 0.82701096E+003, 0.62808339E+003,
 0.15900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83190444E+003, 0.86312649E+003, 0.10350841E+004, 0.12449455E+004, 0.00000000E+000, 0.82948444E+003, 0.00000000E+000, 0.83036913E+003, 0.82861571E+003, 0.44863600E+000, 0.44863600E+000, 0.82783185E+003, 0.62808355E+003,
 0.16000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83278504E+003, 0.86399055E+003, 0.10359599E+004, 0.12447568E+004, 0.00000000E+000, 0.83033233E+003, 0.00000000E+000, 0.83122646E+003, 0.82945227E+003, 0.44725783E+000, 0.44725783E+000, 0.82865853E+003, 0.62808370E+003,
 0.16100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83367138E+003, 0.86486090E+003, 0.10368433E+004, 0.12445696E+004, 0.00000000E+000, 0.83118620E+003, 0.00000000E+000, 0.83208980E+003, 0.83029529E+003, 0.44588809E+000, 0.44588809E+000, 0.82949098E+003, 0.62808384E+003,
 0.16200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83456265E+003, 0.86573748E+003, 0.10377343E+004, 0.12443839E+004, 0.00000000E+000, 0.83204591E+003, 0.00000000E+000, 0.83295881E+003, 0.83114448E+003, 0.44452671E+000, 0.44452671E+000, 0.83032939E+003, 0.62808397E+003,
 0.16300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83545851E+003, 0.86662016E+003, 0.10388084E+004, 0.12441998E+004, 0.00000000E+000, 0.83291111E+003, 0.00000000E+000, 0.83383299E+003, 0.83199938E+003, 0.44317358E+000, 0.44317358E+000, 0.83117380E+003, 0.62808409E+003,
 0.16400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83635935E+003, 0.86750877E+003, 0.10396126E+004, 0.12440172E+004, 0.00000000E+000, 0.83378157E+003, 0.00000000E+000, 0.83471216E+003, 0.83285978E+003, 0.44182860E+000, 0.44182860E+000, 0.83202392E+003, 0.62808420E+003,
 0.16500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83726496E+003, 0.86840321E+003, 0.10410138E+004, 0.12438360E+004, 0.00000000E+000, 0.83465722E+003, 0.00000000E+000, 0.83559640E+003, 0.83372570E+003, 0.44049169E+000, 0.44049169E+000, 0.83287935E+003, 0.62808431E+003,
 0.16600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83817384E+003, 0.86930246E+003, 0.10418710E+004, 0.12436563E+004, 0.00000000E+000, 0.83553787E+003, 0.00000000E+000, 0.83648539E+003, 0.83459684E+003, 0.43916278E+000, 0.43916278E+000, 0.83373995E+003, 0.62808441E+003,
 0.16700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83908509E+003, 0.87015178E+003, 0.10429205E+004, 0.12434781E+004, 0.00000000E+000, 0.83642290E+003, 0.00000000E+000, 0.83737813E+003, 0.83547239E+003, 0.43784177E+000, 0.43784177E+000, 0.83460568E+003, 0.62808450E+003,
 0.16800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83999866E+003, 0.87096427E+003, 0.10438730E+004, 0.12433013E+004, 0.00000000E+000, 0.83731169E+003, 0.00000000E+000, 0.83827401E+003, 0.83635172E+003, 0.43652856E+000, 0.43652856E+000, 0.83547615E+003, 0.62808459E+003,
 0.16900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84091306E+003, 0.87181920E+003, 0.10448555E+004, 0.12431260E+004, 0.00000000E+000, 0.83820380E+003, 0.00000000E+000, 0.83917265E+003, 0.83723445E+003, 0.43522311E+000, 0.43522311E+000, 0.83635060E+003, 0.62808468E+003,
 0.17000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84182884E+003, 0.87269333E+003, 0.10458408E+004, 0.12429521E+004, 0.00000000E+000, 0.83909864E+003, 0.00000000E+000, 0.84007330E+003, 0.83811996E+003, 0.43392536E+000, 0.43392536E+000, 0.83722843E+003, 0.62808475E+003,
 0.17100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84275068E+003, 0.87357951E+003, 0.10468127E+004, 0.12427795E+004, 0.00000000E+000, 0.83999631E+003, 0.00000000E+000, 0.84097661E+003, 0.83900869E+003, 0.43263527E+000, 0.43263527E+000, 0.83810927E+003, 0.62808483E+003,
 0.17200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84367946E+003, 0.87447958E+003, 0.10481528E+004, 0.12426083E+004, 0.00000000E+000, 0.84089813E+003, 0.00000000E+000, 0.84188504E+003, 0.83990258E+003, 0.43135273E+000, 0.43135273E+000, 0.83899274E+003, 0.62808489E+003,
 0.17300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84461212E+003, 0.87538618E+003, 0.10493338E+004, 0.12424384E+004, 0.00000000E+000, 0.84180493E+003, 0.00000000E+000, 0.84279904E+003, 0.84080217E+003, 0.43007764E+000, 0.43007764E+000, 0.83987949E+003, 0.62808496E+003,
 0.17400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84554897E+003, 0.87630335E+003, 0.10503589E+004, 0.12422699E+004, 0.00000000E+000, 0.84271618E+003, 0.00000000E+000, 0.84371711E+003, 0.84170628E+003, 0.42880993E+000, 0.42880993E+000, 0.84077119E+003, 0.62808502E+003,
 0.17500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84649156E+003, 0.87722667E+003, 0.10514717E+004, 0.12421027E+004, 0.00000000E+000, 0.84363172E+003, 0.00000000E+000, 0.84463954E+003, 0.84261491E+003, 0.42754952E+000, 0.42754952E+000, 0.84166814E+003, 0.62808507E+003,
 0.17600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84744013E+003, 0.87815765E+003, 0.10524847E+004, 0.12419369E+004, 0.00000000E+000, 0.84455209E+003, 0.00000000E+000, 0.84556730E+003, 0.84352889E+003, 0.42629631E+000, 0.42629631E+000, 0.84256931E+003, 0.62808513E+003,
 0.17700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84839428E+003, 0.87909128E+003, 0.10535204E+004, 0.12417723E+004, 0.00000000E+000, 0.84547757E+003, 0.00000000E+000, 0.84650040E+003, 0.84444833E+003, 0.42505024E+000, 0.42505024E+000, 0.84347494E+003, 0.62808518E+003,
 0.17800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84935256E+003, 0.88003120E+003, 0.10545091E+004, 0.12416090E+004, 0.00000000E+000, 0.84640805E+003, 0.00000000E+000, 0.84743858E+003, 0.84537293E+003, 0.42381125E+000, 0.42381125E+000, 0.84438580E+003, 0.62808522E+003,
 0.17900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85031529E+003, 0.88097801E+003, 0.10555064E+004, 0.12414470E+004, 0.00000000E+000, 0.84734319E+003, 0.00000000E+000, 0.84838120E+003, 0.84630220E+003, 0.42257927E+000, 0.42257927E+000, 0.84530184E+003, 0.62808527E+003,
 0.18000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85128387E+003, 0.88193298E+003, 0.10565017E+004, 0.12412863E+004, 0.00000000E+000, 0.84828291E+003, 0.00000000E+000, 0.84932841E+003, 0.84723619E+003, 0.42135423E+000, 0.42135423E+000, 0.84622278E+003, 0.62808531E+003,
 0.18100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85225871E+003, 0.88289553E+003, 0.10574972E+004, 0.12411268E+004, 0.00000000E+000, 0.84922767E+003, 0.00000000E+000, 0.85028109E+003, 0.84817558E+003, 0.42013607E+000, 0.42013607E+000, 0.84714830E+003, 0.62808535E+003,
 0.18200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85323940E+003, 0.88386685E+003, 0.10585059E+004, 0.12409685E+004, 0.00000000E+000, 0.85017778E+003, 0.00000000E+000, 0.85123942E+003, 0.84912064E+003, 0.41892472E+000, 0.41892472E+000, 0.84807849E+003, 0.62808538E+003,
 0.18300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85422592E+003, 0.88484568E+003, 0.10597984E+004, 0.12408115E+004, 0.00000000E+000, 0.85113328E+003, 0.00000000E+000, 0.85220329E+003, 0.85007123E+003, 0.41772012E+000, 0.41772012E+000, 0.84901401E+003, 0.62808542E+003,
 0.18400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85521807E+003, 0.88583224E+003, 0.10610475E+004, 0.12406557E+004, 0.00000000E+000, 0.85209416E+003, 0.00000000E+000, 0.85317266E+003, 0.85102731E+003, 0.41652220E+000, 0.41652220E+000, 0.84995503E+003, 0.62808545E+003,
 0.18500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85621274E+003, 0.88682795E+003, 0.10622025E+004, 0.12405011E+004, 0.00000000E+000, 0.85306016E+003, 0.00000000E+000, 0.85414703E+003, 0.85198846E+003, 0.41533087E+000, 0.41533087E+000, 0.85090143E+003, 0.62808548E+003,
 0.18600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85720608E+003, 0.88783505E+003, 0.10633911E+004, 0.12403477E+004, 0.00000000E+000, 0.85403013E+003, 0.00000000E+000, 0.85512442E+003, 0.85295305E+003, 0.41414609E+000, 0.41414609E+000, 0.85185316E+003, 0.62808551E+003,
 0.18700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85819999E+003, 0.88885317E+003, 0.10645709E+004, 0.12401956E+004, 0.00000000E+000, 0.85500251E+003, 0.00000000E+000, 0.85610278E+003, 0.85391934E+003, 0.41296780E+000, 0.41296780E+000, 0.85280958E+003, 0.62808553E+003,
 0.18800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85920156E+003, 0.88987939E+003, 0.10657604E+004, 0.12400447E+004, 0.00000000E+000, 0.85597738E+003, 0.00000000E+000, 0.85708353E+003, 0.85488829E+003, 0.41179600E+000, 0.41179600E+000, 0.85376919E+003, 0.62808556E+003,
 0.18900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86021209E+003, 0.89091077E+003, 0.10669315E+004, 0.12398948E+004, 0.00000000E+000, 0.85695676E+003, 0.00000000E+000, 0.85807022E+003, 0.85586289E+003, 0.41063061E+000, 0.41063061E+000, 0.85473067E+003, 0.62808558E+003,
 0.19000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86122846E+003, 0.89194567E+003, 0.10681193E+004, 0.12397461E+004, 0.00000000E+000, 0.85794201E+003, 0.00000000E+000, 0.85906388E+003, 0.85684416E+003, 0.40947156E+000, 0.40947156E+000, 0.85569508E+003, 0.62808560E+003,
 0.19100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86225083E+003, 0.89298388E+003, 0.10692913E+004, 0.12395984E+004, 0.00000000E+000, 0.85893283E+003, 0.00000000E+000, 0.86006297E+003, 0.85783100E+003, 0.40831879E+000, 0.40831879E+000, 0.85666502E+003, 0.62808562E+003,
 0.19200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86327819E+003, 0.89402731E+003, 0.10704776E+004, 0.12394520E+004, 0.00000000E+000, 0.85992894E+003, 0.00000000E+000, 0.86106753E+003, 0.85882312E+003, 0.40717220E+000, 0.40717220E+000, 0.85764128E+003, 0.62808564E+003,
 0.19300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86430971E+003, 0.89508054E+003, 0.10716537E+004, 0.12393066E+004, 0.00000000E+000, 0.86093018E+003, 0.00000000E+000, 0.86207715E+003, 0.85982033E+003, 0.40603174E+000, 0.40603174E+000, 0.85862294E+003, 0.62808566E+003,
 0.19400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86534617E+003, 0.89614704E+003, 0.10728402E+004, 0.12391624E+004, 0.00000000E+000, 0.86193613E+003, 0.00000000E+000, 0.86309115E+003, 0.86082207E+003, 0.40489737E+000, 0.40489737E+000, 0.85960971E+003, 0.62808568E+003,
 0.19500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86638717E+003, 0.89722395E+003, 0.10741945E+004, 0.12390193E+004, 0.00000000E+000, 0.86294679E+003, 0.00000000E+000, 0.86410999E+003, 0.86182858E+003, 0.40376905E+000, 0.40376905E+000, 0.86060157E+003, 0.62808570E+003,
 0.19600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86743332E+003, 0.89830538E+003, 0.10756902E+004, 0.12388773E+004, 0.00000000E+000, 0.86396219E+003, 0.00000000E+000, 0.86513352E+003, 0.86283987E+003, 0.40264670E+000, 0.40264670E+000, 0.86159790E+003, 0.62808571E+003,
 0.19700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86848364E+003, 0.89925395E+003, 0.10770399E+004, 0.12387363E+004, 0.00000000E+000, 0.86498228E+003, 0.00000000E+000, 0.86616173E+003, 0.86385588E+003, 0.40153028E+000, 0.40153028E+000, 0.86259889E+003, 0.62808573E+003,
 0.19800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86953527E+003, 0.90019852E+003, 0.10783538E+004, 0.12385964E+004, 0.00000000E+000, 0.86600674E+003, 0.00000000E+000, 0.86719409E+003, 0.86487611E+003, 0.40041974E+000, 0.40041974E+000, 0.86360467E+003, 0.62808574E+003,
 0.19900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87058484E+003, 0.90123250E+003, 0.10796654E+004, 0.12384576E+004, 0.00000000E+000, 0.86703436E+003, 0.00000000E+000, 0.86822842E+003, 0.86589889E+003, 0.39931503E+000, 0.39931503E+000, 0.86461489E+003, 0.62808575E+003,
 0.20000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87163115E+003, 0.90225972E+003, 0.10809431E+004, 0.12383200E+004, 0.00000000E+000, 0.86806353E+003, 0.00000000E+000, 0.86926286E+003, 0.86692242E+003, 0.39821615E+000, 0.39821615E+000, 0.86562917E+003, 0.62808577E+003,
 0.20100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87267758E+003, 0.90331764E+003, 0.10822247E+004, 0.12381834E+004, 0.00000000E+000, 0.86909324E+003, 0.00000000E+000, 0.87029656E+003, 0.86794603E+003, 0.39712308E+000, 0.39712308E+000, 0.86664580E+003, 0.62808578E+003,
 0.20200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87372730E+003, 0.90436748E+003, 0.10834713E+004, 0.12380478E+004, 0.00000000E+000, 0.87012388E+003, 0.00000000E+000, 0.87133117E+003, 0.86897092E+003, 0.39603576E+000, 0.39603576E+000, 0.86766317E+003, 0.62808579E+003,
 0.20300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87478021E+003, 0.90543065E+003, 0.10846929E+004, 0.12379131E+004, 0.00000000E+000, 0.87115656E+003, 0.00000000E+000, 0.87236837E+003, 0.86999857E+003, 0.39495413E+000, 0.39495413E+000, 0.86868081E+003, 0.62808580E+003,
 0.20400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87583572E+003, 0.90650767E+003, 0.10858856E+004, 0.12377795E+004, 0.00000000E+000, 0.87219172E+003, 0.00000000E+000, 0.87340819E+003, 0.87102911E+003, 0.39387817E+000, 0.39387817E+000, 0.86969961E+003, 0.62808581E+003,
 0.20500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87689617E+003, 0.90760989E+003, 0.10870723E+004, 0.12376469E+004, 0.00000000E+000, 0.87322946E+003, 0.00000000E+000, 0.87445072E+003, 0.87206253E+003, 0.39280784E+000, 0.39280784E+000, 0.87072095E+003, 0.62808582E+003,
 0.20600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87796393E+003, 0.90872204E+003, 0.10882583E+004, 0.12375153E+004, 0.00000000E+000, 0.87427024E+003, 0.00000000E+000, 0.87549716E+003, 0.87309988E+003, 0.39174306E+000, 0.39174306E+000, 0.87174497E+003, 0.62808583E+003,
 0.20700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87903455E+003, 0.90984111E+003, 0.10894468E+004, 0.12373846E+004, 0.00000000E+000, 0.87531506E+003, 0.00000000E+000, 0.87654863E+003, 0.87414200E+003, 0.39068377E+000, 0.39068377E+000, 0.87277177E+003, 0.62808583E+003,
 0.20800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88010155E+003, 0.91096321E+003, 0.10906414E+004, 0.12372549E+004, 0.00000000E+000, 0.87636311E+003, 0.00000000E+000, 0.87760270E+003, 0.87518703E+003, 0.38962989E+000, 0.38962989E+000, 0.87380230E+003, 0.62808584E+003,
 0.20900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88116920E+003, 0.91208802E+003, 0.10918401E+004, 0.12371263E+004, 0.00000000E+000, 0.87741239E+003, 0.00000000E+000, 0.87865638E+003, 0.87623240E+003, 0.38858142E+000, 0.38858142E+000, 0.87483708E+003, 0.62808585E+003,
 0.21000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88224540E+003, 0.91321471E+003, 0.10930445E+004, 0.12369986E+004, 0.00000000E+000, 0.87846314E+003, 0.00000000E+000, 0.87971168E+003, 0.87727954E+003, 0.38753834E+000, 0.38753834E+000, 0.87587467E+003, 0.62808586E+003,
 0.21100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88332939E+003, 0.91434313E+003, 0.10942529E+004, 0.12368718E+004, 0.00000000E+000, 0.87951772E+003, 0.00000000E+000, 0.88077281E+003, 0.87833191E+003, 0.38650061E+000, 0.38650061E+000, 0.87691294E+003, 0.62808586E+003,
 0.21200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88441896E+003, 0.91547380E+003, 0.10955746E+004, 0.12367459E+004, 0.00000000E+000, 0.88057730E+003, 0.00000000E+000, 0.88183982E+003, 0.87938999E+003, 0.38546818E+000, 0.38546818E+000, 0.87795303E+003, 0.62808587E+003,
 0.21300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88551482E+003, 0.91660711E+003, 0.10970446E+004, 0.12366210E+004, 0.00000000E+000, 0.88164161E+003, 0.00000000E+000, 0.88291173E+003, 0.88045285E+003, 0.38444097E+000, 0.38444097E+000, 0.87899797E+003, 0.62808588E+003,
 0.21400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88661433E+003, 0.91774408E+003, 0.10984706E+004, 0.12364970E+004, 0.00000000E+000, 0.88271066E+003, 0.00000000E+000, 0.88398880E+003, 0.88152055E+003, 0.38341892E+000, 0.38341892E+000, 0.88004837E+003, 0.62808588E+003,
 0.21500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88771388E+003, 0.91888136E+003, 0.10998325E+004, 0.12363739E+004, 0.00000000E+000, 0.88378381E+003, 0.00000000E+000, 0.88506957E+003, 0.88259201E+003, 0.38240195E+000, 0.38240195E+000, 0.88110341E+003, 0.62808589E+003,
 0.21600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88881107E+003, 0.92002787E+003, 0.11011972E+004, 0.12362518E+004, 0.00000000E+000, 0.88485952E+003, 0.00000000E+000, 0.88615165E+003, 0.88366518E+003, 0.38139003E+000, 0.38139003E+000, 0.88216309E+003, 0.62808589E+003,
 0.21700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88990403E+003, 0.92120444E+003, 0.11025340E+004, 0.12361306E+004, 0.00000000E+000, 0.88593626E+003, 0.00000000E+000, 0.88723339E+003, 0.88473855E+003, 0.38038319E+000, 0.38038319E+000, 0.88322658E+003, 0.62808590E+003,
 0.21800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89100146E+003, 0.92240812E+003, 0.11038664E+004, 0.12360104E+004, 0.00000000E+000, 0.88701332E+003, 0.00000000E+000, 0.88831445E+003, 0.88581188E+003, 0.37938143E+000, 0.37938143E+000, 0.88429180E+003, 0.62808590E+003,
 0.21900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89211288E+003, 0.92361621E+003, 0.11051888E+004, 0.12358910E+004, 0.00000000E+000, 0.88809255E+003, 0.00000000E+000, 0.88939893E+003, 0.88688852E+003, 0.37838474E+000, 0.37838474E+000, 0.88535747E+003, 0.62808591E+003,
 0.22000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89323536E+003, 0.92482582E+003, 0.11065048E+004, 0.12357724E+004, 0.00000000E+000, 0.88917753E+003, 0.00000000E+000, 0.89049234E+003, 0.88797300E+003, 0.37739306E+000, 0.37739306E+000, 0.88642351E+003, 0.62808591E+003,
 0.22100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89436743E+003, 0.92603614E+003, 0.11078185E+004, 0.12356546E+004, 0.00000000E+000, 0.89026967E+003, 0.00000000E+000, 0.89159425E+003, 0.88906550E+003, 0.37640628E+000, 0.37640628E+000, 0.88749255E+003, 0.62808591E+003,
 0.22200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89550809E+003, 0.92724518E+003, 0.11091279E+004, 0.12355376E+004, 0.00000000E+000, 0.89136877E+003, 0.00000000E+000, 0.89270363E+003, 0.89016500E+003, 0.37542433E+000, 0.37542433E+000, 0.88856865E+003, 0.62808592E+003,
 0.22300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89665058E+003, 0.92845269E+003, 0.11104373E+004, 0.12354216E+004, 0.00000000E+000, 0.89247453E+003, 0.00000000E+000, 0.89382019E+003, 0.89127101E+003, 0.37444715E+000, 0.37444715E+000, 0.88965262E+003, 0.62808592E+003,
 0.22400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89779251E+003, 0.92965906E+003, 0.11117435E+004, 0.12353065E+004, 0.00000000E+000, 0.89358519E+003, 0.00000000E+000, 0.89494024E+003, 0.89238081E+003, 0.37347469E+000, 0.37347469E+000, 0.89074330E+003, 0.62808593E+003,
 0.22500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89893966E+003, 0.93086517E+003, 0.11130506E+004, 0.12351923E+004, 0.00000000E+000, 0.89469918E+003, 0.00000000E+000, 0.89606245E+003, 0.89349302E+003, 0.37250696E+000, 0.37250696E+000, 0.89184040E+003, 0.62808593E+003,
 0.22600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90009542E+003, 0.93207076E+003, 0.11143564E+004, 0.12350789E+004, 0.00000000E+000, 0.89581727E+003, 0.00000000E+000, 0.89718938E+003, 0.89460969E+003, 0.37154395E+000, 0.37154395E+000, 0.89294187E+003, 0.62808593E+003,
 0.22700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90125605E+003, 0.93327594E+003, 0.11156630E+004, 0.12349662E+004, 0.00000000E+000, 0.89694077E+003, 0.00000000E+000, 0.89832274E+003, 0.89573240E+003, 0.37058561E+000, 0.37058561E+000, 0.89404596E+003, 0.62808593E+003,
 0.22800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90241985E+003, 0.93430568E+003, 0.11169693E+004, 0.12348545E+004, 0.00000000E+000, 0.89806944E+003, 0.00000000E+000, 0.89946104E+003, 0.89686005E+003, 0.36963192E+000, 0.36963192E+000, 0.89515445E+003, 0.62808594E+003,
 0.22900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90358432E+003, 0.93547250E+003, 0.11182765E+004, 0.12347435E+004, 0.00000000E+000, 0.89920223E+003, 0.00000000E+000, 0.90060270E+003, 0.89799124E+003, 0.36868282E+000, 0.36868282E+000, 0.89626861E+003, 0.62808594E+003,
 0.23000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90474314E+003, 0.93663062E+003, 0.11195843E+004, 0.12346334E+004, 0.00000000E+000, 0.90033789E+003, 0.00000000E+000, 0.90174625E+003, 0.89912452E+003, 0.36773825E+000, 0.36773825E+000, 0.89738775E+003, 0.62808594E+003,
 0.23100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90589348E+003, 0.93781080E+003, 0.11208928E+004, 0.12345243E+004, 0.00000000E+000, 0.90147404E+003, 0.00000000E+000, 0.90288781E+003, 0.90025684E+003, 0.36679821E+000, 0.36679821E+000, 0.89851046E+003, 0.62808595E+003,
 0.23200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90703586E+003, 0.93899300E+003, 0.11222704E+004, 0.12344160E+004, 0.00000000E+000, 0.90260839E+003, 0.00000000E+000, 0.90402507E+003, 0.90138602E+003, 0.36586274E+000, 0.36586274E+000, 0.89963534E+003, 0.62808595E+003,
 0.23300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90817167E+003, 0.94020542E+003, 0.11237790E+004, 0.12343085E+004, 0.00000000E+000, 0.90373985E+003, 0.00000000E+000, 0.90515781E+003, 0.90251175E+003, 0.36493185E+000, 0.36493185E+000, 0.90075987E+003, 0.62808595E+003,
 0.23400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90930759E+003, 0.94148088E+003, 0.11253024E+004, 0.12342018E+004, 0.00000000E+000, 0.90486845E+003, 0.00000000E+000, 0.90628674E+003, 0.90363472E+003, 0.36400554E+000, 0.36400554E+000, 0.90188151E+003, 0.62808595E+003,
 0.23500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91045771E+003, 0.94276973E+003, 0.11267683E+004, 0.12340958E+004, 0.00000000E+000, 0.90599622E+003, 0.00000000E+000, 0.90741601E+003, 0.90475835E+003, 0.36308380E+000, 0.36308380E+000, 0.90299993E+003, 0.62808596E+003,
 0.23600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91162200E+003, 0.94405617E+003, 0.11282217E+004, 0.12339905E+004, 0.00000000E+000, 0.90712744E+003, 0.00000000E+000, 0.90855234E+003, 0.90588827E+003, 0.36216656E+000, 0.36216656E+000, 0.90411565E+003, 0.62808596E+003,
 0.23700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91279150E+003, 0.94533302E+003, 0.11296540E+004, 0.12338858E+004, 0.00000000E+000, 0.90826486E+003, 0.00000000E+000, 0.90969771E+003, 0.90702624E+003, 0.36125372E+000, 0.36125372E+000, 0.90523138E+003, 0.62808596E+003,
 0.23800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91396761E+003, 0.94661369E+003, 0.11310692E+004, 0.12337820E+004, 0.00000000E+000, 0.90940761E+003, 0.00000000E+000, 0.91084809E+003, 0.90816933E+003, 0.36034520E+000, 0.36034520E+000, 0.90635203E+003, 0.62808596E+003,
 0.23900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91514936E+003, 0.94788051E+003, 0.11324728E+004, 0.12336789E+004, 0.00000000E+000, 0.91055506E+003, 0.00000000E+000, 0.91200356E+003, 0.90931703E+003, 0.35944092E+000, 0.35944092E+000, 0.90747994E+003, 0.62808596E+003,
 0.24000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91633671E+003, 0.94914350E+003, 0.11338547E+004, 0.12335766E+004, 0.00000000E+000, 0.91170748E+003, 0.00000000E+000, 0.91316477E+003, 0.91046992E+003, 0.35854080E+000, 0.35854080E+000, 0.90861331E+003, 0.62808596E+003,
 0.24100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91751800E+003, 0.95038825E+003, 0.11352148E+004, 0.12334751E+004, 0.00000000E+000, 0.91286392E+003, 0.00000000E+000, 0.91432916E+003, 0.91162622E+003, 0.35764483E+000, 0.35764483E+000, 0.90975101E+003, 0.62808597E+003,
 0.24200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91868324E+003, 0.95163868E+003, 0.11365541E+004, 0.12333744E+004, 0.00000000E+000, 0.91402138E+003, 0.00000000E+000, 0.91549240E+003, 0.91278168E+003, 0.35675310E+000, 0.35675310E+000, 0.91089396E+003, 0.62808597E+003,
 0.24300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.91985045E+003, 0.95288276E+003, 0.11378839E+004, 0.12332746E+004, 0.00000000E+000, 0.91517614E+003, 0.00000000E+000, 0.91664871E+003, 0.91393219E+003, 0.35586559E+000, 0.35586559E+000, 0.91204042E+003, 0.62808597E+003,
 0.24400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92103099E+003, 0.95413595E+003, 0.11392079E+004, 0.12331754E+004, 0.00000000E+000, 0.91632980E+003, 0.00000000E+000, 0.91780513E+003, 0.91508277E+003, 0.35498232E+000, 0.35498232E+000, 0.91318675E+003, 0.62808597E+003,
 0.24500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92220950E+003, 0.95538174E+003, 0.11405294E+004, 0.12330768E+004, 0.00000000E+000, 0.91748665E+003, 0.00000000E+000, 0.91896828E+003, 0.91623900E+003, 0.35410326E+000, 0.35410326E+000, 0.91432981E+003, 0.62808597E+003,
 0.24600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92337199E+003, 0.95663334E+003, 0.11418509E+004, 0.12329790E+004, 0.00000000E+000, 0.91864495E+003, 0.00000000E+000, 0.92013064E+003, 0.91739561E+003, 0.35322832E+000, 0.35322832E+000, 0.91547148E+003, 0.62808597E+003,
 0.24700000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92453053E+003, 0.95787780E+003, 0.11431731E+004, 0.12328821E+004, 0.00000000E+000, 0.91980014E+003, 0.00000000E+000, 0.92128612E+003, 0.91854662E+003, 0.35235751E+000, 0.35235751E+000, 0.91661763E+003, 0.62808598E+003,
 0.24800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92569502E+003, 0.95912829E+003, 0.11444966E+004, 0.12327858E+004, 0.00000000E+000, 0.92095217E+003, 0.00000000E+000, 0.92243785E+003, 0.91969473E+003, 0.35149078E+000, 0.35149078E+000, 0.91776511E+003, 0.62808598E+003,
 0.24900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92686124E+003, 0.96037277E+003, 0.11458207E+004, 0.12326902E+004, 0.00000000E+000, 0.92210419E+003, 0.00000000E+000, 0.92359223E+003, 0.92084479E+003, 0.35062814E+000, 0.35062814E+000, 0.91890794E+003, 0.62808598E+003,
 0.25000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92801926E+003, 0.96162411E+003, 0.11471456E+004, 0.12325953E+004, 0.00000000E+000, 0.92325640E+003, 0.00000000E+000, 0.92474616E+003, 0.92199524E+003, 0.34976957E+000, 0.34976957E+000, 0.92004771E+003, 0.62808598E+003,
 0.25100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.92917157E+003, 0.96287063E+003, 0.11484713E+004, 0.12325011E+004, 0.00000000E+000, 0.92440568E+003, 0.00000000E+000, 0.92589597E+003, 0.92314248E+003, 0.34891502E+000, 0.34891502E+000, 0.92118810E+003, 0.62808598E+003,
 0.25200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93034665E+003, 0.96418644E+003, 0.11497980E+004, 0.12360676E+004, 0.00000000E+000, 0.92555186E+003, 0.00000000E+000, 0.92704205E+003, 0.92428691E+003, 0.34806449E+000, 0.34806449E+000, 0.92232915E+003, 0.62808598E+003,
 0.25300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93154841E+003, 0.96559771E+003, 0.11511258E+004, 0.12359639E+004, 0.00000000E+000, 0.92669750E+003, 0.00000000E+000, 0.92818977E+003, 0.92543268E+003, 0.34721792E+000, 0.34721792E+000, 0.92346732E+003, 0.62808598E+003,
 0.25400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93275660E+003, 0.96699210E+003, 0.11524543E+004, 0.12358609E+004, 0.00000000E+000, 0.92784421E+003, 0.00000000E+000, 0.92934002E+003, 0.92658066E+003, 0.34637529E+000, 0.34637529E+000, 0.92460261E+003, 0.62808599E+003,
 0.25500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93398406E+003, 0.96839134E+003, 0.11537836E+004, 0.12357586E+004, 0.00000000E+000, 0.92899201E+003, 0.00000000E+000, 0.93049110E+003, 0.92773016E+003, 0.34553658E+000, 0.34553658E+000, 0.92573808E+003, 0.62808599E+003,
 0.25600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93523114E+003, 0.96977710E+003, 0.11550985E+004, 0.12356568E+004, 0.00000000E+000, 0.93014376E+003, 0.00000000E+000, 0.93165000E+003, 0.92888588E+003, 0.34470174E+000, 0.34470174E+000, 0.92687537E+003, 0.62808599E+003,
 0.25700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93648727E+003, 0.97115722E+003, 0.11564420E+004, 0.12355557E+004, 0.00000000E+000, 0.93129862E+003, 0.00000000E+000, 0.93281174E+003, 0.93004402E+003, 0.34387067E+000, 0.34387067E+000, 0.92801443E+003, 0.62808599E+003,
 0.25800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93774629E+003, 0.97252371E+003, 0.11578766E+004, 0.12354553E+004, 0.00000000E+000, 0.93244439E+003, 0.00000000E+000, 0.93395280E+003, 0.93118511E+003, 0.34304333E+000, 0.34304333E+000, 0.92915738E+003, 0.62808599E+003,
 0.25900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93901139E+003, 0.97388800E+003, 0.11593495E+004, 0.12353556E+004, 0.00000000E+000, 0.93357748E+003, 0.00000000E+000, 0.93507585E+003, 0.93231216E+003, 0.34221989E+000, 0.34221989E+000, 0.93030372E+003, 0.62808599E+003,
 0.26000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94028301E+003, 0.97523985E+003, 0.11607805E+004, 0.12352565E+004, 0.00000000E+000, 0.93471271E+003, 0.00000000E+000, 0.93621662E+003, 0.93345098E+003, 0.34140033E+000, 0.34140033E+000, 0.93143927E+003, 0.62808599E+003,
 0.26100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94155873E+003, 0.97658370E+003, 0.11621805E+004, 0.12351581E+004, 0.00000000E+000, 0.93584818E+003, 0.00000000E+000, 0.93735316E+003, 0.93458760E+003, 0.34058447E+000, 0.34058447E+000, 0.93255987E+003, 0.62808599E+003,
 0.26200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94283251E+003, 0.97791161E+003, 0.11635522E+004, 0.12350603E+004, 0.00000000E+000, 0.93696929E+003, 0.00000000E+000, 0.93846024E+003, 0.93570169E+003, 0.33977243E+000, 0.33977243E+000, 0.93368415E+003, 0.62808600E+003,
 0.26300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94410357E+003, 0.97923403E+003, 0.11648906E+004, 0.12349632E+004, 0.00000000E+000, 0.93794904E+003, 0.00000000E+000, 0.93953434E+003, 0.93680589E+003, 0.33896428E+000, 0.33896428E+000, 0.93481257E+003, 0.62808600E+003,
 0.26400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94537337E+003, 0.98054267E+003, 0.11662039E+004, 0.12348667E+004, 0.00000000E+000, 0.93888441E+003, 0.00000000E+000, 0.94058461E+003, 0.93790383E+003, 0.33815991E+000, 0.33815991E+000, 0.93592011E+003, 0.62808600E+003,
 0.26500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94663969E+003, 0.98184548E+003, 0.11674907E+004, 0.12347707E+004, 0.00000000E+000, 0.93987037E+003, 0.00000000E+000, 0.94165192E+003, 0.93900349E+003, 0.33735957E+000, 0.33735957E+000, 0.93700058E+003, 0.62808600E+003,
 0.26600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94790252E+003, 0.98321670E+003, 0.11687543E+004, 0.12346754E+004, 0.00000000E+000, 0.94084496E+003, 0.00000000E+000, 0.94272831E+003, 0.94011210E+003, 0.33656303E+000, 0.33656303E+000, 0.93806195E+003, 0.62808600E+003,
 0.26700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94916636E+003, 0.98465766E+003, 0.11699962E+004, 0.12345808E+004, 0.00000000E+000, 0.94183871E+003, 0.00000000E+000, 0.94380671E+003, 0.94122276E+003, 0.33577005E+000, 0.33577005E+000, 0.93912152E+003, 0.62808600E+003,
 0.26800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95043562E+003, 0.98604585E+003, 0.11712190E+004, 0.12344868E+004, 0.00000000E+000, 0.94283280E+003, 0.00000000E+000, 0.94489426E+003, 0.94233803E+003, 0.33498072E+000, 0.33498072E+000, 0.94019381E+003, 0.62808600E+003,
 0.26900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95171238E+003, 0.98740636E+003, 0.11724235E+004, 0.12343936E+004, 0.00000000E+000, 0.94383918E+003, 0.00000000E+000, 0.94598780E+003, 0.94345969E+003, 0.33419462E+000, 0.33419462E+000, 0.94126601E+003, 0.62808600E+003,
 0.27000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95298959E+003, 0.98874209E+003, 0.11736103E+004, 0.12343009E+004, 0.00000000E+000, 0.94485481E+003, 0.00000000E+000, 0.94709218E+003, 0.94458808E+003, 0.33341199E+000, 0.33341199E+000, 0.94234287E+003, 0.62808600E+003,
 0.27100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95426034E+003, 0.99005454E+003, 0.11747808E+004, 0.12342090E+004, 0.00000000E+000, 0.94588331E+003, 0.00000000E+000, 0.94820493E+003, 0.94572349E+003, 0.33263275E+000, 0.33263275E+000, 0.94342788E+003, 0.62808601E+003,
 0.27200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95552563E+003, 0.99134847E+003, 0.11759352E+004, 0.12341178E+004, 0.00000000E+000, 0.94692150E+003, 0.00000000E+000, 0.94932404E+003, 0.94686291E+003, 0.33185678E+000, 0.33185678E+000, 0.94451728E+003, 0.62808601E+003,
 0.27300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95678432E+003, 0.99262656E+003, 0.11770746E+004, 0.12340273E+004, 0.00000000E+000, 0.94796908E+003, 0.00000000E+000, 0.95044715E+003, 0.94800505E+003, 0.33108424E+000, 0.33108424E+000, 0.94561690E+003, 0.62808601E+003,
 0.27400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95803801E+003, 0.99389069E+003, 0.11781993E+004, 0.12339375E+004, 0.00000000E+000, 0.94902471E+003, 0.00000000E+000, 0.95157431E+003, 0.94914949E+003, 0.33031497E+000, 0.33031497E+000, 0.94672066E+003, 0.62808601E+003,
 0.27500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95928672E+003, 0.99514268E+003, 0.11793110E+004, 0.12338484E+004, 0.00000000E+000, 0.95008798E+003, 0.00000000E+000, 0.95270465E+003, 0.95029585E+003, 0.32954907E+000, 0.32954907E+000, 0.94782955E+003, 0.62808601E+003,
 0.27600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96052863E+003, 0.99637965E+003, 0.11804097E+004, 0.12337600E+004, 0.00000000E+000, 0.95115818E+003, 0.00000000E+000, 0.95383776E+003, 0.95144382E+003, 0.32878646E+000, 0.32878646E+000, 0.94894188E+003, 0.62808601E+003,
 0.27700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96176422E+003, 0.99760473E+003, 0.11814951E+004, 0.12336722E+004, 0.00000000E+000, 0.95223465E+003, 0.00000000E+000, 0.95497341E+003, 0.95259302E+003, 0.32802715E+000, 0.32802715E+000, 0.95005725E+003, 0.62808601E+003,
 0.27800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96299748E+003, 0.99881434E+003, 0.11825667E+004, 0.12335851E+004, 0.00000000E+000, 0.95331667E+003, 0.00000000E+000, 0.95611014E+003, 0.95374274E+003, 0.32727112E+000, 0.32727112E+000, 0.95117591E+003, 0.62808601E+003,
 0.27900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96423242E+003, 0.10000097E+004, 0.11836037E+004, 0.12334986E+004, 0.00000000E+000, 0.95440384E+003, 0.00000000E+000, 0.95724920E+003, 0.95489356E+003, 0.32651834E+000, 0.32651834E+000, 0.95229633E+003, 0.62808601E+003,
 0.28000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96546388E+003, 0.10011843E+004, 0.11845537E+004, 0.12334127E+004, 0.00000000E+000, 0.95549660E+003, 0.00000000E+000, 0.95839101E+003, 0.95604641E+003, 0.32576881E+000, 0.32576881E+000, 0.95341931E+003, 0.62808602E+003,
 0.28100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96668719E+003, 0.10023416E+004, 0.11854430E+004, 0.12333274E+004, 0.00000000E+000, 0.95659455E+003, 0.00000000E+000, 0.95953581E+003, 0.95720109E+003, 0.32502243E+000, 0.32502243E+000, 0.95454333E+003, 0.62808602E+003,
 0.28200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96790002E+003, 0.10034681E+004, 0.11862757E+004, 0.12332428E+004, 0.00000000E+000, 0.95769670E+003, 0.00000000E+000, 0.96068086E+003, 0.95835572E+003, 0.32427918E+000, 0.32427918E+000, 0.95567057E+003, 0.62808602E+003,
 0.28300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96909270E+003, 0.10045617E+004, 0.11870543E+004, 0.12331589E+004, 0.00000000E+000, 0.95880111E+003, 0.00000000E+000, 0.96182427E+003, 0.95950836E+003, 0.32353903E+000, 0.32353903E+000, 0.95679995E+003, 0.62808602E+003,
 0.28400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97026010E+003, 0.10056177E+004, 0.11877787E+004, 0.12330756E+004, 0.00000000E+000, 0.95990606E+003, 0.00000000E+000, 0.96296343E+003, 0.96065675E+003, 0.32280201E+000, 0.32280201E+000, 0.95793104E+003, 0.62808602E+003,
 0.28500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97140665E+003, 0.10068156E+004, 0.11884483E+004, 0.12329931E+004, 0.00000000E+000, 0.96100853E+003, 0.00000000E+000, 0.96409421E+003, 0.96179748E+003, 0.32206810E+000, 0.32206810E+000, 0.95906144E+003, 0.62808602E+003,
 0.28600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97253333E+003, 0.10079625E+004, 0.11890623E+004, 0.12329112E+004, 0.00000000E+000, 0.96210674E+003, 0.00000000E+000, 0.96521516E+003, 0.96292912E+003, 0.32133735E+000, 0.32133735E+000, 0.96018935E+003, 0.62808602E+003,
 0.28700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97364247E+003, 0.10089688E+004, 0.11896196E+004, 0.12328299E+004, 0.00000000E+000, 0.96319968E+003, 0.00000000E+000, 0.96632678E+003, 0.96405195E+003, 0.32060979E+000, 0.32060979E+000, 0.96131205E+003, 0.62808602E+003,
 0.28800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97472965E+003, 0.10099459E+004, 0.11901197E+004, 0.12327492E+004, 0.00000000E+000, 0.96428686E+003, 0.00000000E+000, 0.96742828E+003, 0.96516548E+003, 0.31988539E+000, 0.31988539E+000, 0.96242688E+003, 0.62808602E+003,
 0.28900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97578483E+003, 0.10108339E+004, 0.11905620E+004, 0.12326691E+004, 0.00000000E+000, 0.96536699E+003, 0.00000000E+000, 0.96851865E+003, 0.96626862E+003, 0.31916416E+000, 0.31916416E+000, 0.96353401E+003, 0.62808603E+003,
 0.29000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97681171E+003, 0.10116862E+004, 0.11909464E+004, 0.12325898E+004, 0.00000000E+000, 0.96643851E+003, 0.00000000E+000, 0.96959531E+003, 0.96735906E+003, 0.31844608E+000, 0.31844608E+000, 0.96463270E+003, 0.62808603E+003,
 0.29100000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97780958E+003, 0.10125753E+004, 0.11912725E+004, 0.12325110E+004, 0.00000000E+000, 0.96749889E+003, 0.00000000E+000, 0.97065503E+003, 0.96843412E+003, 0.31773116E+000, 0.31773116E+000, 0.96572214E+003, 0.62808603E+003,
 0.29200000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97877590E+003, 0.10134362E+004, 0.11915402E+004, 0.12324329E+004, 0.00000000E+000, 0.96854707E+003, 0.00000000E+000, 0.97169772E+003, 0.96949332E+003, 0.31701941E+000, 0.31701941E+000, 0.96680048E+003, 0.62808603E+003,
 0.29300000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97971364E+003, 0.10142512E+004, 0.11917496E+004, 0.12323554E+004, 0.00000000E+000, 0.96958175E+003, 0.00000000E+000, 0.97272239E+003, 0.97053576E+003, 0.31631082E+000, 0.31631082E+000, 0.96786537E+003, 0.62808603E+003,
 0.29400000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98062205E+003, 0.10151542E+004, 0.11919005E+004, 0.12322784E+004, 0.00000000E+000, 0.97060196E+003, 0.00000000E+000, 0.97372748E+003, 0.97156036E+003, 0.31560538E+000, 0.31560538E+000, 0.96891522E+003, 0.62808603E+003,
 0.29500000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98150431E+003, 0.10160011E+004, 0.11919993E+004, 0.12322020E+004, 0.00000000E+000, 0.97160684E+003, 0.00000000E+000, 0.97471378E+003, 0.97256703E+003, 0.31490311E+000, 0.31490311E+000, 0.96994970E+003, 0.62808603E+003,
 0.29600000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98236057E+003, 0.10167296E+004, 0.11920580E+004, 0.12321262E+004, 0.00000000E+000, 0.97259599E+003, 0.00000000E+000, 0.97567991E+003, 0.97355529E+003, 0.31420396E+000, 0.31420396E+000, 0.97096738E+003, 0.62808603E+003,
