TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.29700000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98318134E+003, 0.10174214E+004, 0.11920698E+004, 0.12320509E+004, 0.00000000E+000, 0.97356876E+003, 0.00000000E+000, 0.97662712E+003, 0.97452541E+003, 0.31350795E+000, 0.31350795E+000, 0.97196772E+003, 0.62808603E+003,
 0.29800000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98396515E+003, 0.10180357E+004, 0.11920152E+004, 0.12319762E+004, 0.00000000E+000, 0.97452275E+003, 0.00000000E+000, 0.97755268E+003, 0.97547583E+003, 0.31281507E+000, 0.31281507E+000, 0.97295070E+003, 0.62808604E+003,
 0.29900000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98471724E+003, 0.10186094E+004, 0.11918901E+004, 0.12319022E+004, 0.00000000E+000, 0.97545754E+003, 0.00000000E+000, 0.97845432E+003, 0.97640391E+003, 0.31212527E+000, 0.31212527E+000, 0.97391566E+003, 0.62808604E+003,
 0.30000000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98543194E+003, 0.10191056E+004, 0.11916141E+004, 0.12318286E+004, 0.00000000E+000, 0.97637219E+003, 0.00000000E+000, 0.97933201E+003, 0.97730942E+003, 0.31143858E+000, 0.31143858E+000, 0.97486211E+003, 0.62808604E+003,
 0.30100000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98610243E+003, 0.10195354E+004, 0.11911772E+004, 0.12317557E+004, 0.00000000E+000, 0.97726599E+003, 0.00000000E+000, 0.98018531E+003, 0.97819181E+003, 0.31075494E+000, 0.31075494E+000, 0.97578771E+003, 0.62808604E+003,
 0.30200000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98672497E+003, 0.10198882E+004, 0.11906050E+004, 0.12316833E+004, 0.00000000E+000, 0.97813731E+003, 0.00000000E+000, 0.98101108E+003, 0.97904831E+003, 0.31007424E+000, 0.31007424E+000, 0.97669134E+003, 0.62808604E+003,
 0.30300000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98729343E+003, 0.10201675E+004, 0.11899060E+004, 0.12316115E+004, 0.00000000E+000, 0.97898362E+003, 0.00000000E+000, 0.98180606E+003, 0.97987600E+003, 0.30939654E+000, 0.30939654E+000, 0.97757313E+003, 0.62808604E+003,
 0.30400000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98780529E+003, 0.10203670E+004, 0.11890854E+004, 0.12315403E+004, 0.00000000E+000, 0.97980285E+003, 0.00000000E+000, 0.98256812E+003, 0.98067253E+003, 0.30872185E+000, 0.30872185E+000, 0.97843079E+003, 0.62808604E+003,
 0.30500000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98825713E+003, 0.10204866E+004, 0.11881530E+004, 0.12314697E+004, 0.00000000E+000, 0.98059236E+003, 0.00000000E+000, 0.98329371E+003, 0.98143503E+003, 0.30805019E+000, 0.30805019E+000, 0.97926191E+003, 0.62808604E+003,
 0.30600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98869527E+003, 0.10205252E+004, 0.11871272E+004, 0.12282446E+004, 0.00000000E+000, 0.98134995E+003, 0.00000000E+000, 0.98398076E+003, 0.98216123E+003, 0.30738159E+000, 0.30738159E+000, 0.98006389E+003, 0.62808604E+003,
 0.30700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98913229E+003, 0.10204821E+004, 0.11860149E+004, 0.12281828E+004, 0.00000000E+000, 0.98207334E+003, 0.00000000E+000, 0.98462688E+003, 0.98284900E+003, 0.30671608E+000, 0.30671608E+000, 0.98083446E+003, 0.62808605E+003,
 0.30800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98951154E+003, 0.10203593E+004, 0.11848044E+004, 0.12281216E+004, 0.00000000E+000, 0.98276058E+003, 0.00000000E+000, 0.98522996E+003, 0.98349635E+003, 0.30605365E+000, 0.30605365E+000, 0.98157088E+003, 0.62808605E+003,
 0.30900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98983202E+003, 0.10201539E+004, 0.11834896E+004, 0.12280609E+004, 0.00000000E+000, 0.98340986E+003, 0.00000000E+000, 0.98578889E+003, 0.98410197E+003, 0.30539427E+000, 0.30539427E+000, 0.98227117E+003, 0.62808605E+003,
 0.31000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99009225E+003, 0.10198673E+004, 0.11820716E+004, 0.12280006E+004, 0.00000000E+000, 0.98401974E+003, 0.00000000E+000, 0.98630197E+003, 0.98466435E+003, 0.30473796E+000, 0.30473796E+000, 0.98293333E+003, 0.62808605E+003,
 0.31100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99029012E+003, 0.10194961E+004, 0.11805494E+004, 0.12279408E+004, 0.00000000E+000, 0.98458848E+003, 0.00000000E+000, 0.98676781E+003, 0.98518199E+003, 0.30408476E+000, 0.30408476E+000, 0.98355550E+003, 0.62808605E+003,
 0.31200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99042481E+003, 0.10190426E+004, 0.11789235E+004, 0.12278815E+004, 0.00000000E+000, 0.98511458E+003, 0.00000000E+000, 0.98718475E+003, 0.98565322E+003, 0.30343468E+000, 0.30343468E+000, 0.98413665E+003, 0.62808605E+003,
 0.31300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99049498E+003, 0.10185046E+004, 0.11771949E+004, 0.12278226E+004, 0.00000000E+000, 0.98559631E+003, 0.00000000E+000, 0.98755115E+003, 0.98607654E+003, 0.30278769E+000, 0.30278769E+000, 0.98467487E+003, 0.62808605E+003,
 0.31400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99050045E+003, 0.10178868E+004, 0.11753655E+004, 0.12277642E+004, 0.00000000E+000, 0.98603238E+003, 0.00000000E+000, 0.98786611E+003, 0.98645072E+003, 0.30214380E+000, 0.30214380E+000, 0.98516893E+003, 0.62808605E+003,
 0.31500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99044126E+003, 0.10171867E+004, 0.11734376E+004, 0.12277063E+004, 0.00000000E+000, 0.98642135E+003, 0.00000000E+000, 0.98812815E+003, 0.98677461E+003, 0.30150300E+000, 0.30150300E+000, 0.98561710E+003, 0.62808606E+003,
 0.31600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99031700E+003, 0.10164084E+004, 0.11714135E+004, 0.12276488E+004, 0.00000000E+000, 0.98676226E+003, 0.00000000E+000, 0.98833705E+003, 0.98704745E+003, 0.30086529E+000, 0.30086529E+000, 0.98601810E+003, 0.62808606E+003,
 0.31700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99012761E+003, 0.10155470E+004, 0.11692961E+004, 0.12275917E+004, 0.00000000E+000, 0.98705400E+003, 0.00000000E+000, 0.98849163E+003, 0.98726839E+003, 0.30023067E+000, 0.30023067E+000, 0.98637086E+003, 0.62808606E+003,
 0.31800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98991705E+003, 0.10146056E+004, 0.11670881E+004, 0.12244147E+004, 0.00000000E+000, 0.98729573E+003, 0.00000000E+000, 0.98859155E+003, 0.98743666E+003, 0.29959911E+000, 0.29959911E+000, 0.98667423E+003, 0.62808606E+003,
 0.31900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98975302E+003, 0.10137048E+004, 0.11647377E+004, 0.12243657E+004, 0.00000000E+000, 0.98748649E+003, 0.00000000E+000, 0.98863607E+003, 0.98755166E+003, 0.29897061E+000, 0.29897061E+000, 0.98692764E+003, 0.62808606E+003,
 0.32000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98952777E+003, 0.10127671E+004, 0.11622162E+004, 0.12243171E+004, 0.00000000E+000, 0.98762559E+003, 0.00000000E+000, 0.98862491E+003, 0.98761282E+003, 0.29834514E+000, 0.29834514E+000, 0.98713007E+003, 0.62808606E+003,
 0.32100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98924418E+003, 0.10116928E+004, 0.11595586E+004, 0.12242688E+004, 0.00000000E+000, 0.98771257E+003, 0.00000000E+000, 0.98855812E+003, 0.98762028E+003, 0.29772264E+000, 0.29772264E+000, 0.98728099E+003, 0.62808606E+003,
 0.32200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98890666E+003, 0.10105571E+004, 0.11567783E+004, 0.12242208E+004, 0.00000000E+000, 0.98774804E+003, 0.00000000E+000, 0.98843785E+003, 0.98757561E+003, 0.29710309E+000, 0.29710309E+000, 0.98737974E+003, 0.62808606E+003,
 0.32300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98851654E+003, 0.10093268E+004, 0.11538844E+004, 0.12241730E+004, 0.00000000E+000, 0.98773306E+003, 0.00000000E+000, 0.98826631E+003, 0.98748068E+003, 0.29648642E+000, 0.29648642E+000, 0.98742605E+003, 0.62808607E+003,
 0.32400000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.98814718E+003, 0.10080131E+004, 0.11509826E+004, 0.12209908E+004, 0.00000000E+000, 0.98766801E+003, 0.00000000E+000, 0.98804346E+003, 0.98733526E+003, 0.29587258E+000, 0.29587258E+000, 0.98742066E+003, 0.62808607E+003,
 0.32500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.98782152E+003, 0.10066028E+004, 0.11482202E+004, 0.12173890E+004, 0.00000000E+000, 0.98755138E+003, 0.00000000E+000, 0.98776604E+003, 0.98713638E+003, 0.29526154E+000, 0.29526154E+000, 0.98736521E+003, 0.62808607E+003,
 0.32600000E+002, 0.19375000E+001, 0.21875000E+001, 0.32500000E+001, 0.00000000E+000, 0.00000000E+000, 0.98754912E+003, 0.10051033E+004, 0.11453471E+004, 0.12158299E+004, 0.00000000E+000, 0.98738051E+003, 0.00000000E+000, 0.98742968E+003, 0.98688004E+003, 0.29465329E+000, 0.29465329E+000, 0.98726052E+003, 0.62808607E+003,
 0.32700000E+002, 0.19375000E+001, 0.21875000E+001, 0.34750000E+001, 0.00000000E+000, 0.00000000E+000, 0.98726976E+003, 0.10035092E+004, 0.11423667E+004, 0.12141041E+004, 0.00000000E+000, 0.98715278E+003, 0.00000000E+000, 0.98703155E+003, 0.98656370E+003, 0.29404786E+000, 0.29404786E+000, 0.98710524E+003, 0.62808607E+003,
 0.32800000E+002, 0.19375000E+001, 0.21875000E+001, 0.34750000E+001, 0.00000000E+000, 0.00000000E+000, 0.98697387E+003, 0.10018249E+004, 0.11392836E+004, 0.12140763E+004, 0.00000000E+000, 0.98686673E+003, 0.00000000E+000, 0.98657111E+003, 0.98618663E+003, 0.29344526E+000, 0.29344526E+000, 0.98689628E+003, 0.62808607E+003,
 0.32900000E+002, 0.19375000E+001, 0.21875000E+001, 0.35800000E+001, 0.00000000E+000, 0.00000000E+000, 0.98664447E+003, 0.10000495E+004, 0.11361008E+004, 0.12115620E+004, 0.00000000E+000, 0.98652118E+003, 0.00000000E+000, 0.98604751E+003, 0.98574805E+003, 0.29284547E+000, 0.29284547E+000, 0.98663069E+003, 0.62808607E+003,
 0.33000000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98630411E+003, 0.99818886E+003, 0.11328244E+004, 0.12070813E+004, 0.00000000E+000, 0.98611512E+003, 0.00000000E+000, 0.98545984E+003, 0.98524723E+003, 0.29224847E+000, 0.29224847E+000, 0.98630688E+003, 0.62808607E+003,
 0.33100000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98591467E+003, 0.99633033E+003, 0.11294572E+004, 0.12070779E+004, 0.00000000E+000, 0.98564769E+003, 0.00000000E+000, 0.98480810E+003, 0.98468368E+003, 0.29165422E+000, 0.29165422E+000, 0.98592414E+003, 0.62808608E+003,
 0.33200000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98546507E+003, 0.99450382E+003, 0.11260034E+004, 0.12070745E+004, 0.00000000E+000, 0.98511797E+003, 0.00000000E+000, 0.98409081E+003, 0.98405645E+003, 0.29106279E+000, 0.29106279E+000, 0.98548144E+003, 0.62808608E+003,
 0.33300000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98495478E+003, 0.99259407E+003, 0.11224701E+004, 0.12070712E+004, 0.00000000E+000, 0.98452570E+003, 0.00000000E+000, 0.98330921E+003, 0.98336627E+003, 0.29047423E+000, 0.29047423E+000, 0.98497815E+003, 0.62808608E+003,
 0.33400000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98438310E+003, 0.99059608E+003, 0.11189277E+004, 0.12070679E+004, 0.00000000E+000, 0.98387192E+003, 0.00000000E+000, 0.98246590E+003, 0.98261540E+003, 0.28988852E+000, 0.28988852E+000, 0.98441367E+003, 0.62808608E+003,
 0.33500000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98374960E+003, 0.98853536E+003, 0.11155045E+004, 0.12070646E+004, 0.00000000E+000, 0.98315815E+003, 0.00000000E+000, 0.98156358E+003, 0.98180634E+003, 0.28930550E+000, 0.28930550E+000, 0.98378745E+003, 0.62808608E+003,
 0.33600000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98305568E+003, 0.98651259E+003, 0.11121619E+004, 0.12070613E+004, 0.00000000E+000, 0.98238609E+003, 0.00000000E+000, 0.98060509E+003, 0.98094125E+003, 0.28872501E+000, 0.28872501E+000, 0.98310089E+003, 0.62808608E+003,
 0.33700000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98230341E+003, 0.98466813E+003, 0.11086913E+004, 0.12070581E+004, 0.00000000E+000, 0.98155693E+003, 0.00000000E+000, 0.97959100E+003, 0.98002072E+003, 0.28814736E+000, 0.28814736E+000, 0.98235600E+003, 0.62808608E+003,
 0.33800000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98149530E+003, 0.98277506E+003, 0.11050918E+004, 0.12070549E+004, 0.00000000E+000, 0.98067072E+003, 0.00000000E+000, 0.97852129E+003, 0.97904457E+003, 0.28757219E+000, 0.28757219E+000, 0.98155519E+003, 0.62808609E+003,
 0.33900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.98063218E+003, 0.98116398E+003, 0.11013827E+004, 0.12070517E+004, 0.00000000E+000, 0.97972720E+003, 0.00000000E+000, 0.97739491E+003, 0.97801200E+003, 0.28699954E+000, 0.28699954E+000, 0.98069944E+003, 0.62808609E+003,
 0.34000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97971482E+003, 0.98028418E+003, 0.10975726E+004, 0.12070486E+004, 0.00000000E+000, 0.97872602E+003, 0.00000000E+000, 0.97621172E+003, 0.97692261E+003, 0.28642938E+000, 0.28642938E+000, 0.97978937E+003, 0.62808609E+003,
 0.34100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97874281E+003, 0.97934669E+003, 0.10937976E+004, 0.12070454E+004, 0.00000000E+000, 0.97766725E+003, 0.00000000E+000, 0.97497185E+003, 0.97577685E+003, 0.28586173E+000, 0.28586173E+000, 0.97882476E+003, 0.62808609E+003,
 0.34200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97771561E+003, 0.97835201E+003, 0.10902290E+004, 0.12070423E+004, 0.00000000E+000, 0.97655177E+003, 0.00000000E+000, 0.97367756E+003, 0.97457643E+003, 0.28529663E+000, 0.28529663E+000, 0.97780492E+003, 0.62808609E+003,
 0.34300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97663336E+003, 0.97730064E+003, 0.10867056E+004, 0.12070392E+004, 0.00000000E+000, 0.97538033E+003, 0.00000000E+000, 0.97232959E+003, 0.97332203E+003, 0.28473402E+000, 0.28473402E+000, 0.97673012E+003, 0.62808609E+003,
 0.34400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97549678E+003, 0.97619341E+003, 0.10830253E+004, 0.12070360E+004, 0.00000000E+000, 0.97415402E+003, 0.00000000E+000, 0.97092920E+003, 0.97201541E+003, 0.28417389E+000, 0.28417389E+000, 0.97560092E+003, 0.62808609E+003,
 0.34500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97430721E+003, 0.97503153E+003, 0.10792438E+004, 0.12070329E+004, 0.00000000E+000, 0.97287481E+003, 0.00000000E+000, 0.96948085E+003, 0.97065930E+003, 0.28361622E+000, 0.28361622E+000, 0.97441875E+003, 0.62808610E+003,
 0.34600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97306545E+003, 0.97381771E+003, 0.10753779E+004, 0.12070298E+004, 0.00000000E+000, 0.97154560E+003, 0.00000000E+000, 0.96798346E+003, 0.96925332E+003, 0.28306081E+000, 0.28306081E+000, 0.97318432E+003, 0.62808610E+003,
 0.34700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97177355E+003, 0.97255287E+003, 0.10716503E+004, 0.12070267E+004, 0.00000000E+000, 0.97016667E+003, 0.00000000E+000, 0.96643811E+003, 0.96779772E+003, 0.28250742E+000, 0.28250742E+000, 0.97189970E+003, 0.62808610E+003,
 0.34800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.97043364E+003, 0.97123678E+003, 0.10682453E+004, 0.12070236E+004, 0.00000000E+000, 0.96873749E+003, 0.00000000E+000, 0.96484487E+003, 0.96629317E+003, 0.28195625E+000, 0.28195625E+000, 0.97056694E+003, 0.62808610E+003,
 0.34900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.96904532E+003, 0.96986940E+003, 0.10647752E+004, 0.12070204E+004, 0.00000000E+000, 0.96725800E+003, 0.00000000E+000, 0.96320303E+003, 0.96473924E+003, 0.28140746E+000, 0.28140746E+000, 0.96918582E+003, 0.62808610E+003,
 0.35000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.96760945E+003, 0.96845064E+003, 0.10610693E+004, 0.12070173E+004, 0.00000000E+000, 0.96572768E+003, 0.00000000E+000, 0.96151213E+003, 0.96313512E+003, 0.28086087E+000, 0.28086087E+000, 0.96775700E+003, 0.62808610E+003,
 0.35100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.96612615E+003, 0.96698023E+003, 0.10576556E+004, 0.12070141E+004, 0.00000000E+000, 0.96414644E+003, 0.00000000E+000, 0.95977163E+003, 0.96148113E+003, 0.28031638E+000, 0.28031638E+000, 0.96628081E+003, 0.62808610E+003,
 0.35200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.96459473E+003, 0.96545869E+003, 0.10545102E+004, 0.12070110E+004, 0.00000000E+000, 0.96251513E+003, 0.00000000E+000, 0.95798396E+003, 0.95977869E+003, 0.27977423E+000, 0.27977423E+000, 0.96475646E+003, 0.62808611E+003,
 0.35300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.96301457E+003, 0.96388636E+003, 0.10510465E+004, 0.12070078E+004, 0.00000000E+000, 0.96083390E+003, 0.00000000E+000, 0.95614765E+003, 0.95802752E+003, 0.27923459E+000, 0.27923459E+000, 0.96318339E+003, 0.62808611E+003,
 0.35400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.96138744E+003, 0.96226437E+003, 0.10476799E+004, 0.12070046E+004, 0.00000000E+000, 0.95910535E+003, 0.00000000E+000, 0.95426909E+003, 0.95623289E+003, 0.27869669E+000, 0.27869669E+000, 0.96156332E+003, 0.62808611E+003,
 0.35500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.95971203E+003, 0.96059578E+003, 0.10447887E+004, 0.12070014E+004, 0.00000000E+000, 0.95733311E+003, 0.00000000E+000, 0.95235358E+003, 0.95439824E+003, 0.27816130E+000, 0.27816130E+000, 0.95989493E+003, 0.62808611E+003,
 0.35600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.95799173E+003, 0.95888108E+003, 0.10414445E+004, 0.12069981E+004, 0.00000000E+000, 0.95551632E+003, 0.00000000E+000, 0.95039430E+003, 0.95252051E+003, 0.27762762E+000, 0.27762762E+000, 0.95818157E+003, 0.62808611E+003,
 0.35700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.95623039E+003, 0.95711958E+003, 0.10386861E+004, 0.12069948E+004, 0.00000000E+000, 0.95365347E+003, 0.00000000E+000, 0.94839247E+003, 0.95059708E+003, 0.27709583E+000, 0.27709583E+000, 0.95642692E+003, 0.62808611E+003,
 0.35800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.95442869E+003, 0.95531045E+003, 0.10370162E+004, 0.12069914E+004, 0.00000000E+000, 0.95174337E+003, 0.00000000E+000, 0.94634178E+003, 0.94862650E+003, 0.27656609E+000, 0.27656609E+000, 0.95463195E+003, 0.62808611E+003,
 0.35900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.95258391E+003, 0.95345468E+003, 0.10340167E+004, 0.12069880E+004, 0.00000000E+000, 0.94978879E+003, 0.00000000E+000, 0.94425299E+003, 0.94661502E+003, 0.27603822E+000, 0.27603822E+000, 0.95279389E+003, 0.62808612E+003,
 0.36000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.95069441E+003, 0.95155360E+003, 0.10308084E+004, 0.12069846E+004, 0.00000000E+000, 0.94778976E+003, 0.00000000E+000, 0.94212109E+003, 0.94455958E+003, 0.27551199E+000, 0.27551199E+000, 0.95091119E+003, 0.62808612E+003,
 0.36100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.94876266E+003, 0.94960194E+003, 0.10273576E+004, 0.12069811E+004, 0.00000000E+000, 0.94573621E+003, 0.00000000E+000, 0.93992875E+003, 0.94244324E+003, 0.27498820E+000, 0.27498820E+000, 0.94898589E+003, 0.62808612E+003,
 0.36200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.94679188E+003, 0.94759379E+003, 0.10237227E+004, 0.12069775E+004, 0.00000000E+000, 0.94362209E+003, 0.00000000E+000, 0.93766927E+003, 0.94026263E+003, 0.27446603E+000, 0.27446603E+000, 0.94702185E+003, 0.62808612E+003,
 0.36300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.94477093E+003, 0.94552667E+003, 0.10199465E+004, 0.12069739E+004, 0.00000000E+000, 0.94144555E+003, 0.00000000E+000, 0.93534117E+003, 0.93801645E+003, 0.27394594E+000, 0.27394594E+000, 0.94500804E+003, 0.62808612E+003,
 0.36400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.94269262E+003, 0.94340004E+003, 0.10160666E+004, 0.12069702E+004, 0.00000000E+000, 0.93920966E+003, 0.00000000E+000, 0.93296118E+003, 0.93571438E+003, 0.27342795E+000, 0.27342795E+000, 0.94293680E+003, 0.62808612E+003,
 0.36500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.94055112E+003, 0.94121151E+003, 0.10121095E+004, 0.12069664E+004, 0.00000000E+000, 0.93690593E+003, 0.00000000E+000, 0.93049649E+003, 0.93333722E+003, 0.27291195E+000, 0.27291195E+000, 0.94080318E+003, 0.62808613E+003,
 0.36600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.93835640E+003, 0.93894735E+003, 0.10080840E+004, 0.12069625E+004, 0.00000000E+000, 0.93451363E+003, 0.00000000E+000, 0.92793585E+003, 0.93085446E+003, 0.27239821E+000, 0.27239821E+000, 0.93861570E+003, 0.62808613E+003,
 0.36700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.93610002E+003, 0.93658591E+003, 0.10039652E+004, 0.12069586E+004, 0.00000000E+000, 0.93200607E+003, 0.00000000E+000, 0.92521435E+003, 0.92824003E+003, 0.27188631E+000, 0.27188631E+000, 0.93636742E+003, 0.62808613E+003,
 0.36800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.93377000E+003, 0.93400126E+003, 0.99972850E+003, 0.12069545E+004, 0.00000000E+000, 0.92938748E+003, 0.00000000E+000, 0.92243471E+003, 0.92555602E+003, 0.27137705E+000, 0.27137705E+000, 0.93404660E+003, 0.62808613E+003,
 0.36900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.93131080E+003, 0.93121022E+003, 0.99540093E+003, 0.12069504E+004, 0.00000000E+000, 0.92647459E+003, 0.00000000E+000, 0.91943737E+003, 0.92273517E+003, 0.27086940E+000, 0.27086940E+000, 0.93159728E+003, 0.62808613E+003,
 0.37000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.92879003E+003, 0.92820769E+003, 0.99100471E+003, 0.12069461E+004, 0.00000000E+000, 0.92350150E+003, 0.00000000E+000, 0.91639279E+003, 0.91983516E+003, 0.27036466E+000, 0.27036466E+000, 0.92908769E+003, 0.62808613E+003,
 0.37100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.92610789E+003, 0.92504063E+003, 0.98651583E+003, 0.12069416E+004, 0.00000000E+000, 0.92027261E+003, 0.00000000E+000, 0.91315187E+003, 0.91681023E+003, 0.26986237E+000, 0.26986237E+000, 0.92641737E+003, 0.62808613E+003,
 0.37200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.92334895E+003, 0.92191381E+003, 0.98186890E+003, 0.12069370E+004, 0.00000000E+000, 0.91708107E+003, 0.00000000E+000, 0.90989019E+003, 0.91371830E+003, 0.26936269E+000, 0.26936269E+000, 0.92367103E+003, 0.62808614E+003,
 0.37300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.92043411E+003, 0.91851377E+003, 0.97710246E+003, 0.12069322E+004, 0.00000000E+000, 0.91371761E+003, 0.00000000E+000, 0.90653527E+003, 0.91055694E+003, 0.26886481E+000, 0.26886481E+000, 0.92077016E+003, 0.62808614E+003,
 0.37400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.91744250E+003, 0.91500208E+003, 0.97227807E+003, 0.12069273E+004, 0.00000000E+000, 0.91021761E+003, 0.00000000E+000, 0.90305354E+003, 0.90729088E+003, 0.26836916E+000, 0.26836916E+000, 0.91778999E+003, 0.62808614E+003,
 0.37500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.91437823E+003, 0.91134941E+003, 0.96731619E+003, 0.12069223E+004, 0.00000000E+000, 0.90659055E+003, 0.00000000E+000, 0.89947129E+003, 0.90393300E+003, 0.26787567E+000, 0.26787567E+000, 0.91473863E+003, 0.62808614E+003,
 0.37600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.91120949E+003, 0.90759350E+003, 0.96213735E+003, 0.12069171E+004, 0.00000000E+000, 0.90286287E+003, 0.00000000E+000, 0.89579373E+003, 0.90048512E+003, 0.26738432E+000, 0.26738432E+000, 0.91158282E+003, 0.62808614E+003,
 0.37700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.90794081E+003, 0.90374776E+003, 0.95673832E+003, 0.12069118E+004, 0.00000000E+000, 0.89905132E+003, 0.00000000E+000, 0.89203716E+003, 0.89695749E+003, 0.26689483E+000, 0.26689483E+000, 0.90832769E+003, 0.62808614E+003,
 0.37800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.90457528E+003, 0.89977648E+003, 0.95095183E+003, 0.12069063E+004, 0.00000000E+000, 0.89512674E+003, 0.00000000E+000, 0.88818735E+003, 0.89334617E+003, 0.26640720E+000, 0.26640720E+000, 0.90497536E+003, 0.62808615E+003,
 0.37900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.90112608E+003, 0.89568410E+003, 0.94465598E+003, 0.12069007E+004, 0.00000000E+000, 0.89110043E+003, 0.00000000E+000, 0.88425886E+003, 0.88966305E+003, 0.26592181E+000, 0.26592181E+000, 0.90153944E+003, 0.62808615E+003,
 0.38000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.89758684E+003, 0.89152110E+003, 0.93651237E+003, 0.12068949E+004, 0.00000000E+000, 0.88700510E+003, 0.00000000E+000, 0.88028213E+003, 0.88593115E+003, 0.26543846E+000, 0.26543846E+000, 0.89801351E+003, 0.62808615E+003,
 0.38100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.89396077E+003, 0.88732208E+003, 0.92535671E+003, 0.12068889E+004, 0.00000000E+000, 0.88287755E+003, 0.00000000E+000, 0.87628113E+003, 0.88216661E+003, 0.26495687E+000, 0.26495687E+000, 0.89440062E+003, 0.62808615E+003,
 0.38200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.89026454E+003, 0.88312283E+003, 0.91791059E+003, 0.12068828E+004, 0.00000000E+000, 0.87874465E+003, 0.00000000E+000, 0.87227495E+003, 0.87838281E+003, 0.26447734E+000, 0.26447734E+000, 0.89071683E+003, 0.62808615E+003,
 0.38300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.88651796E+003, 0.87893714E+003, 0.91127078E+003, 0.12068766E+004, 0.00000000E+000, 0.87462206E+003, 0.00000000E+000, 0.86827674E+003, 0.87458995E+003, 0.26399938E+000, 0.26399938E+000, 0.88698168E+003, 0.62808615E+003,
 0.38400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.88273925E+003, 0.87477319E+003, 0.90497676E+003, 0.12068702E+004, 0.00000000E+000, 0.87051834E+003, 0.00000000E+000, 0.86429201E+003, 0.87079317E+003, 0.26352300E+000, 0.26352300E+000, 0.88321330E+003, 0.62808616E+003,
 0.38500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.87894389E+003, 0.87063888E+003, 0.89895428E+003, 0.12068638E+004, 0.00000000E+000, 0.86644151E+003, 0.00000000E+000, 0.86032723E+003, 0.86699754E+003, 0.26304784E+000, 0.26304784E+000, 0.87942710E+003, 0.62808616E+003,
 0.38600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.87514153E+003, 0.86653375E+003, 0.89315037E+003, 0.12068572E+004, 0.00000000E+000, 0.86239128E+003, 0.00000000E+000, 0.85638438E+003, 0.86320729E+003, 0.26257367E+000, 0.26257367E+000, 0.87563285E+003, 0.62808616E+003,
 0.38700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.87134064E+003, 0.86245916E+003, 0.88753692E+003, 0.12068505E+004, 0.00000000E+000, 0.85837005E+003, 0.00000000E+000, 0.85246754E+003, 0.85942719E+003, 0.26210087E+000, 0.26210087E+000, 0.87183901E+003, 0.62808616E+003,
 0.38800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.86754539E+003, 0.85841705E+003, 0.88209608E+003, 0.12068437E+004, 0.00000000E+000, 0.85438062E+003, 0.00000000E+000, 0.84858071E+003, 0.85566190E+003, 0.26162874E+000, 0.26162874E+000, 0.86804989E+003, 0.62808616E+003,
 0.38900000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.86376053E+003, 0.85441012E+003, 0.87772267E+003, 0.12068368E+004, 0.00000000E+000, 0.85042637E+003, 0.00000000E+000, 0.84472791E+003, 0.85191622E+003, 0.26115832E+000, 0.26115832E+000, 0.86427029E+003, 0.62808616E+003,
 0.39000000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.85999010E+003, 0.85044087E+003, 0.87354051E+003, 0.12068298E+004, 0.00000000E+000, 0.84650986E+003, 0.00000000E+000, 0.84091210E+003, 0.84819368E+003, 0.26068855E+000, 0.26068855E+000, 0.86050424E+003, 0.62808617E+003,
 0.39100000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.85623865E+003, 0.84651157E+003, 0.86939638E+003, 0.12068228E+004, 0.00000000E+000, 0.84263323E+003, 0.00000000E+000, 0.83713604E+003, 0.84449756E+003, 0.26022036E+000, 0.26022036E+000, 0.85675640E+003, 0.62808617E+003,
 0.39200000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.85250955E+003, 0.84262385E+003, 0.86529010E+003, 0.12068156E+004, 0.00000000E+000, 0.83879842E+003, 0.00000000E+000, 0.83340142E+003, 0.84083033E+003, 0.25975255E+000, 0.25975255E+000, 0.85303011E+003, 0.62808617E+003,
 0.39300000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.84880668E+003, 0.83877833E+003, 0.86122213E+003, 0.12068083E+004, 0.00000000E+000, 0.83500694E+003, 0.00000000E+000, 0.82971011E+003, 0.83719439E+003, 0.25928667E+000, 0.25928667E+000, 0.84932927E+003, 0.62808617E+003,
 0.39400000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.84513260E+003, 0.83497739E+003, 0.85719310E+003, 0.12068010E+004, 0.00000000E+000, 0.83126007E+003, 0.00000000E+000, 0.82606313E+003, 0.83359150E+003, 0.25882163E+000, 0.25882163E+000, 0.84565667E+003, 0.62808617E+003,
 0.39500000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.84149013E+003, 0.83122126E+003, 0.85320384E+003, 0.12067935E+004, 0.00000000E+000, 0.82755898E+003, 0.00000000E+000, 0.82246155E+003, 0.83002346E+003, 0.25835763E+000, 0.25835763E+000, 0.84201490E+003, 0.62808617E+003,
 0.39600000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.83788068E+003, 0.82751190E+003, 0.84925530E+003, 0.12067860E+004, 0.00000000E+000, 0.82390469E+003, 0.00000000E+000, 0.81890656E+003, 0.82649195E+003, 0.25789473E+000, 0.25789473E+000, 0.83840574E+003, 0.62808617E+003,
 0.39700000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.83430638E+003, 0.82384947E+003, 0.84534851E+003, 0.12067784E+004, 0.00000000E+000, 0.82029821E+003, 0.00000000E+000, 0.81539894E+003, 0.82299847E+003, 0.25743296E+000, 0.25743296E+000, 0.83483102E+003, 0.62808618E+003,
 0.39800000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.83076859E+003, 0.82023577E+003, 0.84148447E+003, 0.12067708E+004, 0.00000000E+000, 0.81674047E+003, 0.00000000E+000, 0.81193975E+003, 0.81954452E+003, 0.25697235E+000, 0.25697235E+000, 0.83129250E+003, 0.62808618E+003,
 0.39900000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.82726888E+003, 0.81667092E+003, 0.83766424E+003, 0.12067630E+004, 0.00000000E+000, 0.81323237E+003, 0.00000000E+000, 0.80852978E+003, 0.81613148E+003, 0.25651290E+000, 0.25651290E+000, 0.82779141E+003, 0.62808618E+003,
 0.40000000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.82380843E+003, 0.81315688E+003, 0.83388939E+003, 0.12067552E+004, 0.00000000E+000, 0.80977495E+003, 0.00000000E+000, 0.80517000E+003, 0.81276076E+003, 0.25605464E+000, 0.25605464E+000, 0.82432936E+003, 0.62808618E+003,
 0.40100000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.82038863E+003, 0.80969379E+003, 0.83016074E+003, 0.12067473E+004, 0.00000000E+000, 0.80636931E+003, 0.00000000E+000, 0.80186161E+003, 0.80943398E+003, 0.25559769E+000, 0.25559769E+000, 0.82090734E+003, 0.62808618E+003,
 0.40200000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.81701049E+003, 0.80628369E+003, 0.82647921E+003, 0.12067393E+004, 0.00000000E+000, 0.80301679E+003, 0.00000000E+000, 0.79860618E+003, 0.80615316E+003, 0.25514219E+000, 0.25514219E+000, 0.81752683E+003, 0.62808618E+003,
 0.40300000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.81367535E+003, 0.80292758E+003, 0.82284574E+003, 0.12067312E+004, 0.00000000E+000, 0.79971951E+003, 0.00000000E+000, 0.79540588E+003, 0.80292072E+003, 0.25468811E+000, 0.25468811E+000, 0.81418874E+003, 0.62808619E+003,
 0.40400000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.81038445E+003, 0.79962840E+003, 0.81926136E+003, 0.12067231E+004, 0.00000000E+000, 0.79647944E+003, 0.00000000E+000, 0.79226315E+003, 0.79973930E+003, 0.25423544E+000, 0.25423544E+000, 0.81089479E+003, 0.62808619E+003,
 0.40500000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80713961E+003, 0.79638744E+003, 0.81572724E+003, 0.12067149E+004, 0.00000000E+000, 0.79329873E+003, 0.00000000E+000, 0.78918039E+003, 0.79661137E+003, 0.25378421E+000, 0.25378421E+000, 0.80764628E+003, 0.62808619E+003,
 0.40600000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80394273E+003, 0.79320720E+003, 0.81224472E+003, 0.12067069E+004, 0.00000000E+000, 0.79017944E+003, 0.00000000E+000, 0.78615969E+003, 0.79353918E+003, 0.25333407E+000, 0.25333407E+000, 0.80444565E+003, 0.62808619E+003,
 0.40700000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.80079622E+003, 0.79008881E+003, 0.80881530E+003, 0.12066987E+004, 0.00000000E+000, 0.78712341E+003, 0.00000000E+000, 0.78320283E+003, 0.79052466E+003, 0.25288564E+000, 0.25288564E+000, 0.80129476E+003, 0.62808619E+003,
 0.40800000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.79770223E+003, 0.78703453E+003, 0.80544056E+003, 0.12066904E+004, 0.00000000E+000, 0.78413209E+003, 0.00000000E+000, 0.78031112E+003, 0.78756938E+003, 0.25243874E+000, 0.25243874E+000, 0.79819628E+003, 0.62808620E+003,
 0.40900000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.79466289E+003, 0.78404504E+003, 0.80212213E+003, 0.12066821E+004, 0.00000000E+000, 0.78120673E+003, 0.00000000E+000, 0.77748561E+003, 0.78467459E+003, 0.25199322E+000, 0.25199322E+000, 0.79515184E+003, 0.62808620E+003,
 0.41000000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.79167997E+003, 0.78112207E+003, 0.79886161E+003, 0.12066736E+004, 0.00000000E+000, 0.77834822E+003, 0.00000000E+000, 0.77472703E+003, 0.78184129E+003, 0.25154898E+000, 0.25154898E+000, 0.79216374E+003, 0.62808620E+003,
 0.41100000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78875498E+003, 0.77826581E+003, 0.79566057E+003, 0.12066651E+004, 0.00000000E+000, 0.77555727E+003, 0.00000000E+000, 0.77203576E+003, 0.77907019E+003, 0.25110606E+000, 0.25110606E+000, 0.78923298E+003, 0.62808620E+003,
 0.41200000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78588919E+003, 0.77547742E+003, 0.79252048E+003, 0.12066565E+004, 0.00000000E+000, 0.77283414E+003, 0.00000000E+000, 0.76941194E+003, 0.77636163E+003, 0.25066448E+000, 0.25066448E+000, 0.78636138E+003, 0.62808620E+003,
 0.41300000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78308353E+003, 0.77275717E+003, 0.78944265E+003, 0.12066478E+004, 0.00000000E+000, 0.77017966E+003, 0.00000000E+000, 0.76685541E+003, 0.77371566E+003, 0.25022423E+000, 0.25022423E+000, 0.78354935E+003, 0.62808620E+003,
 0.41400000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78033879E+003, 0.77010561E+003, 0.78642829E+003, 0.12066391E+004, 0.00000000E+000, 0.76759334E+003, 0.00000000E+000, 0.76436581E+003, 0.77113219E+003, 0.24978532E+000, 0.24978532E+000, 0.78079824E+003, 0.62808621E+003,
 0.41500000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.77765525E+003, 0.76752131E+003, 0.78347842E+003, 0.12066263E+004, 0.00000000E+000, 0.76507419E+003, 0.00000000E+000, 0.76194196E+003, 0.76861083E+003, 0.24935194E+000, 0.24935194E+000, 0.77810784E+003, 0.62808621E+003,
 0.41600000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.77503336E+003, 0.76500430E+003, 0.78059386E+003, 0.12066167E+004, 0.00000000E+000, 0.76262152E+003, 0.00000000E+000, 0.75958327E+003, 0.76615114E+003, 0.24891366E+000, 0.24891366E+000, 0.77547912E+003, 0.62808621E+003,
 0.41700000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.77247290E+003, 0.76255340E+003, 0.77777523E+003, 0.12066075E+004, 0.00000000E+000, 0.76023466E+003, 0.00000000E+000, 0.75728878E+003, 0.76375272E+003, 0.24847714E+000, 0.24847714E+000, 0.77291142E+003, 0.62808621E+003,
 0.41800000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.76997354E+003, 0.76016851E+003, 0.77502279E+003, 0.12065982E+004, 0.00000000E+000, 0.75791278E+003, 0.00000000E+000, 0.75505767E+003, 0.76141494E+003, 0.24804309E+000, 0.24804309E+000, 0.77040490E+003, 0.62808621E+003,
 0.41900000E+002, 0.29375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.76753472E+003, 0.75784822E+003, 0.77233659E+003, 0.12065889E+004, 0.00000000E+000, 0.75565498E+003, 0.00000000E+000, 0.75288878E+003, 0.75913714E+003, 0.24761115E+000, 0.24761115E+000, 0.76795857E+003, 0.62808622E+003,
 0.42000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.76515613E+003, 0.75559227E+003, 0.77007977E+003, 0.12065794E+004, 0.00000000E+000, 0.75346034E+003, 0.00000000E+000, 0.75078134E+003, 0.75691871E+003, 0.24718028E+000, 0.24718028E+000, 0.76557257E+003, 0.62808622E+003,
 0.42100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.76283695E+003, 0.75339922E+003, 0.76811707E+003, 0.12065700E+004, 0.00000000E+000, 0.75132797E+003, 0.00000000E+000, 0.74873424E+003, 0.75475898E+003, 0.24675055E+000, 0.24675055E+000, 0.76324570E+003, 0.62808622E+003,
 0.42200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.76057674E+003, 0.75126880E+003, 0.76621928E+003, 0.12065604E+004, 0.00000000E+000, 0.74925701E+003, 0.00000000E+000, 0.74674656E+003, 0.75265722E+003, 0.24632225E+000, 0.24632225E+000, 0.76097792E+003, 0.62808622E+003,
 0.42300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.75837469E+003, 0.74919958E+003, 0.76438377E+003, 0.12065508E+004, 0.00000000E+000, 0.74724632E+003, 0.00000000E+000, 0.74481719E+003, 0.75061263E+003, 0.24589532E+000, 0.24589532E+000, 0.75876806E+003, 0.62808622E+003,
 0.42400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.75623023E+003, 0.74719095E+003, 0.76260807E+003, 0.12065412E+004, 0.00000000E+000, 0.74529479E+003, 0.00000000E+000, 0.74294504E+003, 0.74862433E+003, 0.24546967E+000, 0.24546967E+000, 0.75661594E+003, 0.62808622E+003,
 0.42500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.75414251E+003, 0.74524118E+003, 0.76088980E+003, 0.12065315E+004, 0.00000000E+000, 0.74340128E+003, 0.00000000E+000, 0.74112889E+003, 0.74669135E+003, 0.24504531E+000, 0.24504531E+000, 0.75452036E+003, 0.62808623E+003,
 0.42600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.75211084E+003, 0.74334961E+003, 0.75922669E+003, 0.12065217E+004, 0.00000000E+000, 0.74156451E+003, 0.00000000E+000, 0.73936744E+003, 0.74481265E+003, 0.24462223E+000, 0.24462223E+000, 0.75248100E+003, 0.62808623E+003,
 0.42700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.75013430E+003, 0.74151444E+003, 0.75761659E+003, 0.12065119E+004, 0.00000000E+000, 0.73978321E+003, 0.00000000E+000, 0.73765942E+003, 0.74298714E+003, 0.24420044E+000, 0.24420044E+000, 0.75049659E+003, 0.62808623E+003,
 0.42800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.74821198E+003, 0.73973490E+003, 0.75605740E+003, 0.12065021E+004, 0.00000000E+000, 0.73805602E+003, 0.00000000E+000, 0.73600340E+003, 0.74121370E+003, 0.24377990E+000, 0.24377990E+000, 0.74856661E+003, 0.62808623E+003,
 0.42900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.74634286E+003, 0.73800915E+003, 0.75454713E+003, 0.12064922E+004, 0.00000000E+000, 0.73638159E+003, 0.00000000E+000, 0.73439809E+003, 0.73949115E+003, 0.24336060E+000, 0.24336060E+000, 0.74668968E+003, 0.62808623E+003,
 0.43000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.74452590E+003, 0.73633630E+003, 0.75308386E+003, 0.12064822E+004, 0.00000000E+000, 0.73475851E+003, 0.00000000E+000, 0.73284199E+003, 0.73781831E+003, 0.24294254E+000, 0.24294254E+000, 0.74486513E+003, 0.62808624E+003,
 0.43100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.74275996E+003, 0.73471449E+003, 0.75166577E+003, 0.12064722E+004, 0.00000000E+000, 0.73318540E+003, 0.00000000E+000, 0.73133382E+003, 0.73619396E+003, 0.24252575E+000, 0.24252575E+000, 0.74309149E+003, 0.62808624E+003,
 0.43200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.74104395E+003, 0.73314280E+003, 0.75029112E+003, 0.12064621E+004, 0.00000000E+000, 0.73166085E+003, 0.00000000E+000, 0.72987207E+003, 0.73461688E+003, 0.24211020E+000, 0.24211020E+000, 0.74136801E+003, 0.62808624E+003,
 0.43300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73937665E+003, 0.73161937E+003, 0.74895828E+003, 0.12064520E+004, 0.00000000E+000, 0.73018344E+003, 0.00000000E+000, 0.72845546E+003, 0.73308584E+003, 0.24169590E+000, 0.24169590E+000, 0.73969316E+003, 0.62808624E+003,
 0.43400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73775692E+003, 0.73014324E+003, 0.74766569E+003, 0.12064419E+004, 0.00000000E+000, 0.72875178E+003, 0.00000000E+000, 0.72708251E+003, 0.73159962E+003, 0.24128284E+000, 0.24128284E+000, 0.73806614E+003, 0.62808624E+003,
 0.43500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73618353E+003, 0.72871258E+003, 0.74641187E+003, 0.12064317E+004, 0.00000000E+000, 0.72736449E+003, 0.00000000E+000, 0.72575196E+003, 0.73015701E+003, 0.24087102E+000, 0.24087102E+000, 0.73648537E+003, 0.62808625E+003,
 0.43600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73465532E+003, 0.72732645E+003, 0.74519543E+003, 0.12064214E+004, 0.00000000E+000, 0.72602019E+003, 0.00000000E+000, 0.72446241E+003, 0.72875679E+003, 0.24046043E+000, 0.24046043E+000, 0.73495006E+003, 0.62808625E+003,
 0.43700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73317101E+003, 0.72598306E+003, 0.74401506E+003, 0.12064111E+004, 0.00000000E+000, 0.72471755E+003, 0.00000000E+000, 0.72321261E+003, 0.72739778E+003, 0.24005107E+000, 0.24005107E+000, 0.73345860E+003, 0.62808625E+003,
 0.43800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73172952E+003, 0.72468153E+003, 0.74287550E+003, 0.12064008E+004, 0.00000000E+000, 0.72345526E+003, 0.00000000E+000, 0.72200124E+003, 0.72607882E+003, 0.23964294E+000, 0.23964294E+000, 0.73201023E+003, 0.62808625E+003,
 0.43900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.73032953E+003, 0.72342013E+003, 0.74177346E+003, 0.12063904E+004, 0.00000000E+000, 0.72223206E+003, 0.00000000E+000, 0.72082716E+003, 0.72479877E+003, 0.23923606E+000, 0.23923606E+000, 0.73060333E+003, 0.62808625E+003,
 0.44000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72897001E+003, 0.72219803E+003, 0.74070718E+003, 0.12063799E+004, 0.00000000E+000, 0.72104674E+003, 0.00000000E+000, 0.71968916E+003, 0.72355658E+003, 0.23883043E+000, 0.23883043E+000, 0.72923716E+003, 0.62808626E+003,
 0.44100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72764966E+003, 0.72101363E+003, 0.73967499E+003, 0.12063694E+004, 0.00000000E+000, 0.71989817E+003, 0.00000000E+000, 0.71858625E+003, 0.72235124E+003, 0.23842604E+000, 0.23842604E+000, 0.72791016E+003, 0.62808626E+003,
 0.44200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72636753E+003, 0.71986623E+003, 0.73867546E+003, 0.12063589E+004, 0.00000000E+000, 0.71878526E+003, 0.00000000E+000, 0.71751737E+003, 0.72118180E+003, 0.23802290E+000, 0.23802290E+000, 0.72662162E+003, 0.62808626E+003,
 0.44300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72512238E+003, 0.71875436E+003, 0.73770734E+003, 0.12063483E+004, 0.00000000E+000, 0.71770701E+003, 0.00000000E+000, 0.71648164E+003, 0.72004734E+003, 0.23762100E+000, 0.23762100E+000, 0.72537009E+003, 0.62808626E+003,
 0.44400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72391338E+003, 0.71767738E+003, 0.73676947E+003, 0.12063377E+004, 0.00000000E+000, 0.71666241E+003, 0.00000000E+000, 0.71547807E+003, 0.71894696E+003, 0.23722035E+000, 0.23722035E+000, 0.72415493E+003, 0.62808626E+003,
