TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.44500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72273940E+003, 0.71663390E+003, 0.73586077E+003, 0.12063270E+004, 0.00000000E+000, 0.71565051E+003, 0.00000000E+000, 0.71450581E+003, 0.71787976E+003, 0.23682092E+000, 0.23682092E+000, 0.72297483E+003, 0.62808627E+003,
 0.44600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72159969E+003, 0.71562333E+003, 0.73498024E+003, 0.12063163E+004, 0.00000000E+000, 0.71467035E+003, 0.00000000E+000, 0.71356390E+003, 0.71684486E+003, 0.23642274E+000, 0.23642274E+000, 0.72182920E+003, 0.62808627E+003,
 0.44700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.72049322E+003, 0.71464433E+003, 0.73412689E+003, 0.12063055E+004, 0.00000000E+000, 0.71372100E+003, 0.00000000E+000, 0.71265152E+003, 0.71584137E+003, 0.23602578E+000, 0.23602578E+000, 0.72071686E+003, 0.62808627E+003,
 0.44800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71941924E+003, 0.71369633E+003, 0.73329979E+003, 0.12062947E+004, 0.00000000E+000, 0.71280155E+003, 0.00000000E+000, 0.71176774E+003, 0.71486843E+003, 0.23563005E+000, 0.23563005E+000, 0.71963720E+003, 0.62808627E+003,
 0.44900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71837678E+003, 0.71277803E+003, 0.73249804E+003, 0.12062839E+004, 0.00000000E+000, 0.71191109E+003, 0.00000000E+000, 0.71091173E+003, 0.71392517E+003, 0.23523553E+000, 0.23523553E+000, 0.71858912E+003, 0.62808627E+003,
 0.45000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71736509E+003, 0.71188889E+003, 0.73172077E+003, 0.12062730E+004, 0.00000000E+000, 0.71104874E+003, 0.00000000E+000, 0.71008262E+003, 0.71301075E+003, 0.23484224E+000, 0.23484224E+000, 0.71757198E+003, 0.62808628E+003,
 0.45100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71638325E+003, 0.71102768E+003, 0.73096712E+003, 0.12062621E+004, 0.00000000E+000, 0.71021364E+003, 0.00000000E+000, 0.70927962E+003, 0.71212433E+003, 0.23445016E+000, 0.23445016E+000, 0.71658476E+003, 0.62808628E+003,
 0.45200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71543050E+003, 0.71019385E+003, 0.73023627E+003, 0.12062511E+004, 0.00000000E+000, 0.70940494E+003, 0.00000000E+000, 0.70850187E+003, 0.71126510E+003, 0.23405930E+000, 0.23405930E+000, 0.71562680E+003, 0.62808628E+003,
 0.45300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71450596E+003, 0.70938624E+003, 0.72952745E+003, 0.12062401E+004, 0.00000000E+000, 0.70862181E+003, 0.00000000E+000, 0.70774864E+003, 0.71043226E+003, 0.23366964E+000, 0.23366964E+000, 0.71469712E+003, 0.62808628E+003,
 0.45400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71360890E+003, 0.70860434E+003, 0.72883989E+003, 0.12062291E+004, 0.00000000E+000, 0.70786344E+003, 0.00000000E+000, 0.70701909E+003, 0.70962503E+003, 0.23328119E+000, 0.23328119E+000, 0.71379508E+003, 0.62808629E+003,
 0.45500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71273847E+003, 0.70784703E+003, 0.72817285E+003, 0.12062180E+004, 0.00000000E+000, 0.70712906E+003, 0.00000000E+000, 0.70631253E+003, 0.70884263E+003, 0.23289394E+000, 0.23289394E+000, 0.71291974E+003, 0.62808629E+003,
 0.45600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71189395E+003, 0.70711383E+003, 0.72752565E+003, 0.12062069E+004, 0.00000000E+000, 0.70641789E+003, 0.00000000E+000, 0.70562818E+003, 0.70808432E+003, 0.23250789E+000, 0.23250789E+000, 0.71207047E+003, 0.62808629E+003,
 0.45700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71107455E+003, 0.70640367E+003, 0.72689760E+003, 0.12061958E+004, 0.00000000E+000, 0.70572920E+003, 0.00000000E+000, 0.70496537E+003, 0.70734938E+003, 0.23212304E+000, 0.23212304E+000, 0.71124639E+003, 0.62808629E+003,
 0.45800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.71027957E+003, 0.70571611E+003, 0.72628806E+003, 0.12061846E+004, 0.00000000E+000, 0.70506226E+003, 0.00000000E+000, 0.70432336E+003, 0.70663708E+003, 0.23173938E+000, 0.23173938E+000, 0.71044688E+003, 0.62808630E+003,
 0.45900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70950825E+003, 0.70505013E+003, 0.72569640E+003, 0.12061734E+004, 0.00000000E+000, 0.70441636E+003, 0.00000000E+000, 0.70370154E+003, 0.70594675E+003, 0.23135691E+000, 0.23135691E+000, 0.70967109E+003, 0.62808630E+003,
 0.46000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70875993E+003, 0.70440532E+003, 0.72512203E+003, 0.12061622E+004, 0.00000000E+000, 0.70379084E+003, 0.00000000E+000, 0.70309921E+003, 0.70527770E+003, 0.23097563E+000, 0.23097563E+000, 0.70891846E+003, 0.62808630E+003,
 0.46100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70803389E+003, 0.70378072E+003, 0.72456437E+003, 0.12061509E+004, 0.00000000E+000, 0.70318503E+003, 0.00000000E+000, 0.70251576E+003, 0.70462928E+003, 0.23059553E+000, 0.23059553E+000, 0.70818817E+003, 0.62808630E+003,
 0.46200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70732950E+003, 0.70317594E+003, 0.72402287E+003, 0.12061396E+004, 0.00000000E+000, 0.70259828E+003, 0.00000000E+000, 0.70195058E+003, 0.70400085E+003, 0.23021661E+000, 0.23021661E+000, 0.70747967E+003, 0.62808631E+003,
 0.46300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70664606E+003, 0.70259008E+003, 0.72349701E+003, 0.12061283E+004, 0.00000000E+000, 0.70202999E+003, 0.00000000E+000, 0.70140309E+003, 0.70339179E+003, 0.22983887E+000, 0.22983887E+000, 0.70679220E+003, 0.62808631E+003,
 0.46400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70598300E+003, 0.70202278E+003, 0.72298628E+003, 0.12061170E+004, 0.00000000E+000, 0.70147954E+003, 0.00000000E+000, 0.70087269E+003, 0.70280151E+003, 0.22946230E+000, 0.22946230E+000, 0.70612524E+003, 0.62808631E+003,
 0.46500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70533965E+003, 0.70147319E+003, 0.72249019E+003, 0.12061056E+004, 0.00000000E+000, 0.70094637E+003, 0.00000000E+000, 0.70035886E+003, 0.70222942E+003, 0.22908690E+000, 0.22908690E+000, 0.70547805E+003, 0.62808631E+003,
 0.46600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70471547E+003, 0.70094097E+003, 0.72200828E+003, 0.12060942E+004, 0.00000000E+000, 0.70042991E+003, 0.00000000E+000, 0.69986104E+003, 0.70167496E+003, 0.22871267E+000, 0.22871267E+000, 0.70485016E+003, 0.62808632E+003,
 0.46700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70410981E+003, 0.70042533E+003, 0.72154011E+003, 0.12060828E+004, 0.00000000E+000, 0.69992963E+003, 0.00000000E+000, 0.69937873E+003, 0.70113758E+003, 0.22833960E+000, 0.22833960E+000, 0.70424087E+003, 0.62808632E+003,
 0.46800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70352220E+003, 0.69992597E+003, 0.72108524E+003, 0.12060714E+004, 0.00000000E+000, 0.69944499E+003, 0.00000000E+000, 0.69891142E+003, 0.70061675E+003, 0.22796769E+000, 0.22796769E+000, 0.70364973E+003, 0.62808632E+003,
 0.46900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70295199E+003, 0.69944213E+003, 0.72064327E+003, 0.12060599E+004, 0.00000000E+000, 0.69897550E+003, 0.00000000E+000, 0.69845864E+003, 0.70011195E+003, 0.22759694E+000, 0.22759694E+000, 0.70307608E+003, 0.62808632E+003,
 0.47000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70239876E+003, 0.69897354E+003, 0.72021380E+003, 0.12060485E+004, 0.00000000E+000, 0.69852066E+003, 0.00000000E+000, 0.69801992E+003, 0.69962270E+003, 0.22722734E+000, 0.22722734E+000, 0.70251950E+003, 0.62808633E+003,
 0.47100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70186190E+003, 0.69851946E+003, 0.71979646E+003, 0.12060370E+004, 0.00000000E+000, 0.69808000E+003, 0.00000000E+000, 0.69759481E+003, 0.69914850E+003, 0.22685888E+000, 0.22685888E+000, 0.70197938E+003, 0.62808633E+003,
 0.47200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70134100E+003, 0.69807967E+003, 0.71939088E+003, 0.12060255E+004, 0.00000000E+000, 0.69765307E+003, 0.00000000E+000, 0.69718289E+003, 0.69868889E+003, 0.22649158E+000, 0.22649158E+000, 0.70145530E+003, 0.62808633E+003,
 0.47300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70083550E+003, 0.69765347E+003, 0.71899672E+003, 0.12060139E+004, 0.00000000E+000, 0.69723944E+003, 0.00000000E+000, 0.69678372E+003, 0.69824342E+003, 0.22612541E+000, 0.22612541E+000, 0.70094671E+003, 0.62808633E+003,
 0.47400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.70034501E+003, 0.69724066E+003, 0.71861364E+003, 0.12060024E+004, 0.00000000E+000, 0.69683866E+003, 0.00000000E+000, 0.69639692E+003, 0.69781166E+003, 0.22576037E+000, 0.22576037E+000, 0.70045320E+003, 0.62808634E+003,
 0.47500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69986901E+003, 0.69684059E+003, 0.71824132E+003, 0.12059908E+004, 0.00000000E+000, 0.69645034E+003, 0.00000000E+000, 0.69602208E+003, 0.69739318E+003, 0.22539647E+000, 0.22539647E+000, 0.69997429E+003, 0.62808634E+003,
 0.47600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69940714E+003, 0.69645307E+003, 0.71787946E+003, 0.12059793E+004, 0.00000000E+000, 0.69607409E+003, 0.00000000E+000, 0.69565885E+003, 0.69698757E+003, 0.22503370E+000, 0.22503370E+000, 0.69950954E+003, 0.62808634E+003,
 0.47700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69895889E+003, 0.69607750E+003, 0.71752776E+003, 0.12059677E+004, 0.00000000E+000, 0.69570952E+003, 0.00000000E+000, 0.69530684E+003, 0.69659444E+003, 0.22467205E+000, 0.22467205E+000, 0.69905854E+003, 0.62808635E+003,
 0.47800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69852394E+003, 0.69571370E+003, 0.71718594E+003, 0.12059561E+004, 0.00000000E+000, 0.69535627E+003, 0.00000000E+000, 0.69496573E+003, 0.69621342E+003, 0.22431152E+000, 0.22431152E+000, 0.69862086E+003, 0.62808635E+003,
 0.47900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69810182E+003, 0.69536111E+003, 0.71685372E+003, 0.12059445E+004, 0.00000000E+000, 0.69501399E+003, 0.00000000E+000, 0.69463517E+003, 0.69584413E+003, 0.22395211E+000, 0.22395211E+000, 0.69819612E+003, 0.62808635E+003,
 0.48000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69769220E+003, 0.69501957E+003, 0.71653084E+003, 0.12059329E+004, 0.00000000E+000, 0.69468234E+003, 0.00000000E+000, 0.69431485E+003, 0.69548622E+003, 0.22359382E+000, 0.22359382E+000, 0.69778393E+003, 0.62808635E+003,
 0.48100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69729468E+003, 0.69468855E+003, 0.71621704E+003, 0.12059212E+004, 0.00000000E+000, 0.69436099E+003, 0.00000000E+000, 0.69400445E+003, 0.69513935E+003, 0.22323664E+000, 0.22323664E+000, 0.69738393E+003, 0.62808636E+003,
 0.48200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69690893E+003, 0.69436793E+003, 0.71591210E+003, 0.12059096E+004, 0.00000000E+000, 0.69404963E+003, 0.00000000E+000, 0.69370367E+003, 0.69480319E+003, 0.22288057E+000, 0.22288057E+000, 0.69699574E+003, 0.62808636E+003,
 0.48300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69653459E+003, 0.69405718E+003, 0.71561576E+003, 0.12058980E+004, 0.00000000E+000, 0.69374796E+003, 0.00000000E+000, 0.69341223E+003, 0.69447742E+003, 0.22252559E+000, 0.22252559E+000, 0.69661905E+003, 0.62808636E+003,
 0.48400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69617133E+003, 0.69375621E+003, 0.71532781E+003, 0.12058863E+004, 0.00000000E+000, 0.69345569E+003, 0.00000000E+000, 0.69312984E+003, 0.69416172E+003, 0.22217171E+000, 0.22217171E+000, 0.69625347E+003, 0.62808637E+003,
 0.48500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69581882E+003, 0.69346453E+003, 0.71504804E+003, 0.12058747E+004, 0.00000000E+000, 0.69317253E+003, 0.00000000E+000, 0.69285625E+003, 0.69385581E+003, 0.22181891E+000, 0.22181891E+000, 0.69589875E+003, 0.62808637E+003,
 0.48600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69547677E+003, 0.69318205E+003, 0.71477622E+003, 0.12058630E+004, 0.00000000E+000, 0.69289821E+003, 0.00000000E+000, 0.69259119E+003, 0.69355940E+003, 0.22146721E+000, 0.22146721E+000, 0.69555449E+003, 0.62808637E+003,
 0.48700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69514487E+003, 0.69290831E+003, 0.71451217E+003, 0.12058514E+004, 0.00000000E+000, 0.69263249E+003, 0.00000000E+000, 0.69233442E+003, 0.69327221E+003, 0.22111658E+000, 0.22111658E+000, 0.69522049E+003, 0.62808638E+003,
 0.48800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69482283E+003, 0.69264324E+003, 0.71425568E+003, 0.12058397E+004, 0.00000000E+000, 0.69237509E+003, 0.00000000E+000, 0.69208569E+003, 0.69299398E+003, 0.22076703E+000, 0.22076703E+000, 0.69489636E+003, 0.62808638E+003,
 0.48900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69451037E+003, 0.69238640E+003, 0.71400657E+003, 0.12058280E+004, 0.00000000E+000, 0.69212579E+003, 0.00000000E+000, 0.69184478E+003, 0.69272444E+003, 0.22041856E+000, 0.22041856E+000, 0.69458191E+003, 0.62808638E+003,
 0.49000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69420722E+003, 0.69213773E+003, 0.71376467E+003, 0.12058164E+004, 0.00000000E+000, 0.69188435E+003, 0.00000000E+000, 0.69161148E+003, 0.69246335E+003, 0.22007115E+000, 0.22007115E+000, 0.69427678E+003, 0.62808645E+003,
 0.49100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69391313E+003, 0.69189684E+003, 0.71352979E+003, 0.12058047E+004, 0.00000000E+000, 0.69165055E+003, 0.00000000E+000, 0.69138555E+003, 0.69221046E+003, 0.21972481E+000, 0.21972481E+000, 0.69398080E+003, 0.62808657E+003,
 0.49200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69362782E+003, 0.69166366E+003, 0.71330423E+003, 0.12057931E+004, 0.00000000E+000, 0.69142418E+003, 0.00000000E+000, 0.69116681E+003, 0.69196556E+003, 0.21937953E+000, 0.21937953E+000, 0.69369362E+003, 0.62808673E+003,
 0.49300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69335109E+003, 0.69143783E+003, 0.71308824E+003, 0.12057814E+004, 0.00000000E+000, 0.69120504E+003, 0.00000000E+000, 0.69095506E+003, 0.69172843E+003, 0.21903532E+000, 0.21903532E+000, 0.69341509E+003, 0.62808693E+003,
 0.49400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69308266E+003, 0.69121933E+003, 0.71288116E+003, 0.12057697E+004, 0.00000000E+000, 0.69099295E+003, 0.00000000E+000, 0.69075014E+003, 0.69149888E+003, 0.21869217E+000, 0.21869217E+000, 0.69314488E+003, 0.62808715E+003,
 0.49500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69282234E+003, 0.69100781E+003, 0.71268266E+003, 0.12057581E+004, 0.00000000E+000, 0.69078777E+003, 0.00000000E+000, 0.69055193E+003, 0.69127675E+003, 0.21835008E+000, 0.21835008E+000, 0.69288286E+003, 0.62808742E+003,
 0.49600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69256989E+003, 0.69080330E+003, 0.71249249E+003, 0.12057464E+004, 0.00000000E+000, 0.69058936E+003, 0.00000000E+000, 0.69036032E+003, 0.69106191E+003, 0.21800906E+000, 0.21800906E+000, 0.69262871E+003, 0.62808771E+003,
 0.49700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69232514E+003, 0.69060552E+003, 0.71231045E+003, 0.12057348E+004, 0.00000000E+000, 0.69039763E+003, 0.00000000E+000, 0.69017522E+003, 0.69085425E+003, 0.21766909E+000, 0.21766909E+000, 0.69238234E+003, 0.62808802E+003,
 0.49800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69208788E+003, 0.69041453E+003, 0.71213637E+003, 0.12057231E+004, 0.00000000E+000, 0.69021248E+003, 0.00000000E+000, 0.68999656E+003, 0.69065366E+003, 0.21733018E+000, 0.21733018E+000, 0.69214347E+003, 0.62808836E+003,
 0.49900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69185799E+003, 0.69023007E+003, 0.71197013E+003, 0.12057115E+004, 0.00000000E+000, 0.69003384E+003, 0.00000000E+000, 0.68982429E+003, 0.69046004E+003, 0.21699231E+000, 0.21699231E+000, 0.69191205E+003, 0.62808870E+003,
 0.50000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69163533E+003, 0.69005222E+003, 0.71181160E+003, 0.12056999E+004, 0.00000000E+000, 0.68986162E+003, 0.00000000E+000, 0.68965833E+003, 0.69027331E+003, 0.21665549E+000, 0.21665549E+000, 0.69168784E+003, 0.62808905E+003,
 0.50100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69141980E+003, 0.68988074E+003, 0.71166066E+003, 0.12056882E+004, 0.00000000E+000, 0.68969577E+003, 0.00000000E+000, 0.68949862E+003, 0.69009336E+003, 0.21631971E+000, 0.21631971E+000, 0.69147083E+003, 0.62808942E+003,
 0.50200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69121127E+003, 0.68971571E+003, 0.71151720E+003, 0.12056766E+004, 0.00000000E+000, 0.68953620E+003, 0.00000000E+000, 0.68934510E+003, 0.68992010E+003, 0.21598497E+000, 0.21598497E+000, 0.69126082E+003, 0.62808979E+003,
 0.50300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69100968E+003, 0.68955690E+003, 0.71138110E+003, 0.12056650E+004, 0.00000000E+000, 0.68938285E+003, 0.00000000E+000, 0.68919770E+003, 0.68975345E+003, 0.21565126E+000, 0.21565126E+000, 0.69105781E+003, 0.62809017E+003,
 0.50400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69081490E+003, 0.68940438E+003, 0.71125225E+003, 0.12056534E+004, 0.00000000E+000, 0.68923563E+003, 0.00000000E+000, 0.68905634E+003, 0.68959330E+003, 0.21531858E+000, 0.21531858E+000, 0.69086162E+003, 0.62809054E+003,
 0.50500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69062689E+003, 0.68925793E+003, 0.71113053E+003, 0.12056418E+004, 0.00000000E+000, 0.68909448E+003, 0.00000000E+000, 0.68892097E+003, 0.68943957E+003, 0.21498692E+000, 0.21498692E+000, 0.69067223E+003, 0.62809092E+003,
 0.50600000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69044551E+003, 0.68911761E+003, 0.71101583E+003, 0.12056302E+004, 0.00000000E+000, 0.68895932E+003, 0.00000000E+000, 0.68879150E+003, 0.68929215E+003, 0.21465628E+000, 0.21465628E+000, 0.69048948E+003, 0.62809129E+003,
 0.50700000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69027072E+003, 0.68898321E+003, 0.71090803E+003, 0.12056187E+004, 0.00000000E+000, 0.68883008E+003, 0.00000000E+000, 0.68866786E+003, 0.68915097E+003, 0.21432666E+000, 0.21432666E+000, 0.69031336E+003, 0.62809166E+003,
 0.50800000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.69010239E+003, 0.68885480E+003, 0.71080703E+003, 0.12056071E+004, 0.00000000E+000, 0.68870668E+003, 0.00000000E+000, 0.68854998E+003, 0.68901592E+003, 0.21399804E+000, 0.21399804E+000, 0.69014370E+003, 0.62809202E+003,
 0.50900000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68994046E+003, 0.68873215E+003, 0.71071271E+003, 0.12055956E+004, 0.00000000E+000, 0.68858905E+003, 0.00000000E+000, 0.68843777E+003, 0.68888692E+003, 0.21367043E+000, 0.21367043E+000, 0.68998049E+003, 0.62809237E+003,
 0.51000000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68978483E+003, 0.68861532E+003, 0.71062496E+003, 0.12055840E+004, 0.00000000E+000, 0.68847710E+003, 0.00000000E+000, 0.68833118E+003, 0.68876387E+003, 0.21334382E+000, 0.21334382E+000, 0.68982357E+003, 0.62809270E+003,
 0.51100000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68963542E+003, 0.68850410E+003, 0.71054368E+003, 0.12055725E+004, 0.00000000E+000, 0.68837076E+003, 0.00000000E+000, 0.68823011E+003, 0.68864669E+003, 0.21301821E+000, 0.21301821E+000, 0.68967291E+003, 0.62809302E+003,
 0.51200000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68949213E+003, 0.68839856E+003, 0.71046876E+003, 0.12055610E+004, 0.00000000E+000, 0.68826996E+003, 0.00000000E+000, 0.68813449E+003, 0.68853528E+003, 0.21269359E+000, 0.21269359E+000, 0.68952837E+003, 0.62809333E+003,
 0.51300000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68935490E+003, 0.68829847E+003, 0.71040009E+003, 0.12055495E+004, 0.00000000E+000, 0.68817461E+003, 0.00000000E+000, 0.68804425E+003, 0.68842956E+003, 0.21236996E+000, 0.21236996E+000, 0.68938992E+003, 0.62809361E+003,
 0.51400000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68922360E+003, 0.68820390E+003, 0.71033759E+003, 0.12055380E+004, 0.00000000E+000, 0.68808465E+003, 0.00000000E+000, 0.68795930E+003, 0.68832944E+003, 0.21204731E+000, 0.21204731E+000, 0.68925742E+003, 0.62809388E+003,
 0.51500000E+002, 0.19375000E+001, 0.29375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68909819E+003, 0.68811464E+003, 0.71028115E+003, 0.12055266E+004, 0.00000000E+000, 0.68799999E+003, 0.00000000E+000, 0.68787959E+003, 0.68823484E+003, 0.21172564E+000, 0.21172564E+000, 0.68913082E+003, 0.62809413E+003,
 0.51600000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68897855E+003, 0.68803614E+003, 0.71023069E+003, 0.12055151E+004, 0.00000000E+000, 0.68792056E+003, 0.00000000E+000, 0.68780502E+003, 0.68814567E+003, 0.21140495E+000, 0.21140495E+000, 0.68901001E+003, 0.62809435E+003,
 0.51700000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68886463E+003, 0.68801084E+003, 0.71018612E+003, 0.12055037E+004, 0.00000000E+000, 0.68784629E+003, 0.00000000E+000, 0.68773553E+003, 0.68806184E+003, 0.21108523E+000, 0.21108523E+000, 0.68889493E+003, 0.62809455E+003,
 0.51800000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68875630E+003, 0.68799008E+003, 0.71014734E+003, 0.12054923E+004, 0.00000000E+000, 0.68777710E+003, 0.00000000E+000, 0.68767104E+003, 0.68798329E+003, 0.21076647E+000, 0.21076647E+000, 0.68878547E+003, 0.62809472E+003,
 0.51900000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68865353E+003, 0.68797377E+003, 0.71011429E+003, 0.12054809E+004, 0.00000000E+000, 0.68771291E+003, 0.00000000E+000, 0.68761148E+003, 0.68790992E+003, 0.21044868E+000, 0.21044868E+000, 0.68868157E+003, 0.62809486E+003,
 0.52000000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68855619E+003, 0.68796186E+003, 0.71008687E+003, 0.12054695E+004, 0.00000000E+000, 0.68765367E+003, 0.00000000E+000, 0.68755678E+003, 0.68784166E+003, 0.21013185E+000, 0.21013185E+000, 0.68858313E+003, 0.62809498E+003,
 0.52100000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68846424E+003, 0.68795493E+003, 0.71006923E+003, 0.12054581E+004, 0.00000000E+000, 0.68759931E+003, 0.00000000E+000, 0.68750687E+003, 0.68777844E+003, 0.20981597E+000, 0.20981597E+000, 0.68849008E+003, 0.62809506E+003,
 0.52200000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68837757E+003, 0.68795291E+003, 0.71006029E+003, 0.12054468E+004, 0.00000000E+000, 0.68754976E+003, 0.00000000E+000, 0.68746172E+003, 0.68772019E+003, 0.20950106E+000, 0.20950106E+000, 0.68840233E+003, 0.62809512E+003,
 0.52300000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68829611E+003, 0.68795588E+003, 0.71005969E+003, 0.12054355E+004, 0.00000000E+000, 0.68750500E+003, 0.00000000E+000, 0.68742127E+003, 0.68766690E+003, 0.20918710E+000, 0.20918710E+000, 0.68831981E+003, 0.62809514E+003,
 0.52400000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68821979E+003, 0.68796402E+003, 0.71006713E+003, 0.12054242E+004, 0.00000000E+000, 0.68746501E+003, 0.00000000E+000, 0.68738555E+003, 0.68761853E+003, 0.20887411E+000, 0.20887411E+000, 0.68824245E+003, 0.62809512E+003,
 0.52500000E+002, 0.19375000E+001, 0.23125000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68814855E+003, 0.68797743E+003, 0.71008243E+003, 0.12054129E+004, 0.00000000E+000, 0.68742980E+003, 0.00000000E+000, 0.68735456E+003, 0.68757511E+003, 0.20856207E+000, 0.20856207E+000, 0.68817016E+003, 0.62809507E+003,
 0.52600000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68808230E+003, 0.68799666E+003, 0.71010547E+003, 0.12054016E+004, 0.00000000E+000, 0.68739939E+003, 0.00000000E+000, 0.68732836E+003, 0.68753667E+003, 0.20825099E+000, 0.20825099E+000, 0.68810290E+003, 0.62809499E+003,
 0.52700000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68802104E+003, 0.68802943E+003, 0.71013618E+003, 0.12053903E+004, 0.00000000E+000, 0.68737383E+003, 0.00000000E+000, 0.68730699E+003, 0.68750323E+003, 0.20794087E+000, 0.20794087E+000, 0.68804061E+003, 0.62809486E+003,
 0.52800000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68796473E+003, 0.68806783E+003, 0.71017452E+003, 0.12053791E+004, 0.00000000E+000, 0.68735315E+003, 0.00000000E+000, 0.68729051E+003, 0.68747483E+003, 0.20763169E+000, 0.20763169E+000, 0.68798330E+003, 0.62809470E+003,
 0.52900000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68791338E+003, 0.68811191E+003, 0.71022046E+003, 0.12053679E+004, 0.00000000E+000, 0.68733741E+003, 0.00000000E+000, 0.68727897E+003, 0.68745151E+003, 0.20732345E+000, 0.20732345E+000, 0.68793095E+003, 0.62809450E+003,
 0.53000000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68786700E+003, 0.68816166E+003, 0.71027397E+003, 0.12053567E+004, 0.00000000E+000, 0.68732664E+003, 0.00000000E+000, 0.68727241E+003, 0.68743330E+003, 0.20701616E+000, 0.20701616E+000, 0.68788359E+003, 0.62809426E+003,
 0.53100000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68782563E+003, 0.68821708E+003, 0.71033503E+003, 0.12053456E+004, 0.00000000E+000, 0.68732089E+003, 0.00000000E+000, 0.68727089E+003, 0.68742022E+003, 0.20670980E+000, 0.20670980E+000, 0.68784122E+003, 0.62809399E+003,
 0.53200000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68778929E+003, 0.68827815E+003, 0.71040360E+003, 0.12053344E+004, 0.00000000E+000, 0.68732019E+003, 0.00000000E+000, 0.68727443E+003, 0.68741230E+003, 0.20640437E+000, 0.20640437E+000, 0.68780390E+003, 0.62809367E+003,
 0.53300000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68775800E+003, 0.68834488E+003, 0.71047967E+003, 0.12053233E+004, 0.00000000E+000, 0.68732457E+003, 0.00000000E+000, 0.68728307E+003, 0.68740956E+003, 0.20609988E+000, 0.20609988E+000, 0.68777163E+003, 0.62809331E+003,
 0.53400000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68773180E+003, 0.68841722E+003, 0.71056320E+003, 0.12053122E+004, 0.00000000E+000, 0.68733406E+003, 0.00000000E+000, 0.68729683E+003, 0.68741201E+003, 0.20579630E+000, 0.20579630E+000, 0.68774445E+003, 0.62809291E+003,
 0.53500000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68771071E+003, 0.68849518E+003, 0.71065418E+003, 0.12053011E+004, 0.00000000E+000, 0.68734869E+003, 0.00000000E+000, 0.68731574E+003, 0.68741967E+003, 0.20549365E+000, 0.20549365E+000, 0.68772237E+003, 0.62809247E+003,
 0.53600000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68769475E+003, 0.68857872E+003, 0.71075257E+003, 0.12052901E+004, 0.00000000E+000, 0.68736846E+003, 0.00000000E+000, 0.68733981E+003, 0.68743254E+003, 0.20519191E+000, 0.20519191E+000, 0.68770544E+003, 0.62809198E+003,
 0.53700000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68768394E+003, 0.68866784E+003, 0.71085835E+003, 0.12052790E+004, 0.00000000E+000, 0.68739341E+003, 0.00000000E+000, 0.68736906E+003, 0.68745065E+003, 0.20489109E+000, 0.20489109E+000, 0.68769363E+003, 0.62809144E+003,
 0.53800000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68767830E+003, 0.68876251E+003, 0.71097151E+003, 0.12052680E+004, 0.00000000E+000, 0.68742354E+003, 0.00000000E+000, 0.68740349E+003, 0.68747398E+003, 0.20459117E+000, 0.20459117E+000, 0.68768701E+003, 0.62809086E+003,
 0.53900000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68767784E+003, 0.68886272E+003, 0.71109202E+003, 0.12052571E+004, 0.00000000E+000, 0.68745887E+003, 0.00000000E+000, 0.68744313E+003, 0.68750254E+003, 0.20429216E+000, 0.20429216E+000, 0.68768556E+003, 0.62809024E+003,
 0.54000000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68768257E+003, 0.68896846E+003, 0.71121986E+003, 0.12052461E+004, 0.00000000E+000, 0.68749940E+003, 0.00000000E+000, 0.68748796E+003, 0.68753634E+003, 0.20399405E+000, 0.20399405E+000, 0.68768930E+003, 0.62808956E+003,
 0.54100000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68769248E+003, 0.68907971E+003, 0.71135503E+003, 0.12052352E+004, 0.00000000E+000, 0.68754513E+003, 0.00000000E+000, 0.68753800E+003, 0.68757538E+003, 0.20369683E+000, 0.20369683E+000, 0.68769822E+003, 0.62808884E+003,
 0.54200000E+002, 0.19375000E+001, 0.21875000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.68770761E+003, 0.68919646E+003, 0.71149751E+003, 0.12052243E+004, 0.00000000E+000, 0.68759608E+003, 0.00000000E+000, 0.68759325E+003, 0.68761965E+003, 0.20340051E+000, 0.20340051E+000, 0.68771236E+003, 0.62808806E+003,
 0.54300000E+002, 0.19375000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.68773019E+003, 0.68931897E+003, 0.71164832E+003, 0.12165483E+004, 0.00000000E+000, 0.68765225E+003, 0.00000000E+000, 0.68765371E+003, 0.68766916E+003, 0.20310508E+000, 0.20310508E+000, 0.68773168E+003, 0.62808724E+003,
 0.54400000E+002, 0.19375000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.68781433E+003, 0.68945364E+003, 0.71183293E+003, 0.12165223E+004, 0.00000000E+000, 0.68771370E+003, 0.00000000E+000, 0.68771942E+003, 0.68772393E+003, 0.20281054E+000, 0.20281054E+000, 0.68775622E+003, 0.62808636E+003,
 0.54500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68791307E+003, 0.68959932E+003, 0.71204312E+003, 0.12185750E+004, 0.00000000E+000, 0.68778053E+003, 0.00000000E+000, 0.68779048E+003, 0.68778407E+003, 0.20251693E+000, 0.20251693E+000, 0.68778596E+003, 0.62808544E+003,
 0.54600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68802277E+003, 0.68975732E+003, 0.71227815E+003, 0.12185462E+004, 0.00000000E+000, 0.68785289E+003, 0.00000000E+000, 0.68786711E+003, 0.68784980E+003, 0.20222430E+000, 0.20222430E+000, 0.68782090E+003, 0.62808445E+003,
 0.54700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68814058E+003, 0.68992892E+003, 0.71253710E+003, 0.12185175E+004, 0.00000000E+000, 0.68793109E+003, 0.00000000E+000, 0.68794966E+003, 0.68792145E+003, 0.20193265E+000, 0.20193265E+000, 0.68786102E+003, 0.62808343E+003,
 0.54800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68826751E+003, 0.69011511E+003, 0.71281965E+003, 0.12184888E+004, 0.00000000E+000, 0.68801554E+003, 0.00000000E+000, 0.68803864E+003, 0.68799949E+003, 0.20164199E+000, 0.20164199E+000, 0.68790637E+003, 0.62808234E+003,
 0.54900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68840447E+003, 0.69031682E+003, 0.71312596E+003, 0.12184603E+004, 0.00000000E+000, 0.68810678E+003, 0.00000000E+000, 0.68813466E+003, 0.68808448E+003, 0.20135232E+000, 0.20135232E+000, 0.68795702E+003, 0.62808120E+003,
 0.55000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68855238E+003, 0.69053479E+003, 0.71345640E+003, 0.12184319E+004, 0.00000000E+000, 0.68820541E+003, 0.00000000E+000, 0.68823838E+003, 0.68817700E+003, 0.20106364E+000, 0.20106364E+000, 0.68801316E+003, 0.62808000E+003,
 0.55100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68871203E+003, 0.69076978E+003, 0.71381146E+003, 0.12184035E+004, 0.00000000E+000, 0.68831203E+003, 0.00000000E+000, 0.68835046E+003, 0.68827764E+003, 0.20077596E+000, 0.20077596E+000, 0.68807504E+003, 0.62807875E+003,
 0.55200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68888420E+003, 0.69102233E+003, 0.71419175E+003, 0.12183752E+004, 0.00000000E+000, 0.68842728E+003, 0.00000000E+000, 0.68847160E+003, 0.68838701E+003, 0.20048927E+000, 0.20048927E+000, 0.68814308E+003, 0.62807745E+003,
 0.55300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68906960E+003, 0.69129309E+003, 0.71459792E+003, 0.12183470E+004, 0.00000000E+000, 0.68855181E+003, 0.00000000E+000, 0.68860243E+003, 0.68850571E+003, 0.20020357E+000, 0.20020357E+000, 0.68821773E+003, 0.62807609E+003,
 0.55400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.68926888E+003, 0.69158253E+003, 0.71503064E+003, 0.12183189E+004, 0.00000000E+000, 0.68868623E+003, 0.00000000E+000, 0.68874362E+003, 0.68863431E+003, 0.19991886E+000, 0.19991886E+000, 0.68829951E+003, 0.62807470E+003,
 0.55500000E+002, 0.19375000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.68949125E+003, 0.69189123E+003, 0.71549061E+003, 0.12203133E+004, 0.00000000E+000, 0.68883118E+003, 0.00000000E+000, 0.68889580E+003, 0.68877339E+003, 0.19963515E+000, 0.19963515E+000, 0.68838896E+003, 0.62807323E+003,
 0.55600000E+002, 0.19375000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.68974831E+003, 0.69221962E+003, 0.71597858E+003, 0.12202825E+004, 0.00000000E+000, 0.68898724E+003, 0.00000000E+000, 0.68905956E+003, 0.68892350E+003, 0.19935242E+000, 0.19935242E+000, 0.68848663E+003, 0.62807173E+003,
 0.55700000E+002, 0.19375000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69002236E+003, 0.69256832E+003, 0.71649529E+003, 0.12202517E+004, 0.00000000E+000, 0.68915503E+003, 0.00000000E+000, 0.68923552E+003, 0.68908518E+003, 0.19907069E+000, 0.19907069E+000, 0.68859306E+003, 0.62807014E+003,
 0.55800000E+002, 0.19375000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69031391E+003, 0.69293774E+003, 0.71704155E+003, 0.12202211E+004, 0.00000000E+000, 0.68933511E+003, 0.00000000E+000, 0.68942423E+003, 0.68925898E+003, 0.19878993E+000, 0.19878993E+000, 0.68870883E+003, 0.62806852E+003,
 0.55900000E+002, 0.19375000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69062350E+003, 0.69332854E+003, 0.71761821E+003, 0.12201905E+004, 0.00000000E+000, 0.68952805E+003, 0.00000000E+000, 0.68962626E+003, 0.68944541E+003, 0.19851017E+000, 0.19851017E+000, 0.68883447E+003, 0.62806683E+003,
 0.56000000E+002, 0.19375000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69095166E+003, 0.69374118E+003, 0.71822614E+003, 0.12201600E+004, 0.00000000E+000, 0.68973442E+003, 0.00000000E+000, 0.68984218E+003, 0.68964500E+003, 0.19823139E+000, 0.19823139E+000, 0.68897053E+003, 0.62806509E+003,
 0.56100000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69129892E+003, 0.69417638E+003, 0.71889529E+003, 0.12201296E+004, 0.00000000E+000, 0.68995476E+003, 0.00000000E+000, 0.69007251E+003, 0.68985826E+003, 0.19795360E+000, 0.19795360E+000, 0.68911752E+003, 0.62806328E+003,
 0.56200000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69166584E+003, 0.69463468E+003, 0.71960280E+003, 0.12200993E+004, 0.00000000E+000, 0.69018963E+003, 0.00000000E+000, 0.69031781E+003, 0.69008572E+003, 0.19767679E+000, 0.19767679E+000, 0.68927596E+003, 0.62806142E+003,
 0.56300000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69205302E+003, 0.69511686E+003, 0.72034569E+003, 0.12200690E+004, 0.00000000E+000, 0.69043957E+003, 0.00000000E+000, 0.69057862E+003, 0.69032788E+003, 0.19740098E+000, 0.19740098E+000, 0.68944638E+003, 0.62805953E+003,
 0.56400000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69246104E+003, 0.69562336E+003, 0.72112424E+003, 0.12200389E+004, 0.00000000E+000, 0.69070513E+003, 0.00000000E+000, 0.69085549E+003, 0.69058529E+003, 0.19712615E+000, 0.19712615E+000, 0.68962928E+003, 0.62805755E+003,
 0.56500000E+002, 0.18125000E+001, 0.21875000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.69288960E+003, 0.69614245E+003, 0.72188300E+003, 0.12200088E+004, 0.00000000E+000, 0.69098673E+003, 0.00000000E+000, 0.69114890E+003, 0.69085841E+003, 0.19685232E+000, 0.19685232E+000, 0.68982516E+003, 0.62805553E+003,
 0.56600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69336877E+003, 0.69667699E+003, 0.72264049E+003, 0.12219449E+004, 0.00000000E+000, 0.69128479E+003, 0.00000000E+000, 0.69145923E+003, 0.69114760E+003, 0.19657940E+000, 0.19657940E+000, 0.69003452E+003, 0.62805343E+003,
 0.56700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69386781E+003, 0.69722528E+003, 0.72339892E+003, 0.12219122E+004, 0.00000000E+000, 0.69159962E+003, 0.00000000E+000, 0.69178669E+003, 0.69145304E+003, 0.19630728E+000, 0.19630728E+000, 0.69025789E+003, 0.62805129E+003,
 0.56800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69438078E+003, 0.69778548E+003, 0.72416111E+003, 0.12218795E+004, 0.00000000E+000, 0.69193125E+003, 0.00000000E+000, 0.69213123E+003, 0.69177469E+003, 0.19603596E+000, 0.19603596E+000, 0.69049578E+003, 0.62804907E+003,
 0.56900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69490610E+003, 0.69835651E+003, 0.72492883E+003, 0.12218470E+004, 0.00000000E+000, 0.69227952E+003, 0.00000000E+000, 0.69249255E+003, 0.69211228E+003, 0.19576544E+000, 0.19576544E+000, 0.69074864E+003, 0.62804680E+003,
 0.57000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69544258E+003, 0.69893719E+003, 0.72570297E+003, 0.12218145E+004, 0.00000000E+000, 0.69264407E+003, 0.00000000E+000, 0.69287014E+003, 0.69246540E+003, 0.19549569E+000, 0.19549569E+000, 0.69101688E+003, 0.62804450E+003,
 0.57100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69598921E+003, 0.69952696E+003, 0.72648418E+003, 0.12217821E+004, 0.00000000E+000, 0.69302443E+003, 0.00000000E+000, 0.69326341E+003, 0.69283356E+003, 0.19522670E+000, 0.19522670E+000, 0.69130074E+003, 0.62804211E+003,
 0.57200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69654523E+003, 0.70012503E+003, 0.72727295E+003, 0.12217499E+004, 0.00000000E+000, 0.69342007E+003, 0.00000000E+000, 0.69367174E+003, 0.69321625E+003, 0.19495848E+000, 0.19495848E+000, 0.69160028E+003, 0.62803969E+003,
 0.57300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69711006E+003, 0.70073129E+003, 0.72806968E+003, 0.12217177E+004, 0.00000000E+000, 0.69383042E+003, 0.00000000E+000, 0.69409448E+003, 0.69361294E+003, 0.19469102E+000, 0.19469102E+000, 0.69191537E+003, 0.62803717E+003,
 0.57400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69768330E+003, 0.70134526E+003, 0.72887480E+003, 0.12216856E+004, 0.00000000E+000, 0.69425492E+003, 0.00000000E+000, 0.69453103E+003, 0.69402312E+003, 0.19442431E+000, 0.19442431E+000, 0.69224575E+003, 0.62803463E+003,
 0.57500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69826469E+003, 0.70196711E+003, 0.72968879E+003, 0.12216536E+004, 0.00000000E+000, 0.69469302E+003, 0.00000000E+000, 0.69498078E+003, 0.69444632E+003, 0.19415836E+000, 0.19415836E+000, 0.69259104E+003, 0.62803199E+003,
 0.57600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69885408E+003, 0.70259660E+003, 0.73051215E+003, 0.12216218E+004, 0.00000000E+000, 0.69514419E+003, 0.00000000E+000, 0.69544320E+003, 0.69488208E+003, 0.19389317E+000, 0.19389317E+000, 0.69295082E+003, 0.62802931E+003,
 0.57700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.69945141E+003, 0.70323414E+003, 0.73134547E+003, 0.12215900E+004, 0.00000000E+000, 0.69560795E+003, 0.00000000E+000, 0.69591779E+003, 0.69533000E+003, 0.19362873E+000, 0.19362873E+000, 0.69332465E+003, 0.62802658E+003,
 0.57800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70005673E+003, 0.70387961E+003, 0.73218938E+003, 0.12215583E+004, 0.00000000E+000, 0.69608385E+003, 0.00000000E+000, 0.69640412E+003, 0.69578971E+003, 0.19336506E+000, 0.19336506E+000, 0.69371207E+003, 0.62802377E+003,
 0.57900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70067016E+003, 0.70453355E+003, 0.73304457E+003, 0.12215268E+004, 0.00000000E+000, 0.69657150E+003, 0.00000000E+000, 0.69690179E+003, 0.69626090E+003, 0.19310215E+000, 0.19310215E+000, 0.69411262E+003, 0.62802093E+003,
 0.58000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70129188E+003, 0.70519601E+003, 0.73391179E+003, 0.12214953E+004, 0.00000000E+000, 0.69707053E+003, 0.00000000E+000, 0.69741048E+003, 0.69674328E+003, 0.19284001E+000, 0.19284001E+000, 0.69452587E+003, 0.62801798E+003,
 0.58100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70192212E+003, 0.70586764E+003, 0.73479183E+003, 0.12214640E+004, 0.00000000E+000, 0.69758065E+003, 0.00000000E+000, 0.69792990E+003, 0.69723661E+003, 0.19257863E+000, 0.19257863E+000, 0.69495143E+003, 0.62801501E+003,
 0.58200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70256083E+003, 0.70654597E+003, 0.73567369E+003, 0.12214327E+004, 0.00000000E+000, 0.69810156E+003, 0.00000000E+000, 0.69845982E+003, 0.69774070E+003, 0.19231803E+000, 0.19231803E+000, 0.69538891E+003, 0.62801198E+003,
 0.58300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70320741E+003, 0.70723044E+003, 0.73655404E+003, 0.12214016E+004, 0.00000000E+000, 0.69863303E+003, 0.00000000E+000, 0.69900002E+003, 0.69825536E+003, 0.19205820E+000, 0.19205820E+000, 0.69583798E+003, 0.62800887E+003,
 0.58400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70386110E+003, 0.70792110E+003, 0.73743645E+003, 0.12213706E+004, 0.00000000E+000, 0.69917482E+003, 0.00000000E+000, 0.69955029E+003, 0.69878036E+003, 0.19179909E+000, 0.19179909E+000, 0.69629833E+003, 0.62800573E+003,
 0.58500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70452142E+003, 0.70861788E+003, 0.73832236E+003, 0.12213396E+004, 0.00000000E+000, 0.69972668E+003, 0.00000000E+000, 0.70011038E+003, 0.69931549E+003, 0.19154070E+000, 0.19154070E+000, 0.69676972E+003, 0.62800249E+003,
 0.58600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70518801E+003, 0.70932035E+003, 0.73921310E+003, 0.12213088E+004, 0.00000000E+000, 0.70028833E+003, 0.00000000E+000, 0.70068001E+003, 0.69986047E+003, 0.19128304E+000, 0.19128304E+000, 0.69725190E+003, 0.62799922E+003,
 0.58700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70586065E+003, 0.71002870E+003, 0.74010968E+003, 0.12212781E+004, 0.00000000E+000, 0.70085947E+003, 0.00000000E+000, 0.70125887E+003, 0.70041501E+003, 0.19102609E+000, 0.19102609E+000, 0.69774467E+003, 0.62799588E+003,
 0.58800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70653924E+003, 0.71074273E+003, 0.74101294E+003, 0.12212475E+004, 0.00000000E+000, 0.70143977E+003, 0.00000000E+000, 0.70184663E+003, 0.70097881E+003, 0.19076987E+000, 0.19076987E+000, 0.69824782E+003, 0.62799247E+003,
 0.58900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70722374E+003, 0.71146280E+003, 0.74192365E+003, 0.12212169E+004, 0.00000000E+000, 0.70202894E+003, 0.00000000E+000, 0.70244299E+003, 0.70155158E+003, 0.19051436E+000, 0.19051436E+000, 0.69876110E+003, 0.62798902E+003,
 0.59000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70791421E+003, 0.71218890E+003, 0.74284254E+003, 0.12211865E+004, 0.00000000E+000, 0.70262669E+003, 0.00000000E+000, 0.70304767E+003, 0.70213307E+003, 0.19025957E+000, 0.19025957E+000, 0.69928428E+003, 0.62798547E+003,
 0.59100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70861080E+003, 0.71292151E+003, 0.74377034E+003, 0.12211562E+004, 0.00000000E+000, 0.70323276E+003, 0.00000000E+000, 0.70366041E+003, 0.70272304E+003, 0.19000550E+000, 0.19000550E+000, 0.69981708E+003, 0.62798190E+003,
 0.59200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.70931370E+003, 0.71366075E+003, 0.74470779E+003, 0.12211260E+004, 0.00000000E+000, 0.70384693E+003, 0.00000000E+000, 0.70428103E+003, 0.70332131E+003, 0.18975216E+000, 0.18975216E+000, 0.70035921E+003, 0.62797826E+003,
