TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.59300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71002316E+003, 0.71440722E+003, 0.74565563E+003, 0.12210959E+004, 0.00000000E+000, 0.70446903E+003, 0.00000000E+000, 0.70490935E+003, 0.70392770E+003, 0.18949955E+000, 0.18949955E+000, 0.70091039E+003, 0.62797455E+003,
 0.59400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71073949E+003, 0.71516112E+003, 0.74661466E+003, 0.12210660E+004, 0.00000000E+000, 0.70509889E+003, 0.00000000E+000, 0.70554524E+003, 0.70454211E+003, 0.18924767E+000, 0.18924767E+000, 0.70147036E+003, 0.62797080E+003,
 0.59500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71146305E+003, 0.71592313E+003, 0.74758569E+003, 0.12210361E+004, 0.00000000E+000, 0.70573641E+003, 0.00000000E+000, 0.70618864E+003, 0.70516444E+003, 0.18899652E+000, 0.18899652E+000, 0.70203890E+003, 0.62796697E+003,
 0.59600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71219421E+003, 0.71669353E+003, 0.74856955E+003, 0.12210063E+004, 0.00000000E+000, 0.70638153E+003, 0.00000000E+000, 0.70683949E+003, 0.70579464E+003, 0.18874611E+000, 0.18874611E+000, 0.70261578E+003, 0.62796309E+003,
 0.59700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71293338E+003, 0.71747306E+003, 0.74956708E+003, 0.12209766E+004, 0.00000000E+000, 0.70703421E+003, 0.00000000E+000, 0.70749780E+003, 0.70643269E+003, 0.18849644E+000, 0.18849644E+000, 0.70320083E+003, 0.62795915E+003,
 0.59800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71368103E+003, 0.71826206E+003, 0.75057915E+003, 0.12209471E+004, 0.00000000E+000, 0.70769447E+003, 0.00000000E+000, 0.70816361E+003, 0.70707863E+003, 0.18824751E+000, 0.18824751E+000, 0.70379389E+003, 0.62795513E+003,
 0.59900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71443761E+003, 0.71906132E+003, 0.75160664E+003, 0.12209176E+004, 0.00000000E+000, 0.70836235E+003, 0.00000000E+000, 0.70883700E+003, 0.70773249E+003, 0.18799933E+000, 0.18799933E+000, 0.70439486E+003, 0.62795108E+003,
 0.60000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71520364E+003, 0.71987123E+003, 0.75265048E+003, 0.12208883E+004, 0.00000000E+000, 0.70903794E+003, 0.00000000E+000, 0.70951807E+003, 0.70839437E+003, 0.18775190E+000, 0.18775190E+000, 0.70500365E+003, 0.62794695E+003,
 0.60100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71597964E+003, 0.72069261E+003, 0.75371158E+003, 0.12208590E+004, 0.00000000E+000, 0.70972135E+003, 0.00000000E+000, 0.71020699E+003, 0.70906438E+003, 0.18750523E+000, 0.18750523E+000, 0.70562021E+003, 0.62794276E+003,
 0.60200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71676590E+003, 0.72152387E+003, 0.75478175E+003, 0.12208299E+004, 0.00000000E+000, 0.71041272E+003, 0.00000000E+000, 0.71090392E+003, 0.70974267E+003, 0.18725931E+000, 0.18725931E+000, 0.70624452E+003, 0.62793853E+003,
 0.60300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71756213E+003, 0.72236393E+003, 0.75585454E+003, 0.12208008E+004, 0.00000000E+000, 0.71111219E+003, 0.00000000E+000, 0.71160905E+003, 0.71042938E+003, 0.18701414E+000, 0.18701414E+000, 0.70687662E+003, 0.62793423E+003,
 0.60400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71836781E+003, 0.72321331E+003, 0.75693422E+003, 0.12207718E+004, 0.00000000E+000, 0.71181992E+003, 0.00000000E+000, 0.71232253E+003, 0.71112462E+003, 0.18676969E+000, 0.18676969E+000, 0.70751654E+003, 0.62792987E+003,
 0.60500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.71918263E+003, 0.72407202E+003, 0.75802223E+003, 0.12207430E+004, 0.00000000E+000, 0.71253603E+003, 0.00000000E+000, 0.71304449E+003, 0.71182850E+003, 0.18652596E+000, 0.18652596E+000, 0.70816437E+003, 0.62792545E+003,
 0.60600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72000644E+003, 0.72493984E+003, 0.75911996E+003, 0.12207142E+004, 0.00000000E+000, 0.71326062E+003, 0.00000000E+000, 0.71377503E+003, 0.71254106E+003, 0.18628292E+000, 0.18628292E+000, 0.70882022E+003, 0.62792094E+003,
 0.60700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72083915E+003, 0.72581697E+003, 0.76022845E+003, 0.12206855E+004, 0.00000000E+000, 0.71399373E+003, 0.00000000E+000, 0.71451418E+003, 0.71326231E+003, 0.18604060E+000, 0.18604060E+000, 0.70948421E+003, 0.62791641E+003,
 0.60800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72168076E+003, 0.72670338E+003, 0.76134858E+003, 0.12206570E+004, 0.00000000E+000, 0.71473539E+003, 0.00000000E+000, 0.71526193E+003, 0.71399225E+003, 0.18579897E+000, 0.18579897E+000, 0.71015645E+003, 0.62791180E+003,
 0.60900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72253135E+003, 0.72759945E+003, 0.76248112E+003, 0.12206285E+004, 0.00000000E+000, 0.71548562E+003, 0.00000000E+000, 0.71601829E+003, 0.71473086E+003, 0.18555805E+000, 0.18555805E+000, 0.71083704E+003, 0.62790713E+003,
 0.61000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72339109E+003, 0.72850527E+003, 0.76362683E+003, 0.12206001E+004, 0.00000000E+000, 0.71624442E+003, 0.00000000E+000, 0.71678326E+003, 0.71547814E+003, 0.18531783E+000, 0.18531783E+000, 0.71152605E+003, 0.62790242E+003,
 0.61100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72426019E+003, 0.72942134E+003, 0.76478644E+003, 0.12205719E+004, 0.00000000E+000, 0.71701181E+003, 0.00000000E+000, 0.71755687E+003, 0.71623411E+003, 0.18507831E+000, 0.18507831E+000, 0.71222352E+003, 0.62789764E+003,
 0.61200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72513892E+003, 0.73034789E+003, 0.76596070E+003, 0.12205437E+004, 0.00000000E+000, 0.71778785E+003, 0.00000000E+000, 0.71833914E+003, 0.71699880E+003, 0.18483950E+000, 0.18483950E+000, 0.71292946E+003, 0.62789280E+003,
 0.61300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72602761E+003, 0.73128550E+003, 0.76715037E+003, 0.12205157E+004, 0.00000000E+000, 0.71857256E+003, 0.00000000E+000, 0.71913014E+003, 0.71777226E+003, 0.18460140E+000, 0.18460140E+000, 0.71364388E+003, 0.62788791E+003,
 0.61400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72692662E+003, 0.73223448E+003, 0.76835624E+003, 0.12204877E+004, 0.00000000E+000, 0.71936604E+003, 0.00000000E+000, 0.71992995E+003, 0.71855456E+003, 0.18436401E+000, 0.18436401E+000, 0.71436678E+003, 0.62788296E+003,
 0.61500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72783635E+003, 0.73319550E+003, 0.76957913E+003, 0.12204598E+004, 0.00000000E+000, 0.72016839E+003, 0.00000000E+000, 0.72073868E+003, 0.71934581E+003, 0.18412733E+000, 0.18412733E+000, 0.71509818E+003, 0.62787795E+003,
 0.61600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72875725E+003, 0.73416893E+003, 0.77081988E+003, 0.12204321E+004, 0.00000000E+000, 0.72097971E+003, 0.00000000E+000, 0.72155646E+003, 0.72014613E+003, 0.18389137E+000, 0.18389137E+000, 0.71583810E+003, 0.62787287E+003,
 0.61700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.72968978E+003, 0.73515549E+003, 0.77207937E+003, 0.12204044E+004, 0.00000000E+000, 0.72180017E+003, 0.00000000E+000, 0.72238346E+003, 0.72095566E+003, 0.18365613E+000, 0.18365613E+000, 0.71658659E+003, 0.62786775E+003,
 0.61800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73063445E+003, 0.73615565E+003, 0.77335850E+003, 0.12203768E+004, 0.00000000E+000, 0.72262994E+003, 0.00000000E+000, 0.72321988E+003, 0.72177458E+003, 0.18342160E+000, 0.18342160E+000, 0.71734369E+003, 0.62786257E+003,
 0.61900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73159178E+003, 0.73717016E+003, 0.77465820E+003, 0.12203494E+004, 0.00000000E+000, 0.72346921E+003, 0.00000000E+000, 0.72406592E+003, 0.72260309E+003, 0.18318780E+000, 0.18318780E+000, 0.71810950E+003, 0.62785731E+003,
 0.62000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73256233E+003, 0.73819955E+003, 0.77597945E+003, 0.12203220E+004, 0.00000000E+000, 0.72431822E+003, 0.00000000E+000, 0.72492183E+003, 0.72344141E+003, 0.18295472E+000, 0.18295472E+000, 0.71888410E+003, 0.62785202E+003,
 0.62100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73354667E+003, 0.73924462E+003, 0.77732322E+003, 0.12202947E+004, 0.00000000E+000, 0.72517721E+003, 0.00000000E+000, 0.72578789E+003, 0.72428979E+003, 0.18272238E+000, 0.18272238E+000, 0.71966762E+003, 0.62784666E+003,
 0.62200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73454538E+003, 0.74030559E+003, 0.77868892E+003, 0.12202675E+004, 0.00000000E+000, 0.72604646E+003, 0.00000000E+000, 0.72666439E+003, 0.72514850E+003, 0.18249077E+000, 0.18249077E+000, 0.72046020E+003, 0.62784123E+003,
 0.62300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73555846E+003, 0.74137909E+003, 0.78005900E+003, 0.12202404E+004, 0.00000000E+000, 0.72692622E+003, 0.00000000E+000, 0.72755161E+003, 0.72601780E+003, 0.18225989E+000, 0.18225989E+000, 0.72126201E+003, 0.62783576E+003,
 0.62400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73658529E+003, 0.74246641E+003, 0.78144033E+003, 0.12202134E+004, 0.00000000E+000, 0.72781677E+003, 0.00000000E+000, 0.72844987E+003, 0.72689795E+003, 0.18202971E+000, 0.18202971E+000, 0.72207323E+003, 0.62783023E+003,
 0.62500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73762550E+003, 0.74356758E+003, 0.78283434E+003, 0.12201865E+004, 0.00000000E+000, 0.72871837E+003, 0.00000000E+000, 0.72935940E+003, 0.72778918E+003, 0.18180022E+000, 0.18180022E+000, 0.72289410E+003, 0.62782463E+003,
 0.62600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73867894E+003, 0.74468232E+003, 0.78424262E+003, 0.12201597E+004, 0.00000000E+000, 0.72963124E+003, 0.00000000E+000, 0.73028042E+003, 0.72869167E+003, 0.18157141E+000, 0.18157141E+000, 0.72372483E+003, 0.62781899E+003,
 0.62700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.73974550E+003, 0.74581084E+003, 0.78566643E+003, 0.12201330E+004, 0.00000000E+000, 0.73055555E+003, 0.00000000E+000, 0.73121307E+003, 0.72960554E+003, 0.18134328E+000, 0.18134328E+000, 0.72456567E+003, 0.62781328E+003,
 0.62800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74082520E+003, 0.74695311E+003, 0.78710674E+003, 0.12201063E+004, 0.00000000E+000, 0.73149143E+003, 0.00000000E+000, 0.73215747E+003, 0.73053089E+003, 0.18111583E+000, 0.18111583E+000, 0.72541687E+003, 0.62780751E+003,
 0.62900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74191810E+003, 0.74810949E+003, 0.78856441E+003, 0.12200798E+004, 0.00000000E+000, 0.73243899E+003, 0.00000000E+000, 0.73311369E+003, 0.73146781E+003, 0.18088905E+000, 0.18088905E+000, 0.72627866E+003, 0.62780170E+003,
 0.63000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74302437E+003, 0.74928011E+003, 0.79004028E+003, 0.12200534E+004, 0.00000000E+000, 0.73339831E+003, 0.00000000E+000, 0.73408182E+003, 0.73241638E+003, 0.18066294E+000, 0.18066294E+000, 0.72715124E+003, 0.62779582E+003,
 0.63100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74414422E+003, 0.75046546E+003, 0.79153515E+003, 0.12200270E+004, 0.00000000E+000, 0.73436950E+003, 0.00000000E+000, 0.73506194E+003, 0.73337668E+003, 0.18043752E+000, 0.18043752E+000, 0.72803477E+003, 0.62778987E+003,
 0.63200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74527795E+003, 0.75166589E+003, 0.79304984E+003, 0.12200008E+004, 0.00000000E+000, 0.73535265E+003, 0.00000000E+000, 0.73605414E+003, 0.73434882E+003, 0.18021277E+000, 0.18021277E+000, 0.72892937E+003, 0.62778389E+003,
 0.63300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74642588E+003, 0.75288190E+003, 0.79458520E+003, 0.12199746E+004, 0.00000000E+000, 0.73634789E+003, 0.00000000E+000, 0.73705855E+003, 0.73533293E+003, 0.17998869E+000, 0.17998869E+000, 0.72983515E+003, 0.62777784E+003,
 0.63400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74758840E+003, 0.75411391E+003, 0.79614209E+003, 0.12199485E+004, 0.00000000E+000, 0.73735535E+003, 0.00000000E+000, 0.73807528E+003, 0.73632912E+003, 0.17976530E+000, 0.17976530E+000, 0.73075222E+003, 0.62777172E+003,
 0.63500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74876594E+003, 0.75536272E+003, 0.79772144E+003, 0.12199226E+004, 0.00000000E+000, 0.73837516E+003, 0.00000000E+000, 0.73910449E+003, 0.73733756E+003, 0.17954260E+000, 0.17954260E+000, 0.73168066E+003, 0.62776557E+003,
 0.63600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.74995897E+003, 0.75662865E+003, 0.79932419E+003, 0.12198967E+004, 0.00000000E+000, 0.73940751E+003, 0.00000000E+000, 0.74014637E+003, 0.73835842E+003, 0.17932057E+000, 0.17932057E+000, 0.73262057E+003, 0.62775939E+003,
 0.63700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75116805E+003, 0.75791256E+003, 0.80095135E+003, 0.12198709E+004, 0.00000000E+000, 0.74045257E+003, 0.00000000E+000, 0.74120112E+003, 0.73939191E+003, 0.17909923E+000, 0.17909923E+000, 0.73357207E+003, 0.62775311E+003,
 0.63800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75239373E+003, 0.75921493E+003, 0.80260395E+003, 0.12198452E+004, 0.00000000E+000, 0.74151057E+003, 0.00000000E+000, 0.74226895E+003, 0.74043824E+003, 0.17887859E+000, 0.17887859E+000, 0.73453527E+003, 0.62774678E+003,
 0.63900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75363659E+003, 0.76053665E+003, 0.80428306E+003, 0.12198196E+004, 0.00000000E+000, 0.74258175E+003, 0.00000000E+000, 0.74335013E+003, 0.74149766E+003, 0.17865864E+000, 0.17865864E+000, 0.73551031E+003, 0.62774043E+003,
 0.64000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75489733E+003, 0.76187832E+003, 0.80598980E+003, 0.12197941E+004, 0.00000000E+000, 0.74366636E+003, 0.00000000E+000, 0.74444495E+003, 0.74257044E+003, 0.17843939E+000, 0.17843939E+000, 0.73649734E+003, 0.62773397E+003,
 0.64100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75617659E+003, 0.76324087E+003, 0.80772534E+003, 0.12197687E+004, 0.00000000E+000, 0.74476472E+003, 0.00000000E+000, 0.74555371E+003, 0.74365689E+003, 0.17822084E+000, 0.17822084E+000, 0.73749653E+003, 0.62772747E+003,
 0.64200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75747504E+003, 0.76462494E+003, 0.80949087E+003, 0.12197434E+004, 0.00000000E+000, 0.74587713E+003, 0.00000000E+000, 0.74667676E+003, 0.74475732E+003, 0.17800300E+000, 0.17800300E+000, 0.73850808E+003, 0.62772095E+003,
 0.64300000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.75879343E+003, 0.76603156E+003, 0.81128767E+003, 0.12197181E+004, 0.00000000E+000, 0.74700395E+003, 0.00000000E+000, 0.74781447E+003, 0.74587211E+003, 0.17778586E+000, 0.17778586E+000, 0.73953219E+003, 0.62771433E+003,
 0.64400000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76013191E+003, 0.76745651E+003, 0.81309500E+003, 0.12196930E+004, 0.00000000E+000, 0.74814551E+003, 0.00000000E+000, 0.74896725E+003, 0.74700160E+003, 0.17756943E+000, 0.17756943E+000, 0.74056910E+003, 0.62770766E+003,
 0.64500000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76148987E+003, 0.76890075E+003, 0.81491650E+003, 0.12196679E+004, 0.00000000E+000, 0.74930216E+003, 0.00000000E+000, 0.75013542E+003, 0.74814614E+003, 0.17735370E+000, 0.17735370E+000, 0.74161907E+003, 0.62770096E+003,
 0.64600000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76286670E+003, 0.77036431E+003, 0.81675504E+003, 0.12196430E+004, 0.00000000E+000, 0.75047421E+003, 0.00000000E+000, 0.75131935E+003, 0.74930601E+003, 0.17713861E+000, 0.17713861E+000, 0.74268239E+003, 0.62769424E+003,
 0.64700000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76426218E+003, 0.77184711E+003, 0.81861256E+003, 0.12196181E+004, 0.00000000E+000, 0.75166195E+003, 0.00000000E+000, 0.75251930E+003, 0.75048147E+003, 0.17692416E+000, 0.17692416E+000, 0.74375937E+003, 0.62768739E+003,
 0.64800000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76567610E+003, 0.77334903E+003, 0.82049063E+003, 0.12195933E+004, 0.00000000E+000, 0.75286564E+003, 0.00000000E+000, 0.75373548E+003, 0.75167271E+003, 0.17671037E+000, 0.17671037E+000, 0.74485033E+003, 0.62768052E+003,
 0.64900000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76710841E+003, 0.77487026E+003, 0.82239048E+003, 0.12195685E+004, 0.00000000E+000, 0.75408542E+003, 0.00000000E+000, 0.75496803E+003, 0.75287988E+003, 0.17649721E+000, 0.17649721E+000, 0.74595561E+003, 0.62767362E+003,
 0.65000000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.76855915E+003, 0.77641089E+003, 0.82431319E+003, 0.12195439E+004, 0.00000000E+000, 0.75532147E+003, 0.00000000E+000, 0.75621707E+003, 0.75410309E+003, 0.17628469E+000, 0.17628469E+000, 0.74707552E+003, 0.62766661E+003,
 0.65100000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.77002842E+003, 0.77797118E+003, 0.82625977E+003, 0.12195194E+004, 0.00000000E+000, 0.75657390E+003, 0.00000000E+000, 0.75748270E+003, 0.75534246E+003, 0.17607281E+000, 0.17607281E+000, 0.74821032E+003, 0.62765957E+003,
 0.65200000E+002, 0.18125000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.77151633E+003, 0.77955113E+003, 0.82823114E+003, 0.12194949E+004, 0.00000000E+000, 0.75784284E+003, 0.00000000E+000, 0.75876503E+003, 0.75659810E+003, 0.17586157E+000, 0.17586157E+000, 0.74936024E+003, 0.62765250E+003,
 0.65300000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.77302342E+003, 0.78115143E+003, 0.83022827E+003, 0.12212020E+004, 0.00000000E+000, 0.75912839E+003, 0.00000000E+000, 0.76006417E+003, 0.75787014E+003, 0.17565096E+000, 0.17565096E+000, 0.75052548E+003, 0.62764539E+003,
 0.65400000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.77456452E+003, 0.78277256E+003, 0.83225214E+003, 0.12211755E+004, 0.00000000E+000, 0.76043070E+003, 0.00000000E+000, 0.76138024E+003, 0.75915871E+003, 0.17544099E+000, 0.17544099E+000, 0.75170618E+003, 0.62763817E+003,
 0.65500000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.77612558E+003, 0.78441514E+003, 0.83430380E+003, 0.12211491E+004, 0.00000000E+000, 0.76174989E+003, 0.00000000E+000, 0.76271335E+003, 0.76046394E+003, 0.17523167E+000, 0.17523167E+000, 0.75290249E+003, 0.62763092E+003,
 0.65600000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.77770723E+003, 0.78607978E+003, 0.83638434E+003, 0.12211228E+004, 0.00000000E+000, 0.76308608E+003, 0.00000000E+000, 0.76406364E+003, 0.76178596E+003, 0.17502299E+000, 0.17502299E+000, 0.75411454E+003, 0.62762366E+003,
 0.65700000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.77931017E+003, 0.78776725E+003, 0.83849493E+003, 0.12210966E+004, 0.00000000E+000, 0.76443942E+003, 0.00000000E+000, 0.76543125E+003, 0.76312492E+003, 0.17481496E+000, 0.17481496E+000, 0.75534245E+003, 0.62761627E+003,
 0.65800000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78093512E+003, 0.78947826E+003, 0.84063677E+003, 0.12210705E+004, 0.00000000E+000, 0.76581006E+003, 0.00000000E+000, 0.76681632E+003, 0.76448100E+003, 0.17460758E+000, 0.17460758E+000, 0.75658637E+003, 0.62760885E+003,
 0.65900000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78258277E+003, 0.79121364E+003, 0.84281113E+003, 0.12210444E+004, 0.00000000E+000, 0.76719819E+003, 0.00000000E+000, 0.76821908E+003, 0.76585441E+003, 0.17440086E+000, 0.17440086E+000, 0.75784641E+003, 0.62760141E+003,
 0.66000000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78425393E+003, 0.79297420E+003, 0.84501931E+003, 0.12210185E+004, 0.00000000E+000, 0.76860402E+003, 0.00000000E+000, 0.76963972E+003, 0.76724535E+003, 0.17419478E+000, 0.17419478E+000, 0.75912273E+003, 0.62759392E+003,
 0.66100000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78594949E+003, 0.79476092E+003, 0.84726271E+003, 0.12209927E+004, 0.00000000E+000, 0.77002780E+003, 0.00000000E+000, 0.77107853E+003, 0.76865412E+003, 0.17398937E+000, 0.17398937E+000, 0.76041544E+003, 0.62758633E+003,
 0.66200000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78767033E+003, 0.79657472E+003, 0.84954278E+003, 0.12209669E+004, 0.00000000E+000, 0.77146979E+003, 0.00000000E+000, 0.77253583E+003, 0.77008099E+003, 0.17378463E+000, 0.17378463E+000, 0.76172470E+003, 0.62757872E+003,
 0.66300000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78941748E+003, 0.79841670E+003, 0.85186103E+003, 0.12209413E+004, 0.00000000E+000, 0.77293031E+003, 0.00000000E+000, 0.77401187E+003, 0.77152628E+003, 0.17358055E+000, 0.17358055E+000, 0.76305070E+003, 0.62757108E+003,
 0.66400000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79119187E+003, 0.80028788E+003, 0.85421905E+003, 0.12209157E+004, 0.00000000E+000, 0.77440954E+003, 0.00000000E+000, 0.77550703E+003, 0.77299040E+003, 0.17337714E+000, 0.17337714E+000, 0.76439362E+003, 0.62756332E+003,
 0.66500000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79299458E+003, 0.80218958E+003, 0.85661848E+003, 0.12208902E+004, 0.00000000E+000, 0.77590781E+003, 0.00000000E+000, 0.77702171E+003, 0.77447379E+003, 0.17317441E+000, 0.17317441E+000, 0.76575369E+003, 0.62755553E+003,
 0.66600000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79482663E+003, 0.80412276E+003, 0.85906103E+003, 0.12208648E+004, 0.00000000E+000, 0.77742580E+003, 0.00000000E+000, 0.77855650E+003, 0.77597690E+003, 0.17297237E+000, 0.17297237E+000, 0.76713116E+003, 0.62754773E+003,
 0.66700000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79668782E+003, 0.80608231E+003, 0.86151974E+003, 0.12208395E+004, 0.00000000E+000, 0.77896395E+003, 0.00000000E+000, 0.78011194E+003, 0.77750026E+003, 0.17277102E+000, 0.17277102E+000, 0.76852628E+003, 0.62753987E+003,
 0.66800000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.79857660E+003, 0.80806988E+003, 0.86400185E+003, 0.12208143E+004, 0.00000000E+000, 0.78052275E+003, 0.00000000E+000, 0.78168854E+003, 0.77904431E+003, 0.17257031E+000, 0.17257031E+000, 0.76993932E+003, 0.62753191E+003,
 0.66900000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80049222E+003, 0.81008561E+003, 0.86651039E+003, 0.12207891E+004, 0.00000000E+000, 0.78210265E+003, 0.00000000E+000, 0.78328673E+003, 0.78060946E+003, 0.17237022E+000, 0.17237022E+000, 0.77137065E+003, 0.62752393E+003,
 0.67000000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80243452E+003, 0.81212946E+003, 0.86904788E+003, 0.12207641E+004, 0.00000000E+000, 0.78370407E+003, 0.00000000E+000, 0.78490695E+003, 0.78219607E+003, 0.17217076E+000, 0.17217076E+000, 0.77282070E+003, 0.62751593E+003,
 0.67100000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80440351E+003, 0.81420162E+003, 0.87161637E+003, 0.12207391E+004, 0.00000000E+000, 0.78532734E+003, 0.00000000E+000, 0.78654946E+003, 0.78380443E+003, 0.17197191E+000, 0.17197191E+000, 0.77428994E+003, 0.62750786E+003,
 0.67200000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80639945E+003, 0.81630232E+003, 0.87421753E+003, 0.12207142E+004, 0.00000000E+000, 0.78697274E+003, 0.00000000E+000, 0.78821458E+003, 0.78543478E+003, 0.17177367E+000, 0.17177367E+000, 0.77577878E+003, 0.62749970E+003,
 0.67300000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80842243E+003, 0.81843198E+003, 0.87685285E+003, 0.12206894E+004, 0.00000000E+000, 0.78864053E+003, 0.00000000E+000, 0.78990248E+003, 0.78708736E+003, 0.17157602E+000, 0.17157602E+000, 0.77728768E+003, 0.62749152E+003,
 0.67400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.81047291E+003, 0.82059101E+003, 0.87952648E+003, 0.12206647E+004, 0.00000000E+000, 0.79033096E+003, 0.00000000E+000, 0.79161344E+003, 0.78876240E+003, 0.17137900E+000, 0.17137900E+000, 0.77881701E+003, 0.62748332E+003,
 0.67500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.81255143E+003, 0.82278017E+003, 0.88224092E+003, 0.12206401E+004, 0.00000000E+000, 0.79204426E+003, 0.00000000E+000, 0.79334765E+003, 0.79046012E+003, 0.17118258E+000, 0.17118258E+000, 0.78036711E+003, 0.62747504E+003,
 0.67600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.81465865E+003, 0.82500004E+003, 0.88499407E+003, 0.12206156E+004, 0.00000000E+000, 0.79378068E+003, 0.00000000E+000, 0.79510536E+003, 0.79218079E+003, 0.17098677E+000, 0.17098677E+000, 0.78193828E+003, 0.62746669E+003,
 0.67700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.81679528E+003, 0.82725158E+003, 0.88778728E+003, 0.12205911E+004, 0.00000000E+000, 0.79554049E+003, 0.00000000E+000, 0.79688687E+003, 0.79392467E+003, 0.17079157E+000, 0.17079157E+000, 0.78353077E+003, 0.62745832E+003,
 0.67800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.81896218E+003, 0.82953558E+003, 0.89062199E+003, 0.12205668E+004, 0.00000000E+000, 0.79732395E+003, 0.00000000E+000, 0.79869237E+003, 0.79569202E+003, 0.17059700E+000, 0.17059700E+000, 0.78514485E+003, 0.62744992E+003,
 0.67900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.82116024E+003, 0.83185316E+003, 0.89349975E+003, 0.12205425E+004, 0.00000000E+000, 0.79913134E+003, 0.00000000E+000, 0.80052226E+003, 0.79748316E+003, 0.17040305E+000, 0.17040305E+000, 0.78678075E+003, 0.62744144E+003,
 0.68000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.82339053E+003, 0.83420532E+003, 0.89642221E+003, 0.12205183E+004, 0.00000000E+000, 0.80096290E+003, 0.00000000E+000, 0.80237680E+003, 0.79929841E+003, 0.17020972E+000, 0.17020972E+000, 0.78843873E+003, 0.62743289E+003,
 0.68100000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.82565410E+003, 0.83659335E+003, 0.89939109E+003, 0.12204942E+004, 0.00000000E+000, 0.80281905E+003, 0.00000000E+000, 0.80425644E+003, 0.80113814E+003, 0.17001701E+000, 0.17001701E+000, 0.79011904E+003, 0.62742432E+003,
 0.68200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.82795209E+003, 0.83901842E+003, 0.90240826E+003, 0.12204702E+004, 0.00000000E+000, 0.80470014E+003, 0.00000000E+000, 0.80616143E+003, 0.80300273E+003, 0.16982495E+000, 0.16982495E+000, 0.79182195E+003, 0.62741572E+003,
 0.68300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83028590E+003, 0.84148204E+003, 0.90547568E+003, 0.12204463E+004, 0.00000000E+000, 0.80660657E+003, 0.00000000E+000, 0.80809230E+003, 0.80489262E+003, 0.16963352E+000, 0.16963352E+000, 0.79354774E+003, 0.62740705E+003,
 0.68400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83265680E+003, 0.84398558E+003, 0.90859548E+003, 0.12204225E+004, 0.00000000E+000, 0.80853882E+003, 0.00000000E+000, 0.81004951E+003, 0.80680828E+003, 0.16944274E+000, 0.16944274E+000, 0.79529672E+003, 0.62739831E+003,
 0.68500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83506626E+003, 0.84653071E+003, 0.91176990E+003, 0.12203987E+004, 0.00000000E+000, 0.81049738E+003, 0.00000000E+000, 0.81203359E+003, 0.80875024E+003, 0.16925260E+000, 0.16925260E+000, 0.79706921E+003, 0.62738955E+003,
 0.68600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83751582E+003, 0.84911898E+003, 0.91500134E+003, 0.12203751E+004, 0.00000000E+000, 0.81248280E+003, 0.00000000E+000, 0.81404516E+003, 0.81071906E+003, 0.16906313E+000, 0.16906313E+000, 0.79886553E+003, 0.62738075E+003,
 0.68700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84000705E+003, 0.85175234E+003, 0.91829234E+003, 0.12203515E+004, 0.00000000E+000, 0.81449568E+003, 0.00000000E+000, 0.81608481E+003, 0.81271535E+003, 0.16887432E+000, 0.16887432E+000, 0.80068607E+003, 0.62737189E+003,
 0.68800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84254168E+003, 0.85443279E+003, 0.92164559E+003, 0.12203280E+004, 0.00000000E+000, 0.81653667E+003, 0.00000000E+000, 0.81815331E+003, 0.81473978E+003, 0.16868618E+000, 0.16868618E+000, 0.80253125E+003, 0.62736300E+003,
 0.68900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84512143E+003, 0.85716201E+003, 0.92506396E+003, 0.12203045E+004, 0.00000000E+000, 0.81860644E+003, 0.00000000E+000, 0.82025129E+003, 0.81679304E+003, 0.16849871E+000, 0.16849871E+000, 0.80440150E+003, 0.62735404E+003,
 0.69000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.84774810E+003, 0.85994274E+003, 0.92855050E+003, 0.12202812E+004, 0.00000000E+000, 0.82070576E+003, 0.00000000E+000, 0.82237968E+003, 0.81887592E+003, 0.16831193E+000, 0.16831193E+000, 0.80629734E+003, 0.62734505E+003,
 0.69100000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.85042378E+003, 0.86277652E+003, 0.93210847E+003, 0.12202579E+004, 0.00000000E+000, 0.82283542E+003, 0.00000000E+000, 0.82453923E+003, 0.82098921E+003, 0.16812585E+000, 0.16812585E+000, 0.80821929E+003, 0.62733600E+003,
 0.69200000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.85315064E+003, 0.86566616E+003, 0.93574647E+003, 0.12202347E+004, 0.00000000E+000, 0.82499628E+003, 0.00000000E+000, 0.82673094E+003, 0.82313380E+003, 0.16794046E+000, 0.16794046E+000, 0.81016792E+003, 0.62732692E+003,
 0.69300000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.85593053E+003, 0.86861033E+003, 0.93805185E+003, 0.12202116E+004, 0.00000000E+000, 0.82718922E+003, 0.00000000E+000, 0.82895572E+003, 0.82531059E+003, 0.16775578E+000, 0.16775578E+000, 0.81214388E+003, 0.62731777E+003,
 0.69400000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.85876408E+003, 0.87161002E+003, 0.94091905E+003, 0.12201885E+004, 0.00000000E+000, 0.82941515E+003, 0.00000000E+000, 0.83121459E+003, 0.82752050E+003, 0.16757180E+000, 0.16757180E+000, 0.81414781E+003, 0.62730859E+003,
 0.69500000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86165140E+003, 0.87466723E+003, 0.94369386E+003, 0.12201655E+004, 0.00000000E+000, 0.83167506E+003, 0.00000000E+000, 0.83350852E+003, 0.82976451E+003, 0.16738851E+000, 0.16738851E+000, 0.81618046E+003, 0.62729935E+003,
 0.69600000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86459250E+003, 0.87778241E+003, 0.94666872E+003, 0.12201426E+004, 0.00000000E+000, 0.83396993E+003, 0.00000000E+000, 0.83583863E+003, 0.83204358E+003, 0.16720588E+000, 0.16720588E+000, 0.81824257E+003, 0.62729007E+003,
 0.69700000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.86758508E+003, 0.88095405E+003, 0.94959672E+003, 0.12201197E+004, 0.00000000E+000, 0.83630079E+003, 0.00000000E+000, 0.83820592E+003, 0.83435872E+003, 0.16702389E+000, 0.16702389E+000, 0.82033500E+003, 0.62728073E+003,
 0.69800000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87062348E+003, 0.88417625E+003, 0.95254029E+003, 0.12200969E+004, 0.00000000E+000, 0.83866865E+003, 0.00000000E+000, 0.84061150E+003, 0.83671094E+003, 0.16684251E+000, 0.16684251E+000, 0.82245855E+003, 0.62727137E+003,
 0.69900000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87370162E+003, 0.88744687E+003, 0.95558573E+003, 0.12200742E+004, 0.00000000E+000, 0.84107454E+003, 0.00000000E+000, 0.84305641E+003, 0.83910119E+003, 0.16666175E+000, 0.16666175E+000, 0.82461414E+003, 0.62726195E+003,
 0.70000000E+002, 0.18125000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87681491E+003, 0.89076184E+003, 0.95862758E+003, 0.12200516E+004, 0.00000000E+000, 0.84351938E+003, 0.00000000E+000, 0.84554161E+003, 0.84153037E+003, 0.16648155E+000, 0.16648155E+000, 0.82680266E+003, 0.62725249E+003,
 0.72000000E+002, 0.18125000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93982647E+003, 0.95679637E+003, 0.10488001E+004, 0.12196338E+004, 0.00000000E+000, 0.89937190E+003, 0.00000000E+000, 0.90218402E+003, 0.89689114E+003, 0.16298557E+000, 0.16298557E+000, 0.87800503E+003, 0.62704359E+003,
 0.74000000E+002, 0.16875000E+001, 0.19375000E+001, 0.20625000E+001, 0.00000000E+000, 0.00000000E+000, 0.12093645E+004, 0.13034760E+004, 0.14393926E+004, 0.12220530E+004, 0.00000000E+000, 0.96296161E+003, 0.00000000E+000, 0.96917349E+003, 0.96448534E+003, 0.16025798E+000, 0.16025798E+000, 0.93650589E+003, 0.62682752E+003,
