TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.10000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78144805E+003, 0.80715042E+003, 0.96229568E+003, 0.12373924E+004, 0.00000000E+000, 0.78173245E+003, 0.00000000E+000, 0.78144807E+003, 0.78138846E+003, 0.51190131E+000, 0.51190131E+000, 0.78144788E+003, 0.62815000E+003,
 0.20000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78144900E+003, 0.80715433E+003, 0.96229600E+003, 0.12373996E+004, 0.00000000E+000, 0.78173305E+003, 0.00000000E+000, 0.78144909E+003, 0.78138927E+003, 0.51185955E+000, 0.51185955E+000, 0.78144796E+003, 0.62815000E+003,
 0.30000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145118E+003, 0.80715897E+003, 0.96229686E+003, 0.12374077E+004, 0.00000000E+000, 0.78173455E+003, 0.00000000E+000, 0.78145136E+003, 0.78139114E+003, 0.51191961E+000, 0.51191961E+000, 0.78144842E+003, 0.62815000E+003,
 0.40000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145397E+003, 0.80716124E+003, 0.96229797E+003, 0.12374065E+004, 0.00000000E+000, 0.78173672E+003, 0.00000000E+000, 0.78145418E+003, 0.78139358E+003, 0.51193347E+000, 0.51193347E+000, 0.78144974E+003, 0.62815000E+003,
 0.50000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145623E+003, 0.80716200E+003, 0.96229923E+003, 0.12374049E+004, 0.00000000E+000, 0.78173882E+003, 0.00000000E+000, 0.78145640E+003, 0.78139558E+003, 0.51192074E+000, 0.51192074E+000, 0.78145197E+003, 0.62815000E+003,
 0.60000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145773E+003, 0.80716304E+003, 0.96230070E+003, 0.12374055E+004, 0.00000000E+000, 0.78174043E+003, 0.00000000E+000, 0.78145785E+003, 0.78139692E+003, 0.51191265E+000, 0.51191265E+000, 0.78145435E+003, 0.62815000E+003,
 0.70000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145904E+003, 0.80716450E+003, 0.96230224E+003, 0.12374057E+004, 0.00000000E+000, 0.78174180E+003, 0.00000000E+000, 0.78145916E+003, 0.78139809E+003, 0.51190663E+000, 0.51190663E+000, 0.78145613E+003, 0.62815000E+003,
 0.80000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78146048E+003, 0.80716619E+003, 0.96230376E+003, 0.12374050E+004, 0.00000000E+000, 0.78174319E+003, 0.00000000E+000, 0.78146060E+003, 0.78139939E+003, 0.51189548E+000, 0.51189548E+000, 0.78145743E+003, 0.62815000E+003,
 0.90000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78146208E+003, 0.80716820E+003, 0.96230530E+003, 0.12374040E+004, 0.00000000E+000, 0.78174470E+003, 0.00000000E+000, 0.78146222E+003, 0.78140086E+003, 0.51188081E+000, 0.51188081E+000, 0.78145874E+003, 0.62815000E+003,
 0.10000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78146392E+003, 0.80717063E+003, 0.96230693E+003, 0.12374031E+004, 0.00000000E+000, 0.78174639E+003, 0.00000000E+000, 0.78146408E+003, 0.78140253E+003, 0.51186563E+000, 0.51186563E+000, 0.78146020E+003, 0.62815000E+003,
 0.11000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78146605E+003, 0.80717345E+003, 0.96230868E+003, 0.12374021E+004, 0.00000000E+000, 0.78174831E+003, 0.00000000E+000, 0.78146624E+003, 0.78140447E+003, 0.51185029E+000, 0.51185029E+000, 0.78146183E+003, 0.62815000E+003,
 0.12000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78146850E+003, 0.80717660E+003, 0.96231059E+003, 0.12374010E+004, 0.00000000E+000, 0.78175051E+003, 0.00000000E+000, 0.78146871E+003, 0.78140669E+003, 0.51183450E+000, 0.51183450E+000, 0.78146371E+003, 0.62814999E+003,
 0.13000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78147124E+003, 0.80718003E+003, 0.96231271E+003, 0.12373999E+004, 0.00000000E+000, 0.78175298E+003, 0.00000000E+000, 0.78147148E+003, 0.78140918E+003, 0.51181852E+000, 0.51181852E+000, 0.78146586E+003, 0.62814999E+003,
 0.14000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78147426E+003, 0.80718370E+003, 0.96231505E+003, 0.12373988E+004, 0.00000000E+000, 0.78175571E+003, 0.00000000E+000, 0.78147452E+003, 0.78141193E+003, 0.51180273E+000, 0.51180273E+000, 0.78146830E+003, 0.62814997E+003,
 0.15000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78147754E+003, 0.80718758E+003, 0.96231762E+003, 0.12373976E+004, 0.00000000E+000, 0.78175869E+003, 0.00000000E+000, 0.78147782E+003, 0.78141490E+003, 0.51178728E+000, 0.51178728E+000, 0.78147101E+003, 0.62814993E+003,
 0.16000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78148104E+003, 0.80719162E+003, 0.96232042E+003, 0.12373964E+004, 0.00000000E+000, 0.78176190E+003, 0.00000000E+000, 0.78148134E+003, 0.78141809E+003, 0.51177221E+000, 0.51177221E+000, 0.78147397E+003, 0.62814989E+003,
 0.17000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78148473E+003, 0.80719578E+003, 0.96232346E+003, 0.12373953E+004, 0.00000000E+000, 0.78176532E+003, 0.00000000E+000, 0.78148505E+003, 0.78142146E+003, 0.51175759E+000, 0.51175759E+000, 0.78147716E+003, 0.62814982E+003,
 0.18000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78148859E+003, 0.80720005E+003, 0.96232671E+003, 0.12373942E+004, 0.00000000E+000, 0.78176892E+003, 0.00000000E+000, 0.78148893E+003, 0.78142499E+003, 0.51174347E+000, 0.51174347E+000, 0.78148056E+003, 0.62814972E+003,
 0.19000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78149260E+003, 0.80720438E+003, 0.96233016E+003, 0.12373931E+004, 0.00000000E+000, 0.78177269E+003, 0.00000000E+000, 0.78149294E+003, 0.78142867E+003, 0.51172988E+000, 0.51172988E+000, 0.78148414E+003, 0.62814960E+003,
 0.20000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78149672E+003, 0.80720875E+003, 0.96233379E+003, 0.12373920E+004, 0.00000000E+000, 0.78177659E+003, 0.00000000E+000, 0.78149708E+003, 0.78143247E+003, 0.51171683E+000, 0.51171683E+000, 0.78148788E+003, 0.62814945E+003,
 0.21000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78150093E+003, 0.80721315E+003, 0.96233758E+003, 0.12373909E+004, 0.00000000E+000, 0.78178061E+003, 0.00000000E+000, 0.78150130E+003, 0.78143637E+003, 0.51170432E+000, 0.51170432E+000, 0.78149176E+003, 0.62814927E+003,
 0.22000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78150522E+003, 0.80721755E+003, 0.96234152E+003, 0.12373899E+004, 0.00000000E+000, 0.78178472E+003, 0.00000000E+000, 0.78150560E+003, 0.78144036E+003, 0.51169236E+000, 0.51169236E+000, 0.78149575E+003, 0.62814906E+003,
 0.23000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78150956E+003, 0.80722194E+003, 0.96234557E+003, 0.12373889E+004, 0.00000000E+000, 0.78178891E+003, 0.00000000E+000, 0.78150995E+003, 0.78144440E+003, 0.51168092E+000, 0.51168092E+000, 0.78149983E+003, 0.62814881E+003,
 0.24000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78151393E+003, 0.80722629E+003, 0.96234973E+003, 0.12373879E+004, 0.00000000E+000, 0.78179316E+003, 0.00000000E+000, 0.78151433E+003, 0.78144850E+003, 0.51167001E+000, 0.51167001E+000, 0.78150398E+003, 0.62814853E+003,
 0.25000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78151833E+003, 0.80723060E+003, 0.96235396E+003, 0.12373869E+004, 0.00000000E+000, 0.78179744E+003, 0.00000000E+000, 0.78151872E+003, 0.78145263E+003, 0.51165959E+000, 0.51165959E+000, 0.78150818E+003, 0.62814821E+003,
 0.26000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78152272E+003, 0.80723485E+003, 0.96235825E+003, 0.12373860E+004, 0.00000000E+000, 0.78180176E+003, 0.00000000E+000, 0.78152312E+003, 0.78145678E+003, 0.51164966E+000, 0.51164966E+000, 0.78151243E+003, 0.62814785E+003,
 0.27000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78152710E+003, 0.80723904E+003, 0.96236259E+003, 0.12373851E+004, 0.00000000E+000, 0.78180607E+003, 0.00000000E+000, 0.78152750E+003, 0.78146093E+003, 0.51164020E+000, 0.51164020E+000, 0.78151669E+003, 0.62814746E+003,
 0.28000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78153145E+003, 0.80724314E+003, 0.96236694E+003, 0.12373843E+004, 0.00000000E+000, 0.78181039E+003, 0.00000000E+000, 0.78153185E+003, 0.78146508E+003, 0.51163119E+000, 0.51163119E+000, 0.78152096E+003, 0.62814703E+003,
 0.29000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78153576E+003, 0.80724716E+003, 0.96237131E+003, 0.12373834E+004, 0.00000000E+000, 0.78181468E+003, 0.00000000E+000, 0.78153616E+003, 0.78146921E+003, 0.51162261E+000, 0.51162261E+000, 0.78152522E+003, 0.62814656E+003,
 0.30000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78154003E+003, 0.80725108E+003, 0.96237566E+003, 0.12373826E+004, 0.00000000E+000, 0.78181895E+003, 0.00000000E+000, 0.78154043E+003, 0.78147331E+003, 0.51161444E+000, 0.51161444E+000, 0.78152947E+003, 0.62814606E+003,
 0.31000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78154423E+003, 0.80725491E+003, 0.96237999E+003, 0.12373818E+004, 0.00000000E+000, 0.78182317E+003, 0.00000000E+000, 0.78154463E+003, 0.78147737E+003, 0.51160666E+000, 0.51160666E+000, 0.78153368E+003, 0.62814551E+003,
 0.32000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78154837E+003, 0.80725862E+003, 0.96238429E+003, 0.12373811E+004, 0.00000000E+000, 0.78182734E+003, 0.00000000E+000, 0.78154876E+003, 0.78148138E+003, 0.51159926E+000, 0.51159926E+000, 0.78153784E+003, 0.62814494E+003,
 0.33000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78155243E+003, 0.80726223E+003, 0.96238853E+003, 0.12373804E+004, 0.00000000E+000, 0.78183145E+003, 0.00000000E+000, 0.78155282E+003, 0.78148534E+003, 0.51159223E+000, 0.51159223E+000, 0.78154196E+003, 0.62814433E+003,
 0.34000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78155640E+003, 0.80726572E+003, 0.96239271E+003, 0.12373797E+004, 0.00000000E+000, 0.78183548E+003, 0.00000000E+000, 0.78155679E+003, 0.78148923E+003, 0.51158553E+000, 0.51158553E+000, 0.78154602E+003, 0.62814368E+003,
 0.35000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78156029E+003, 0.80726908E+003, 0.96239683E+003, 0.12373790E+004, 0.00000000E+000, 0.78183944E+003, 0.00000000E+000, 0.78156067E+003, 0.78149306E+003, 0.51157916E+000, 0.51157916E+000, 0.78155000E+003, 0.62814300E+003,
 0.36000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78156408E+003, 0.80727233E+003, 0.96240086E+003, 0.12373784E+004, 0.00000000E+000, 0.78184332E+003, 0.00000000E+000, 0.78156445E+003, 0.78149680E+003, 0.51157310E+000, 0.51157310E+000, 0.78155391E+003, 0.62814229E+003,
 0.37000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78156777E+003, 0.80727545E+003, 0.96240480E+003, 0.12373777E+004, 0.00000000E+000, 0.78184710E+003, 0.00000000E+000, 0.78156813E+003, 0.78150047E+003, 0.51156734E+000, 0.51156734E+000, 0.78155774E+003, 0.62814155E+003,
 0.38000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78157135E+003, 0.80727845E+003, 0.96240865E+003, 0.12373771E+004, 0.00000000E+000, 0.78185079E+003, 0.00000000E+000, 0.78157171E+003, 0.78150404E+003, 0.51156186E+000, 0.51156186E+000, 0.78156148E+003, 0.62814078E+003,
 0.39000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78157483E+003, 0.80728131E+003, 0.96241239E+003, 0.12373766E+004, 0.00000000E+000, 0.78185438E+003, 0.00000000E+000, 0.78157517E+003, 0.78150753E+003, 0.51155665E+000, 0.51155665E+000, 0.78156512E+003, 0.62813998E+003,
 0.40000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78157819E+003, 0.80728405E+003, 0.96241603E+003, 0.12373760E+004, 0.00000000E+000, 0.78185787E+003, 0.00000000E+000, 0.78157853E+003, 0.78151092E+003, 0.51155169E+000, 0.51155169E+000, 0.78156867E+003, 0.62813915E+003,
 0.41000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78158143E+003, 0.80728666E+003, 0.96241955E+003, 0.12373755E+004, 0.00000000E+000, 0.78186124E+003, 0.00000000E+000, 0.78158176E+003, 0.78151420E+003, 0.51154698E+000, 0.51154698E+000, 0.78157212E+003, 0.62813830E+003,
 0.42000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78158456E+003, 0.80728914E+003, 0.96242295E+003, 0.12373750E+004, 0.00000000E+000, 0.78186451E+003, 0.00000000E+000, 0.78158488E+003, 0.78151739E+003, 0.51154251E+000, 0.51154251E+000, 0.78157546E+003, 0.62813742E+003,
 0.43000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78158757E+003, 0.80729149E+003, 0.96242623E+003, 0.12373745E+004, 0.00000000E+000, 0.78186766E+003, 0.00000000E+000, 0.78158788E+003, 0.78152047E+003, 0.51153825E+000, 0.51153825E+000, 0.78157869E+003, 0.62813652E+003,
 0.44000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159046E+003, 0.80729371E+003, 0.96242938E+003, 0.12373740E+004, 0.00000000E+000, 0.78187069E+003, 0.00000000E+000, 0.78159076E+003, 0.78152345E+003, 0.51153421E+000, 0.51153421E+000, 0.78158180E+003, 0.62813559E+003,
 0.45000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159323E+003, 0.80729580E+003, 0.96243241E+003, 0.12373736E+004, 0.00000000E+000, 0.78187361E+003, 0.00000000E+000, 0.78159352E+003, 0.78152632E+003, 0.51153037E+000, 0.51153037E+000, 0.78158481E+003, 0.62813465E+003,
 0.46000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159587E+003, 0.80729776E+003, 0.96243530E+003, 0.12373732E+004, 0.00000000E+000, 0.78187641E+003, 0.00000000E+000, 0.78159615E+003, 0.78152907E+003, 0.51152671E+000, 0.51152671E+000, 0.78158770E+003, 0.62813369E+003,
 0.47000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159839E+003, 0.80729959E+003, 0.96243806E+003, 0.12373728E+004, 0.00000000E+000, 0.78187908E+003, 0.00000000E+000, 0.78159866E+003, 0.78153172E+003, 0.51152325E+000, 0.51152325E+000, 0.78159048E+003, 0.62813271E+003,
 0.48000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160079E+003, 0.80730130E+003, 0.96244068E+003, 0.12373724E+004, 0.00000000E+000, 0.78188164E+003, 0.00000000E+000, 0.78160105E+003, 0.78153425E+003, 0.51151995E+000, 0.51151995E+000, 0.78159313E+003, 0.62813172E+003,
 0.49000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160307E+003, 0.80730289E+003, 0.96244317E+003, 0.12373720E+004, 0.00000000E+000, 0.78188408E+003, 0.00000000E+000, 0.78160332E+003, 0.78153667E+003, 0.51151682E+000, 0.51151682E+000, 0.78159567E+003, 0.62813071E+003,
 0.50000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160523E+003, 0.80730435E+003, 0.96244552E+003, 0.12373717E+004, 0.00000000E+000, 0.78188639E+003, 0.00000000E+000, 0.78160546E+003, 0.78153897E+003, 0.51151385E+000, 0.51151385E+000, 0.78159810E+003, 0.62812969E+003,
 0.51000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160726E+003, 0.80730570E+003, 0.96244773E+003, 0.12373713E+004, 0.00000000E+000, 0.78188858E+003, 0.00000000E+000, 0.78160749E+003, 0.78154117E+003, 0.51151104E+000, 0.51151104E+000, 0.78160040E+003, 0.62812866E+003,
 0.52000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160917E+003, 0.80730692E+003, 0.96244981E+003, 0.12373710E+004, 0.00000000E+000, 0.78189066E+003, 0.00000000E+000, 0.78160939E+003, 0.78154325E+003, 0.51150836E+000, 0.51150836E+000, 0.78160259E+003, 0.62812763E+003,
 0.53000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161097E+003, 0.80730803E+003, 0.96245175E+003, 0.12373707E+004, 0.00000000E+000, 0.78189261E+003, 0.00000000E+000, 0.78161117E+003, 0.78154522E+003, 0.51150582E+000, 0.51150582E+000, 0.78160465E+003, 0.62812659E+003,
 0.54000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161264E+003, 0.80730903E+003, 0.96245355E+003, 0.12373704E+004, 0.00000000E+000, 0.78189445E+003, 0.00000000E+000, 0.78161284E+003, 0.78154707E+003, 0.51150341E+000, 0.51150341E+000, 0.78160661E+003, 0.62812555E+003,
 0.55000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161421E+003, 0.80730991E+003, 0.96245522E+003, 0.12373702E+004, 0.00000000E+000, 0.78189617E+003, 0.00000000E+000, 0.78161439E+003, 0.78154882E+003, 0.51150113E+000, 0.51150113E+000, 0.78160844E+003, 0.62812450E+003,
 0.56000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161565E+003, 0.80731069E+003, 0.96245676E+003, 0.12373699E+004, 0.00000000E+000, 0.78189777E+003, 0.00000000E+000, 0.78161582E+003, 0.78155045E+003, 0.51149897E+000, 0.51149897E+000, 0.78161017E+003, 0.62812345E+003,
 0.57000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161699E+003, 0.80731135E+003, 0.96245816E+003, 0.12373697E+004, 0.00000000E+000, 0.78189926E+003, 0.00000000E+000, 0.78161715E+003, 0.78155198E+003, 0.51149692E+000, 0.51149692E+000, 0.78161178E+003, 0.62812241E+003,
 0.58000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161821E+003, 0.80731192E+003, 0.96245943E+003, 0.12373694E+004, 0.00000000E+000, 0.78190064E+003, 0.00000000E+000, 0.78161836E+003, 0.78155340E+003, 0.51149498E+000, 0.51149498E+000, 0.78161327E+003, 0.62812137E+003,
 0.59000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161932E+003, 0.80731238E+003, 0.96246057E+003, 0.12373692E+004, 0.00000000E+000, 0.78190191E+003, 0.00000000E+000, 0.78161947E+003, 0.78155471E+003, 0.51149314E+000, 0.51149314E+000, 0.78161466E+003, 0.62812033E+003,
 0.60000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162033E+003, 0.80731275E+003, 0.96246159E+003, 0.12373690E+004, 0.00000000E+000, 0.78190306E+003, 0.00000000E+000, 0.78162046E+003, 0.78155592E+003, 0.51149140E+000, 0.51149140E+000, 0.78161594E+003, 0.62811930E+003,
 0.61000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162124E+003, 0.80731302E+003, 0.96246248E+003, 0.12373688E+004, 0.00000000E+000, 0.78190412E+003, 0.00000000E+000, 0.78162136E+003, 0.78155703E+003, 0.51148975E+000, 0.51148975E+000, 0.78161711E+003, 0.62811827E+003,
 0.62000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162204E+003, 0.80731320E+003, 0.96246324E+003, 0.12373686E+004, 0.00000000E+000, 0.78190506E+003, 0.00000000E+000, 0.78162215E+003, 0.78155804E+003, 0.51148820E+000, 0.51148820E+000, 0.78161818E+003, 0.62811725E+003,
 0.63000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162275E+003, 0.80731329E+003, 0.96246389E+003, 0.12373685E+004, 0.00000000E+000, 0.78190591E+003, 0.00000000E+000, 0.78162285E+003, 0.78155895E+003, 0.51148673E+000, 0.51148673E+000, 0.78161915E+003, 0.62811625E+003,
 0.64000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162336E+003, 0.80731330E+003, 0.96246442E+003, 0.12373683E+004, 0.00000000E+000, 0.78190666E+003, 0.00000000E+000, 0.78162345E+003, 0.78155976E+003, 0.51148534E+000, 0.51148534E+000, 0.78162002E+003, 0.62811525E+003,
 0.65000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162387E+003, 0.80731322E+003, 0.96246483E+003, 0.12373682E+004, 0.00000000E+000, 0.78190731E+003, 0.00000000E+000, 0.78162395E+003, 0.78156048E+003, 0.51148403E+000, 0.51148403E+000, 0.78162079E+003, 0.62811426E+003,
 0.66000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162430E+003, 0.80731306E+003, 0.96246513E+003, 0.12373680E+004, 0.00000000E+000, 0.78190786E+003, 0.00000000E+000, 0.78162437E+003, 0.78156111E+003, 0.51148279E+000, 0.51148279E+000, 0.78162146E+003, 0.62811328E+003,
 0.67000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162463E+003, 0.80731283E+003, 0.96246532E+003, 0.12373679E+004, 0.00000000E+000, 0.78190833E+003, 0.00000000E+000, 0.78162470E+003, 0.78156165E+003, 0.51148163E+000, 0.51148163E+000, 0.78162204E+003, 0.62811232E+003,
 0.68000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162488E+003, 0.80731252E+003, 0.96246540E+003, 0.12373678E+004, 0.00000000E+000, 0.78190870E+003, 0.00000000E+000, 0.78162494E+003, 0.78156210E+003, 0.51148054E+000, 0.51148054E+000, 0.78162253E+003, 0.62811136E+003,
 0.69000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162505E+003, 0.80731214E+003, 0.96246538E+003, 0.12373677E+004, 0.00000000E+000, 0.78190899E+003, 0.00000000E+000, 0.78162510E+003, 0.78156247E+003, 0.51147950E+000, 0.51147950E+000, 0.78162294E+003, 0.62811042E+003,
 0.70000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162514E+003, 0.80731170E+003, 0.96246526E+003, 0.12373676E+004, 0.00000000E+000, 0.78190920E+003, 0.00000000E+000, 0.78162518E+003, 0.78156276E+003, 0.51147854E+000, 0.51147854E+000, 0.78162326E+003, 0.62810950E+003,
 0.71000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162515E+003, 0.80731119E+003, 0.96246505E+003, 0.12373675E+004, 0.00000000E+000, 0.78190933E+003, 0.00000000E+000, 0.78162518E+003, 0.78156297E+003, 0.51147763E+000, 0.51147763E+000, 0.78162349E+003, 0.62810858E+003,
 0.72000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162509E+003, 0.80731062E+003, 0.96246474E+003, 0.12373674E+004, 0.00000000E+000, 0.78190938E+003, 0.00000000E+000, 0.78162511E+003, 0.78156310E+003, 0.51147677E+000, 0.51147677E+000, 0.78162365E+003, 0.62810769E+003,
 0.73000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162496E+003, 0.80730999E+003, 0.96246434E+003, 0.12373673E+004, 0.00000000E+000, 0.78190935E+003, 0.00000000E+000, 0.78162497E+003, 0.78156316E+003, 0.51147598E+000, 0.51147598E+000, 0.78162373E+003, 0.62810680E+003,
 0.74000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162475E+003, 0.80730930E+003, 0.96246385E+003, 0.12373673E+004, 0.00000000E+000, 0.78190925E+003, 0.00000000E+000, 0.78162476E+003, 0.78156314E+003, 0.51147523E+000, 0.51147523E+000, 0.78162374E+003, 0.62810593E+003,
 0.75000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162449E+003, 0.80730856E+003, 0.96246328E+003, 0.12373672E+004, 0.00000000E+000, 0.78190908E+003, 0.00000000E+000, 0.78162449E+003, 0.78156306E+003, 0.51147453E+000, 0.51147453E+000, 0.78162367E+003, 0.62810508E+003,
 0.76000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162417E+003, 0.80730778E+003, 0.96246263E+003, 0.12346686E+004, 0.00000000E+000, 0.78190885E+003, 0.00000000E+000, 0.78162415E+003, 0.78156291E+003, 0.51147388E+000, 0.51147388E+000, 0.78162354E+003, 0.62810424E+003,
 0.77000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162379E+003, 0.80730694E+003, 0.96246190E+003, 0.12346685E+004, 0.00000000E+000, 0.78190855E+003, 0.00000000E+000, 0.78162376E+003, 0.78156270E+003, 0.51147327E+000, 0.51147327E+000, 0.78162334E+003, 0.62810341E+003,
 0.78000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162336E+003, 0.80730606E+003, 0.96246110E+003, 0.12346685E+004, 0.00000000E+000, 0.78190819E+003, 0.00000000E+000, 0.78162330E+003, 0.78156242E+003, 0.51147271E+000, 0.51147271E+000, 0.78162308E+003, 0.62810260E+003,
 0.79000000E+001, 0.16875000E+001, 0.19375000E+001, 0.32500000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162289E+003, 0.80730514E+003, 0.96246022E+003, 0.12324566E+004, 0.00000000E+000, 0.78190778E+003, 0.00000000E+000, 0.78162279E+003, 0.78156209E+003, 0.51147219E+000, 0.51147219E+000, 0.78162275E+003, 0.62810180E+003,
 0.80000000E+001, 0.16875000E+001, 0.19375000E+001, 0.34750000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162240E+003, 0.80730417E+003, 0.96245928E+003, 0.12301621E+004, 0.00000000E+000, 0.78190730E+003, 0.00000000E+000, 0.78162223E+003, 0.78156170E+003, 0.51147171E+000, 0.51147171E+000, 0.78162237E+003, 0.62810102E+003,
 0.81000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162193E+003, 0.80730317E+003, 0.96245827E+003, 0.12129232E+004, 0.00000000E+000, 0.78190678E+003, 0.00000000E+000, 0.78162162E+003, 0.78156126E+003, 0.51147126E+000, 0.51147126E+000, 0.78162193E+003, 0.62810025E+003,
 0.82000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162144E+003, 0.80730214E+003, 0.96245720E+003, 0.12129232E+004, 0.00000000E+000, 0.78190620E+003, 0.00000000E+000, 0.78162097E+003, 0.78156076E+003, 0.51147085E+000, 0.51147085E+000, 0.78162144E+003, 0.62809950E+003,
 0.83000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162089E+003, 0.80730107E+003, 0.96245607E+003, 0.12129232E+004, 0.00000000E+000, 0.78190557E+003, 0.00000000E+000, 0.78162027E+003, 0.78156022E+003, 0.51147047E+000, 0.51147047E+000, 0.78162090E+003, 0.62809877E+003,
 0.84000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162030E+003, 0.80729996E+003, 0.96245489E+003, 0.12129233E+004, 0.00000000E+000, 0.78190490E+003, 0.00000000E+000, 0.78161952E+003, 0.78155963E+003, 0.51147013E+000, 0.51147013E+000, 0.78162031E+003, 0.62809804E+003,
 0.85000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161966E+003, 0.80729883E+003, 0.96245365E+003, 0.12129233E+004, 0.00000000E+000, 0.78190419E+003, 0.00000000E+000, 0.78161874E+003, 0.78155899E+003, 0.51146982E+000, 0.51146982E+000, 0.78161968E+003, 0.62809733E+003,
 0.86000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161897E+003, 0.80729768E+003, 0.96245236E+003, 0.12129233E+004, 0.00000000E+000, 0.78190343E+003, 0.00000000E+000, 0.78161792E+003, 0.78155831E+003, 0.51146953E+000, 0.51146953E+000, 0.78161900E+003, 0.62809664E+003,
 0.87000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161825E+003, 0.80729649E+003, 0.96245103E+003, 0.12129234E+004, 0.00000000E+000, 0.78190263E+003, 0.00000000E+000, 0.78161706E+003, 0.78155760E+003, 0.51146928E+000, 0.51146928E+000, 0.78161828E+003, 0.62809596E+003,
 0.88000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161748E+003, 0.80729529E+003, 0.96244965E+003, 0.12129234E+004, 0.00000000E+000, 0.78190180E+003, 0.00000000E+000, 0.78161617E+003, 0.78155684E+003, 0.51146905E+000, 0.51146905E+000, 0.78161752E+003, 0.62809529E+003,
 0.89000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161668E+003, 0.80729406E+003, 0.96244822E+003, 0.12129235E+004, 0.00000000E+000, 0.78190093E+003, 0.00000000E+000, 0.78161524E+003, 0.78155605E+003, 0.51146885E+000, 0.51146885E+000, 0.78161672E+003, 0.62809464E+003,
 0.90000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161585E+003, 0.80729281E+003, 0.96244676E+003, 0.12129235E+004, 0.00000000E+000, 0.78190003E+003, 0.00000000E+000, 0.78161429E+003, 0.78155522E+003, 0.51146867E+000, 0.51146867E+000, 0.78161589E+003, 0.62809400E+003,
 0.91000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161498E+003, 0.80729154E+003, 0.96244525E+003, 0.12129236E+004, 0.00000000E+000, 0.78189910E+003, 0.00000000E+000, 0.78161331E+003, 0.78155436E+003, 0.51146851E+000, 0.51146851E+000, 0.78161502E+003, 0.62809338E+003,
 0.92000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161408E+003, 0.80729026E+003, 0.96244372E+003, 0.12129236E+004, 0.00000000E+000, 0.78189814E+003, 0.00000000E+000, 0.78161230E+003, 0.78155347E+003, 0.51146838E+000, 0.51146838E+000, 0.78161412E+003, 0.62809276E+003,
 0.93000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161315E+003, 0.80728896E+003, 0.96244214E+003, 0.12129237E+004, 0.00000000E+000, 0.78189715E+003, 0.00000000E+000, 0.78161127E+003, 0.78155255E+003, 0.51146827E+000, 0.51146827E+000, 0.78161320E+003, 0.62809217E+003,
 0.94000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161219E+003, 0.80728765E+003, 0.96244054E+003, 0.12129237E+004, 0.00000000E+000, 0.78189614E+003, 0.00000000E+000, 0.78161022E+003, 0.78155160E+003, 0.51146817E+000, 0.51146817E+000, 0.78161224E+003, 0.62809158E+003,
 0.95000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161120E+003, 0.80728632E+003, 0.96243891E+003, 0.12129238E+004, 0.00000000E+000, 0.78189510E+003, 0.00000000E+000, 0.78160914E+003, 0.78155063E+003, 0.51146810E+000, 0.51146810E+000, 0.78161126E+003, 0.62809100E+003,
 0.96000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161020E+003, 0.80728498E+003, 0.96243725E+003, 0.12129239E+004, 0.00000000E+000, 0.78189404E+003, 0.00000000E+000, 0.78160805E+003, 0.78154963E+003, 0.51146805E+000, 0.51146805E+000, 0.78161026E+003, 0.62809044E+003,
 0.97000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160917E+003, 0.80728363E+003, 0.96243556E+003, 0.12129239E+004, 0.00000000E+000, 0.78189296E+003, 0.00000000E+000, 0.78160693E+003, 0.78154861E+003, 0.51146801E+000, 0.51146801E+000, 0.78160923E+003, 0.62808989E+003,
 0.98000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160812E+003, 0.80728228E+003, 0.96243385E+003, 0.12129240E+004, 0.00000000E+000, 0.78189186E+003, 0.00000000E+000, 0.78160580E+003, 0.78154757E+003, 0.51146799E+000, 0.51146799E+000, 0.78160818E+003, 0.62808935E+003,
 0.99000000E+001, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160705E+003, 0.80728091E+003, 0.96243212E+003, 0.12129241E+004, 0.00000000E+000, 0.78189074E+003, 0.00000000E+000, 0.78160466E+003, 0.78154651E+003, 0.51146798E+000, 0.51146798E+000, 0.78160711E+003, 0.62808882E+003,
 0.10000000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160596E+003, 0.80727954E+003, 0.96243036E+003, 0.12129242E+004, 0.00000000E+000, 0.78188961E+003, 0.00000000E+000, 0.78160350E+003, 0.78154543E+003, 0.51146799E+000, 0.51146799E+000, 0.78160602E+003, 0.62808831E+003,
 0.10100000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160485E+003, 0.80727816E+003, 0.96242859E+003, 0.12129242E+004, 0.00000000E+000, 0.78188846E+003, 0.00000000E+000, 0.78160233E+003, 0.78154434E+003, 0.51146802E+000, 0.51146802E+000, 0.78160492E+003, 0.62808780E+003,
 0.10200000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160373E+003, 0.80727677E+003, 0.96242680E+003, 0.12129243E+004, 0.00000000E+000, 0.78188730E+003, 0.00000000E+000, 0.78160114E+003, 0.78154323E+003, 0.51146805E+000, 0.51146805E+000, 0.78160380E+003, 0.62808731E+003,
 0.10300000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160259E+003, 0.80727538E+003, 0.96242500E+003, 0.12129244E+004, 0.00000000E+000, 0.78188613E+003, 0.00000000E+000, 0.78159995E+003, 0.78154210E+003, 0.51146810E+000, 0.51146810E+000, 0.78160267E+003, 0.62808682E+003,
 0.10400000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160145E+003, 0.80727399E+003, 0.96242318E+003, 0.12129245E+004, 0.00000000E+000, 0.78188494E+003, 0.00000000E+000, 0.78159874E+003, 0.78154096E+003, 0.51146817E+000, 0.51146817E+000, 0.78160152E+003, 0.62808635E+003,
 0.10500000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160028E+003, 0.80727259E+003, 0.96242135E+003, 0.12129246E+004, 0.00000000E+000, 0.78188374E+003, 0.00000000E+000, 0.78159753E+003, 0.78153981E+003, 0.51146824E+000, 0.51146824E+000, 0.78160036E+003, 0.62808588E+003,
 0.10600000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159911E+003, 0.80727119E+003, 0.96241950E+003, 0.12129247E+004, 0.00000000E+000, 0.78188254E+003, 0.00000000E+000, 0.78159631E+003, 0.78153865E+003, 0.51146833E+000, 0.51146833E+000, 0.78159919E+003, 0.62808543E+003,
 0.10700000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159793E+003, 0.80726979E+003, 0.96241765E+003, 0.12129247E+004, 0.00000000E+000, 0.78188132E+003, 0.00000000E+000, 0.78159508E+003, 0.78153748E+003, 0.51146842E+000, 0.51146842E+000, 0.78159801E+003, 0.62808498E+003,
 0.10800000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159674E+003, 0.80726839E+003, 0.96241578E+003, 0.12129248E+004, 0.00000000E+000, 0.78188010E+003, 0.00000000E+000, 0.78159385E+003, 0.78153630E+003, 0.51146853E+000, 0.51146853E+000, 0.78159682E+003, 0.62808455E+003,
 0.10900000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159554E+003, 0.80726699E+003, 0.96241391E+003, 0.12129249E+004, 0.00000000E+000, 0.78187887E+003, 0.00000000E+000, 0.78159261E+003, 0.78153511E+003, 0.51146864E+000, 0.51146864E+000, 0.78159562E+003, 0.62808412E+003,
 0.11000000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159434E+003, 0.80726625E+003, 0.96241203E+003, 0.12129210E+004, 0.00000000E+000, 0.78187770E+003, 0.00000000E+000, 0.78159148E+003, 0.78153400E+003, 0.51141645E+000, 0.51141645E+000, 0.78159442E+003, 0.62808370E+003,
 0.11100000E+002, 0.16875000E+001, 0.19375000E+001, 0.36400000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159323E+003, 0.80728049E+003, 0.96241037E+003, 0.12128405E+004, 0.00000000E+000, 0.78187807E+003, 0.00000000E+000, 0.78159314E+003, 0.78153503E+003, 0.51033907E+000, 0.51033907E+000, 0.78159331E+003, 0.62808329E+003,
 0.11200000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160638E+003, 0.80734278E+003, 0.96241274E+003, 0.12369563E+004, 0.00000000E+000, 0.78188608E+003, 0.00000000E+000, 0.78160762E+003, 0.78154630E+003, 0.50866053E+000, 0.50866053E+000, 0.78159335E+003, 0.62808289E+003,
 0.11300000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78164820E+003, 0.80747432E+003, 0.96242579E+003, 0.12367507E+004, 0.00000000E+000, 0.78191362E+003, 0.00000000E+000, 0.78165184E+003, 0.78158211E+003, 0.50685280E+000, 0.50685280E+000, 0.78159924E+003, 0.62808250E+003,
 0.11400000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78173288E+003, 0.80767089E+003, 0.96245613E+003, 0.12365581E+004, 0.00000000E+000, 0.78197337E+003, 0.00000000E+000, 0.78173996E+003, 0.78165519E+003, 0.50504704E+000, 0.50504704E+000, 0.78162197E+003, 0.62808211E+003,
 0.11500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78186507E+003, 0.80792054E+003, 0.96251021E+003, 0.12363566E+004, 0.00000000E+000, 0.78207247E+003, 0.00000000E+000, 0.78187590E+003, 0.78176993E+003, 0.50322960E+000, 0.50322960E+000, 0.78167572E+003, 0.62808174E+003,
 0.11600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78205162E+003, 0.80821370E+003, 0.96259374E+003, 0.12405318E+004, 0.00000000E+000, 0.78221194E+003, 0.00000000E+000, 0.78205671E+003, 0.78192432E+003, 0.50142845E+000, 0.50142845E+000, 0.78177004E+003, 0.62808137E+003,
 0.11700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78228799E+003, 0.80854355E+003, 0.96271057E+003, 0.12403184E+004, 0.00000000E+000, 0.78238992E+003, 0.00000000E+000, 0.78227800E+003, 0.78211479E+003, 0.49964030E+000, 0.49964030E+000, 0.78190636E+003, 0.62808102E+003,
 0.11800000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78257409E+003, 0.80890496E+003, 0.96286261E+003, 0.12460813E+004, 0.00000000E+000, 0.78260374E+003, 0.00000000E+000, 0.78253557E+003, 0.78233802E+003, 0.49786519E+000, 0.49786519E+000, 0.78208192E+003, 0.62808067E+003,
 0.11900000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78290861E+003, 0.80929420E+003, 0.96305033E+003, 0.12458472E+004, 0.00000000E+000, 0.78285074E+003, 0.00000000E+000, 0.78282588E+003, 0.78259119E+003, 0.49610391E+000, 0.49610391E+000, 0.78229346E+003, 0.62808033E+003,
 0.12000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78327182E+003, 0.80970844E+003, 0.96327325E+003, 0.12456155E+004, 0.00000000E+000, 0.78312854E+003, 0.00000000E+000, 0.78314606E+003, 0.78287204E+003, 0.49435606E+000, 0.49435606E+000, 0.78253780E+003, 0.62807999E+003,
 0.12100000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78366127E+003, 0.81014534E+003, 0.96353028E+003, 0.12453859E+004, 0.00000000E+000, 0.78343505E+003, 0.00000000E+000, 0.78349370E+003, 0.78317870E+003, 0.49262152E+000, 0.49262152E+000, 0.78281222E+003, 0.62807967E+003,
 0.12200000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78407495E+003, 0.81060298E+003, 0.96382004E+003, 0.12451587E+004, 0.00000000E+000, 0.78376848E+003, 0.00000000E+000, 0.78386687E+003, 0.78350960E+003, 0.49090019E+000, 0.49090019E+000, 0.78311449E+003, 0.62807935E+003,
 0.12300000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78451109E+003, 0.81107890E+003, 0.96414096E+003, 0.12449336E+004, 0.00000000E+000, 0.78412719E+003, 0.00000000E+000, 0.78426380E+003, 0.78386339E+003, 0.48919195E+000, 0.48919195E+000, 0.78344269E+003, 0.62807903E+003,
 0.12400000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78496815E+003, 0.81156954E+003, 0.96449144E+003, 0.12447107E+004, 0.00000000E+000, 0.78450972E+003, 0.00000000E+000, 0.78468299E+003, 0.78423885E+003, 0.48749664E+000, 0.48749664E+000, 0.78379521E+003, 0.62807873E+003,
 0.12500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78544476E+003, 0.81207313E+003, 0.96486987E+003, 0.12444900E+004, 0.00000000E+000, 0.78491473E+003, 0.00000000E+000, 0.78512306E+003, 0.78463487E+003, 0.48581408E+000, 0.48581408E+000, 0.78417057E+003, 0.62807844E+003,
 0.12600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78594321E+003, 0.81259083E+003, 0.96527470E+003, 0.12498519E+004, 0.00000000E+000, 0.78534094E+003, 0.00000000E+000, 0.78558273E+003, 0.78505040E+003, 0.48414412E+000, 0.48414412E+000, 0.78456747E+003, 0.62807816E+003,
 0.12700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78647613E+003, 0.81312309E+003, 0.96570443E+003, 0.12496131E+004, 0.00000000E+000, 0.78578716E+003, 0.00000000E+000, 0.78606081E+003, 0.78548444E+003, 0.48248660E+000, 0.48248660E+000, 0.78498470E+003, 0.62807790E+003,
 0.12800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78702431E+003, 0.81366906E+003, 0.96615765E+003, 0.12493764E+004, 0.00000000E+000, 0.78625229E+003, 0.00000000E+000, 0.78655625E+003, 0.78593612E+003, 0.48084134E+000, 0.48084134E+000, 0.78542111E+003, 0.62807766E+003,
 0.12900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78758699E+003, 0.81422815E+003, 0.96663304E+003, 0.12491420E+004, 0.00000000E+000, 0.78673534E+003, 0.00000000E+000, 0.78706816E+003, 0.78640466E+003, 0.47920819E+000, 0.47920819E+000, 0.78587567E+003, 0.62807744E+003,
 0.13000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78816334E+003, 0.81479942E+003, 0.96711800E+003, 0.12489097E+004, 0.00000000E+000, 0.78723543E+003, 0.00000000E+000, 0.78759571E+003, 0.78688936E+003, 0.47758697E+000, 0.47758697E+000, 0.78634741E+003, 0.62807725E+003,
 0.13100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78875245E+003, 0.81538162E+003, 0.96759290E+003, 0.12486796E+004, 0.00000000E+000, 0.78775166E+003, 0.00000000E+000, 0.78813804E+003, 0.78738945E+003, 0.47597752E+000, 0.47597752E+000, 0.78683553E+003, 0.62807709E+003,
 0.13200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78935326E+003, 0.81597374E+003, 0.96806552E+003, 0.12484516E+004, 0.00000000E+000, 0.78828312E+003, 0.00000000E+000, 0.78869423E+003, 0.78790412E+003, 0.47437967E+000, 0.47437967E+000, 0.78733923E+003, 0.62807696E+003,
 0.13300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78996482E+003, 0.81657542E+003, 0.96855707E+003, 0.12482256E+004, 0.00000000E+000, 0.78882885E+003, 0.00000000E+000, 0.78926330E+003, 0.78843251E+003, 0.47279327E+000, 0.47279327E+000, 0.78785766E+003, 0.62807687E+003,
 0.13400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79058658E+003, 0.81718669E+003, 0.96906937E+003, 0.12480017E+004, 0.00000000E+000, 0.78938793E+003, 0.00000000E+000, 0.78984439E+003, 0.78897384E+003, 0.47121818E+000, 0.47121818E+000, 0.78838997E+003, 0.62807683E+003,
 0.13500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79121832E+003, 0.81780747E+003, 0.96960010E+003, 0.12477799E+004, 0.00000000E+000, 0.78995964E+003, 0.00000000E+000, 0.79043693E+003, 0.78952753E+003, 0.46965425E+000, 0.46965425E+000, 0.78893525E+003, 0.62807684E+003,
 0.13600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79185982E+003, 0.81843746E+003, 0.97014953E+003, 0.12475600E+004, 0.00000000E+000, 0.79054342E+003, 0.00000000E+000, 0.79104050E+003, 0.79009321E+003, 0.46810133E+000, 0.46810133E+000, 0.78949277E+003, 0.62807689E+003,
 0.13700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79251076E+003, 0.81907633E+003, 0.97071609E+003, 0.12473422E+004, 0.00000000E+000, 0.79113881E+003, 0.00000000E+000, 0.79165477E+003, 0.79067050E+003, 0.46655928E+000, 0.46655928E+000, 0.79006197E+003, 0.62807701E+003,
 0.13800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79317076E+003, 0.81972376E+003, 0.97129912E+003, 0.12471259E+004, 0.00000000E+000, 0.79174534E+003, 0.00000000E+000, 0.79227930E+003, 0.79125901E+003, 0.46502662E+000, 0.46502662E+000, 0.79064246E+003, 0.62807719E+003,
 0.13900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79383950E+003, 0.82037950E+003, 0.97189770E+003, 0.12469117E+004, 0.00000000E+000, 0.79236255E+003, 0.00000000E+000, 0.79291371E+003, 0.79185832E+003, 0.46350451E+000, 0.46350451E+000, 0.79123385E+003, 0.62807744E+003,
 0.14000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79451672E+003, 0.82104321E+003, 0.97251104E+003, 0.12466996E+004, 0.00000000E+000, 0.79299000E+003, 0.00000000E+000, 0.79355760E+003, 0.79246805E+003, 0.46199393E+000, 0.46199393E+000, 0.79183572E+003, 0.62807777E+003,
 0.14100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79520208E+003, 0.82171456E+003, 0.97313844E+003, 0.12464894E+004, 0.00000000E+000, 0.79362731E+003, 0.00000000E+000, 0.79421066E+003, 0.79308787E+003, 0.46049401E+000, 0.46049401E+000, 0.79244767E+003, 0.62807817E+003,
 0.14200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79589524E+003, 0.82239337E+003, 0.97377919E+003, 0.12462809E+004, 0.00000000E+000, 0.79427409E+003, 0.00000000E+000, 0.79487251E+003, 0.79371740E+003, 0.45900406E+000, 0.45900406E+000, 0.79306933E+003, 0.62807865E+003,
 0.14300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79659587E+003, 0.82307587E+003, 0.97443268E+003, 0.12460743E+004, 0.00000000E+000, 0.79492993E+003, 0.00000000E+000, 0.79554279E+003, 0.79435627E+003, 0.45752410E+000, 0.45752410E+000, 0.79370036E+003, 0.62807913E+003,
 0.14400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79730356E+003, 0.82375449E+003, 0.97509831E+003, 0.12458695E+004, 0.00000000E+000, 0.79559445E+003, 0.00000000E+000, 0.79622114E+003, 0.79500410E+003, 0.45605414E+000, 0.45605414E+000, 0.79434038E+003, 0.62807958E+003,
 0.14500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79801768E+003, 0.82443188E+003, 0.97577551E+003, 0.12456665E+004, 0.00000000E+000, 0.79626723E+003, 0.00000000E+000, 0.79690710E+003, 0.79566048E+003, 0.45459400E+000, 0.45459400E+000, 0.79498904E+003, 0.62808000E+003,
 0.14600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79873765E+003, 0.82511658E+003, 0.97646373E+003, 0.12454653E+004, 0.00000000E+000, 0.79694777E+003, 0.00000000E+000, 0.79760015E+003, 0.79632486E+003, 0.45314351E+000, 0.45314351E+000, 0.79564595E+003, 0.62808039E+003,
 0.14700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79946327E+003, 0.82580969E+003, 0.97716249E+003, 0.12452658E+004, 0.00000000E+000, 0.79763558E+003, 0.00000000E+000, 0.79829979E+003, 0.79699679E+003, 0.45170257E+000, 0.45170257E+000, 0.79631068E+003, 0.62808076E+003,
 0.14800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80019482E+003, 0.82651002E+003, 0.97787135E+003, 0.12450680E+004, 0.00000000E+000, 0.79833033E+003, 0.00000000E+000, 0.79900583E+003, 0.79767601E+003, 0.45027109E+000, 0.45027109E+000, 0.79698272E+003, 0.62808110E+003,
