TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.14900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80093247E+003, 0.82721796E+003, 0.97858992E+003, 0.12448719E+004, 0.00000000E+000, 0.79903190E+003, 0.00000000E+000, 0.79971831E+003, 0.79836251E+003, 0.44884894E+000, 0.44884894E+000, 0.79766167E+003, 0.62808141E+003,
 0.15000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80167607E+003, 0.82793250E+003, 0.97931783E+003, 0.12446775E+004, 0.00000000E+000, 0.79974021E+003, 0.00000000E+000, 0.80043724E+003, 0.79905621E+003, 0.44743601E+000, 0.44743601E+000, 0.79834736E+003, 0.62808171E+003,
 0.15100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80242532E+003, 0.82865327E+003, 0.98005468E+003, 0.12444847E+004, 0.00000000E+000, 0.80045511E+003, 0.00000000E+000, 0.80116242E+003, 0.79975694E+003, 0.44603216E+000, 0.44603216E+000, 0.79903975E+003, 0.62808199E+003,
 0.15200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80317997E+003, 0.82938009E+003, 0.98080011E+003, 0.12442933E+004, 0.00000000E+000, 0.80117635E+003, 0.00000000E+000, 0.80189360E+003, 0.80046440E+003, 0.44463616E+000, 0.44463616E+000, 0.79973879E+003, 0.62808225E+003,
 0.15300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80393981E+003, 0.83011318E+003, 0.98155380E+003, 0.12441036E+004, 0.00000000E+000, 0.80190369E+003, 0.00000000E+000, 0.80263054E+003, 0.80117835E+003, 0.44324908E+000, 0.44324908E+000, 0.80044426E+003, 0.62808249E+003,
 0.15400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80470492E+003, 0.83085257E+003, 0.98231543E+003, 0.12439158E+004, 0.00000000E+000, 0.80263695E+003, 0.00000000E+000, 0.80337308E+003, 0.80189860E+003, 0.44187178E+000, 0.44187178E+000, 0.80115591E+003, 0.62808271E+003,
 0.15500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80547520E+003, 0.83159789E+003, 0.98308475E+003, 0.12437295E+004, 0.00000000E+000, 0.80337599E+003, 0.00000000E+000, 0.80412115E+003, 0.80262504E+003, 0.44050348E+000, 0.44050348E+000, 0.80187354E+003, 0.62808292E+003,
 0.15600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80625038E+003, 0.83234830E+003, 0.98386160E+003, 0.12435447E+004, 0.00000000E+000, 0.80412068E+003, 0.00000000E+000, 0.80487464E+003, 0.80335752E+003, 0.43914358E+000, 0.43914358E+000, 0.80259698E+003, 0.62808312E+003,
 0.15700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80703008E+003, 0.83310281E+003, 0.98464579E+003, 0.12433614E+004, 0.00000000E+000, 0.80487080E+003, 0.00000000E+000, 0.80563327E+003, 0.80409578E+003, 0.43779211E+000, 0.43779211E+000, 0.80332613E+003, 0.62808331E+003,
 0.15800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80781366E+003, 0.83386161E+003, 0.98543040E+003, 0.12431797E+004, 0.00000000E+000, 0.80562608E+003, 0.00000000E+000, 0.80639669E+003, 0.80483948E+003, 0.43644912E+000, 0.43644912E+000, 0.80406085E+003, 0.62808348E+003,
 0.15900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80860081E+003, 0.83462521E+003, 0.98619826E+003, 0.12429995E+004, 0.00000000E+000, 0.80638613E+003, 0.00000000E+000, 0.80716447E+003, 0.80558820E+003, 0.43511446E+000, 0.43511446E+000, 0.80480086E+003, 0.62808364E+003,
 0.16000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80939168E+003, 0.83539294E+003, 0.98694441E+003, 0.12428208E+004, 0.00000000E+000, 0.80715065E+003, 0.00000000E+000, 0.80793634E+003, 0.80634166E+003, 0.43378800E+000, 0.43378800E+000, 0.80554582E+003, 0.62808379E+003,
 0.16100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81018632E+003, 0.83616443E+003, 0.98768565E+003, 0.12426436E+004, 0.00000000E+000, 0.80791952E+003, 0.00000000E+000, 0.80871231E+003, 0.80709981E+003, 0.43246966E+000, 0.43246966E+000, 0.80629539E+003, 0.62808393E+003,
 0.16200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81098450E+003, 0.83693089E+003, 0.98843444E+003, 0.12424678E+004, 0.00000000E+000, 0.80869264E+003, 0.00000000E+000, 0.80949230E+003, 0.80786257E+003, 0.43115937E+000, 0.43115937E+000, 0.80704931E+003, 0.62808406E+003,
 0.16300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81178645E+003, 0.83768203E+003, 0.98919224E+003, 0.12422935E+004, 0.00000000E+000, 0.80946989E+003, 0.00000000E+000, 0.81027620E+003, 0.80862978E+003, 0.42985704E+000, 0.42985704E+000, 0.80780756E+003, 0.62808419E+003,
 0.16400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81259223E+003, 0.83843216E+003, 0.98996014E+003, 0.12421206E+004, 0.00000000E+000, 0.81025123E+003, 0.00000000E+000, 0.81106403E+003, 0.80940145E+003, 0.42856256E+000, 0.42856256E+000, 0.80857004E+003, 0.62808430E+003,
 0.16500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81340130E+003, 0.83919528E+003, 0.99073859E+003, 0.12419491E+004, 0.00000000E+000, 0.81103661E+003, 0.00000000E+000, 0.81185578E+003, 0.81017750E+003, 0.42727587E+000, 0.42727587E+000, 0.80933663E+003, 0.62808441E+003,
 0.16600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81421369E+003, 0.83996707E+003, 0.99152731E+003, 0.12417790E+004, 0.00000000E+000, 0.81182584E+003, 0.00000000E+000, 0.81265112E+003, 0.81095766E+003, 0.42599688E+000, 0.42599688E+000, 0.81010734E+003, 0.62808451E+003,
 0.16700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81503010E+003, 0.84074716E+003, 0.99232619E+003, 0.12416103E+004, 0.00000000E+000, 0.81261883E+003, 0.00000000E+000, 0.81345010E+003, 0.81174190E+003, 0.42472552E+000, 0.42472552E+000, 0.81088207E+003, 0.62808460E+003,
 0.16800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81585085E+003, 0.84153528E+003, 0.99313486E+003, 0.12414430E+004, 0.00000000E+000, 0.81341577E+003, 0.00000000E+000, 0.81425311E+003, 0.81253049E+003, 0.42346170E+000, 0.42346170E+000, 0.81166063E+003, 0.62808469E+003,
 0.16900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81667611E+003, 0.84233027E+003, 0.99395302E+003, 0.12412770E+004, 0.00000000E+000, 0.81421684E+003, 0.00000000E+000, 0.81506033E+003, 0.81332363E+003, 0.42220535E+000, 0.42220535E+000, 0.81244302E+003, 0.62808478E+003,
 0.17000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81750636E+003, 0.84313236E+003, 0.99478036E+003, 0.12411123E+004, 0.00000000E+000, 0.81502220E+003, 0.00000000E+000, 0.81587197E+003, 0.81412143E+003, 0.42095639E+000, 0.42095639E+000, 0.81322954E+003, 0.62808485E+003,
 0.17100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81834167E+003, 0.84394086E+003, 0.99561658E+003, 0.12409490E+004, 0.00000000E+000, 0.81583205E+003, 0.00000000E+000, 0.81668828E+003, 0.81492409E+003, 0.41971474E+000, 0.41971474E+000, 0.81402035E+003, 0.62808493E+003,
 0.17200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81918204E+003, 0.84475596E+003, 0.99646139E+003, 0.12407869E+004, 0.00000000E+000, 0.81664653E+003, 0.00000000E+000, 0.81750940E+003, 0.81573172E+003, 0.41848031E+000, 0.41848031E+000, 0.81481560E+003, 0.62808500E+003,
 0.17300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82002759E+003, 0.84557739E+003, 0.99731452E+003, 0.12406262E+004, 0.00000000E+000, 0.81746572E+003, 0.00000000E+000, 0.81833533E+003, 0.81654432E+003, 0.41725305E+000, 0.41725305E+000, 0.81561550E+003, 0.62808506E+003,
 0.17400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82087827E+003, 0.84640500E+003, 0.99817574E+003, 0.12404667E+004, 0.00000000E+000, 0.81828970E+003, 0.00000000E+000, 0.81916621E+003, 0.81736195E+003, 0.41603286E+000, 0.41603286E+000, 0.81642016E+003, 0.62808512E+003,
 0.17500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82173408E+003, 0.84723855E+003, 0.99904482E+003, 0.12403085E+004, 0.00000000E+000, 0.81911851E+003, 0.00000000E+000, 0.82000199E+003, 0.81818462E+003, 0.41481968E+000, 0.41481968E+000, 0.81722960E+003, 0.62808518E+003,
 0.17600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82259481E+003, 0.84807772E+003, 0.99992163E+003, 0.12401515E+004, 0.00000000E+000, 0.81995214E+003, 0.00000000E+000, 0.82084268E+003, 0.81901228E+003, 0.41361343E+000, 0.41361343E+000, 0.81804389E+003, 0.62808523E+003,
 0.17700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82345981E+003, 0.84892173E+003, 0.10008059E+004, 0.12399958E+004, 0.00000000E+000, 0.82079053E+003, 0.00000000E+000, 0.82168810E+003, 0.81984480E+003, 0.41241404E+000, 0.41241404E+000, 0.81886306E+003, 0.62808528E+003,
 0.17800000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82432825E+003, 0.84977006E+003, 0.10016977E+004, 0.12398413E+004, 0.00000000E+000, 0.82163338E+003, 0.00000000E+000, 0.82253782E+003, 0.82068179E+003, 0.41122144E+000, 0.41122144E+000, 0.81968703E+003, 0.62808533E+003,
 0.17900000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82519989E+003, 0.85062321E+003, 0.10026470E+004, 0.12396881E+004, 0.00000000E+000, 0.82248033E+003, 0.00000000E+000, 0.82339131E+003, 0.82152281E+003, 0.41003558E+000, 0.41003558E+000, 0.82051568E+003, 0.62808537E+003,
 0.18000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82607539E+003, 0.85148150E+003, 0.10035999E+004, 0.12395360E+004, 0.00000000E+000, 0.82333112E+003, 0.00000000E+000, 0.82424843E+003, 0.82236770E+003, 0.40885640E+000, 0.40885640E+000, 0.82134863E+003, 0.62808541E+003,
 0.18100000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82695515E+003, 0.85234277E+003, 0.10045453E+004, 0.12393852E+004, 0.00000000E+000, 0.82418586E+003, 0.00000000E+000, 0.82510948E+003, 0.82321668E+003, 0.40768383E+000, 0.40768383E+000, 0.82218549E+003, 0.62808545E+003,
 0.18200000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82783863E+003, 0.85320571E+003, 0.10054732E+004, 0.12392355E+004, 0.00000000E+000, 0.82504464E+003, 0.00000000E+000, 0.82597462E+003, 0.82406988E+003, 0.40651780E+000, 0.40651780E+000, 0.82302614E+003, 0.62808549E+003,
 0.18300000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82872487E+003, 0.85407166E+003, 0.10063884E+004, 0.12390870E+004, 0.00000000E+000, 0.82590731E+003, 0.00000000E+000, 0.82684346E+003, 0.82492701E+003, 0.40535826E+000, 0.40535826E+000, 0.82387075E+003, 0.62808552E+003,
 0.18400000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82961384E+003, 0.85491921E+003, 0.10073029E+004, 0.12389397E+004, 0.00000000E+000, 0.82677349E+003, 0.00000000E+000, 0.82771549E+003, 0.82578760E+003, 0.40420516E+000, 0.40420516E+000, 0.82471941E+003, 0.62808556E+003,
 0.18500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83050630E+003, 0.85573801E+003, 0.10082226E+004, 0.12387936E+004, 0.00000000E+000, 0.82764301E+003, 0.00000000E+000, 0.82859066E+003, 0.82665156E+003, 0.40305844E+000, 0.40305844E+000, 0.82557183E+003, 0.62808559E+003,
 0.18600000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83140183E+003, 0.85656863E+003, 0.10091495E+004, 0.12386486E+004, 0.00000000E+000, 0.82851594E+003, 0.00000000E+000, 0.82946924E+003, 0.82751911E+003, 0.40191805E+000, 0.40191805E+000, 0.82642760E+003, 0.62808562E+003,
 0.18700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83229926E+003, 0.85744448E+003, 0.10100854E+004, 0.12385047E+004, 0.00000000E+000, 0.82939217E+003, 0.00000000E+000, 0.83035093E+003, 0.82839000E+003, 0.40078391E+000, 0.40078391E+000, 0.82728667E+003, 0.62808564E+003,
 0.18800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83319934E+003, 0.85833992E+003, 0.10110308E+004, 0.12383619E+004, 0.00000000E+000, 0.83027132E+003, 0.00000000E+000, 0.83123516E+003, 0.82926377E+003, 0.39965599E+000, 0.39965599E+000, 0.82814914E+003, 0.62808567E+003,
 0.18900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83410300E+003, 0.85921744E+003, 0.10119858E+004, 0.12382202E+004, 0.00000000E+000, 0.83115338E+003, 0.00000000E+000, 0.83212224E+003, 0.83014058E+003, 0.39853423E+000, 0.39853423E+000, 0.82901482E+003, 0.62808569E+003,
 0.19000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83500878E+003, 0.86009235E+003, 0.10129504E+004, 0.12380797E+004, 0.00000000E+000, 0.83203857E+003, 0.00000000E+000, 0.83301255E+003, 0.83102075E+003, 0.39741855E+000, 0.39741855E+000, 0.82988330E+003, 0.62808571E+003,
 0.19100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83591576E+003, 0.86098113E+003, 0.10139243E+004, 0.12379402E+004, 0.00000000E+000, 0.83292656E+003, 0.00000000E+000, 0.83390531E+003, 0.83190368E+003, 0.39630894E+000, 0.39630894E+000, 0.83075471E+003, 0.62808573E+003,
 0.19200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83682573E+003, 0.86188022E+003, 0.10149072E+004, 0.12378018E+004, 0.00000000E+000, 0.83381694E+003, 0.00000000E+000, 0.83480008E+003, 0.83278895E+003, 0.39520533E+000, 0.39520533E+000, 0.83162928E+003, 0.62808575E+003,
 0.19300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83774035E+003, 0.86278920E+003, 0.10158989E+004, 0.12376645E+004, 0.00000000E+000, 0.83471007E+003, 0.00000000E+000, 0.83569782E+003, 0.83367729E+003, 0.39410768E+000, 0.39410768E+000, 0.83250652E+003, 0.62808577E+003,
 0.19400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83865950E+003, 0.86370760E+003, 0.10168990E+004, 0.12375282E+004, 0.00000000E+000, 0.83560664E+003, 0.00000000E+000, 0.83659950E+003, 0.83456954E+003, 0.39301592E+000, 0.39301592E+000, 0.83338608E+003, 0.62808579E+003,
 0.19500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83958314E+003, 0.86463409E+003, 0.10179075E+004, 0.12373929E+004, 0.00000000E+000, 0.83650695E+003, 0.00000000E+000, 0.83750518E+003, 0.83546581E+003, 0.39193002E+000, 0.39193002E+000, 0.83426861E+003, 0.62808581E+003,
 0.19600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84051203E+003, 0.86556884E+003, 0.10189242E+004, 0.12372587E+004, 0.00000000E+000, 0.83741116E+003, 0.00000000E+000, 0.83841501E+003, 0.83636619E+003, 0.39084990E+000, 0.39084990E+000, 0.83515486E+003, 0.62808582E+003,
 0.19700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84144639E+003, 0.86651108E+003, 0.10199491E+004, 0.12371255E+004, 0.00000000E+000, 0.83831960E+003, 0.00000000E+000, 0.83932945E+003, 0.83727106E+003, 0.38977552E+000, 0.38977552E+000, 0.83604501E+003, 0.62808584E+003,
 0.19800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84238628E+003, 0.86746098E+003, 0.10209820E+004, 0.12369933E+004, 0.00000000E+000, 0.83923256E+003, 0.00000000E+000, 0.84024878E+003, 0.83818067E+003, 0.38870682E+000, 0.38870682E+000, 0.83693916E+003, 0.62808585E+003,
 0.19900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84333191E+003, 0.86841811E+003, 0.10220227E+004, 0.12368621E+004, 0.00000000E+000, 0.84015021E+003, 0.00000000E+000, 0.84117308E+003, 0.83909511E+003, 0.38764375E+000, 0.38764375E+000, 0.83783769E+003, 0.62808586E+003,
 0.20000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84428294E+003, 0.86938304E+003, 0.10230713E+004, 0.12367320E+004, 0.00000000E+000, 0.84107270E+003, 0.00000000E+000, 0.84210251E+003, 0.84001450E+003, 0.38658626E+000, 0.38658626E+000, 0.83874086E+003, 0.62808588E+003,
 0.20100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84523872E+003, 0.87035510E+003, 0.10241275E+004, 0.12366028E+004, 0.00000000E+000, 0.84200004E+003, 0.00000000E+000, 0.84303693E+003, 0.84093875E+003, 0.38553430E+000, 0.38553430E+000, 0.83964878E+003, 0.62808589E+003,
 0.20200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84619875E+003, 0.87133433E+003, 0.10251914E+004, 0.12364746E+004, 0.00000000E+000, 0.84293202E+003, 0.00000000E+000, 0.84397596E+003, 0.84186753E+003, 0.38448783E+000, 0.38448783E+000, 0.84056156E+003, 0.62808590E+003,
 0.20300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84716337E+003, 0.87229460E+003, 0.10262627E+004, 0.12363473E+004, 0.00000000E+000, 0.84386846E+003, 0.00000000E+000, 0.84491937E+003, 0.84280066E+003, 0.38344679E+000, 0.38344679E+000, 0.84147913E+003, 0.62808591E+003,
 0.20400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84813289E+003, 0.87322478E+003, 0.10273415E+004, 0.12362211E+004, 0.00000000E+000, 0.84480933E+003, 0.00000000E+000, 0.84586725E+003, 0.84373820E+003, 0.38241114E+000, 0.38241114E+000, 0.84240123E+003, 0.62808592E+003,
 0.20500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84910590E+003, 0.87416790E+003, 0.10284277E+004, 0.12360958E+004, 0.00000000E+000, 0.84575467E+003, 0.00000000E+000, 0.84681965E+003, 0.84468019E+003, 0.38138084E+000, 0.38138084E+000, 0.84332767E+003, 0.62808593E+003,
 0.20600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85008168E+003, 0.87513285E+003, 0.10295213E+004, 0.12359714E+004, 0.00000000E+000, 0.84670412E+003, 0.00000000E+000, 0.84777587E+003, 0.84562609E+003, 0.38035583E+000, 0.38035583E+000, 0.84425848E+003, 0.62808594E+003,
 0.20700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85106183E+003, 0.87610499E+003, 0.10306221E+004, 0.12358481E+004, 0.00000000E+000, 0.84765732E+003, 0.00000000E+000, 0.84873553E+003, 0.84657555E+003, 0.37933607E+000, 0.37933607E+000, 0.84519364E+003, 0.62808595E+003,
 0.20800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85204658E+003, 0.87708295E+003, 0.10317285E+004, 0.12357256E+004, 0.00000000E+000, 0.84861447E+003, 0.00000000E+000, 0.84969926E+003, 0.84752904E+003, 0.37832151E+000, 0.37832151E+000, 0.84613275E+003, 0.62808595E+003,
 0.20900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85303202E+003, 0.87805950E+003, 0.10328340E+004, 0.12356040E+004, 0.00000000E+000, 0.84957559E+003, 0.00000000E+000, 0.85066697E+003, 0.84848652E+003, 0.37731212E+000, 0.37731212E+000, 0.84707545E+003, 0.62808596E+003,
 0.21000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85401428E+003, 0.87903889E+003, 0.10339295E+004, 0.12354835E+004, 0.00000000E+000, 0.85053948E+003, 0.00000000E+000, 0.85163643E+003, 0.84944615E+003, 0.37630785E+000, 0.37630785E+000, 0.84802205E+003, 0.62808597E+003,
 0.21100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85499464E+003, 0.88002544E+003, 0.10350129E+004, 0.12353638E+004, 0.00000000E+000, 0.85150445E+003, 0.00000000E+000, 0.85260542E+003, 0.85040602E+003, 0.37530870E+000, 0.37530870E+000, 0.84897246E+003, 0.62808598E+003,
 0.21200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85597796E+003, 0.88102140E+003, 0.10360904E+004, 0.12352451E+004, 0.00000000E+000, 0.85247006E+003, 0.00000000E+000, 0.85357441E+003, 0.85136639E+003, 0.37431467E+000, 0.37431467E+000, 0.84992516E+003, 0.62808598E+003,
 0.21300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85696754E+003, 0.88202692E+003, 0.10371687E+004, 0.12351273E+004, 0.00000000E+000, 0.85343756E+003, 0.00000000E+000, 0.85454593E+003, 0.85232937E+003, 0.37332571E+000, 0.37332571E+000, 0.85087840E+003, 0.62808599E+003,
 0.21400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85796365E+003, 0.88304112E+003, 0.10384633E+004, 0.12350103E+004, 0.00000000E+000, 0.85440850E+003, 0.00000000E+000, 0.85552196E+003, 0.85329672E+003, 0.37234180E+000, 0.37234180E+000, 0.85183221E+003, 0.62808599E+003,
 0.21500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85896646E+003, 0.88406409E+003, 0.10394302E+004, 0.12348941E+004, 0.00000000E+000, 0.85538380E+003, 0.00000000E+000, 0.85650314E+003, 0.85426903E+003, 0.37136286E+000, 0.37136286E+000, 0.85278830E+003, 0.62808600E+003,
 0.21600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85997613E+003, 0.88509523E+003, 0.10411156E+004, 0.12347788E+004, 0.00000000E+000, 0.85636390E+003, 0.00000000E+000, 0.85748972E+003, 0.85524651E+003, 0.37038884E+000, 0.37038884E+000, 0.85374836E+003, 0.62808600E+003,
 0.21700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86099261E+003, 0.88613449E+003, 0.10421473E+004, 0.12346644E+004, 0.00000000E+000, 0.85734919E+003, 0.00000000E+000, 0.85848215E+003, 0.85622947E+003, 0.36941968E+000, 0.36941968E+000, 0.85471308E+003, 0.62808601E+003,
 0.21800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86201587E+003, 0.88718170E+003, 0.10434112E+004, 0.12345508E+004, 0.00000000E+000, 0.85833990E+003, 0.00000000E+000, 0.85948041E+003, 0.85721802E+003, 0.36845534E+000, 0.36845534E+000, 0.85568278E+003, 0.62808601E+003,
 0.21900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86304559E+003, 0.88823679E+003, 0.10445602E+004, 0.12344381E+004, 0.00000000E+000, 0.85933617E+003, 0.00000000E+000, 0.86048466E+003, 0.85821220E+003, 0.36749578E+000, 0.36749578E+000, 0.85665780E+003, 0.62808602E+003,
 0.22000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86408030E+003, 0.88923822E+003, 0.10457465E+004, 0.12343262E+004, 0.00000000E+000, 0.86033798E+003, 0.00000000E+000, 0.86149463E+003, 0.85921187E+003, 0.36654096E+000, 0.36654096E+000, 0.85763833E+003, 0.62808602E+003,
 0.22100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86511589E+003, 0.89020004E+003, 0.10473482E+004, 0.12342152E+004, 0.00000000E+000, 0.86134473E+003, 0.00000000E+000, 0.86250930E+003, 0.86021612E+003, 0.36559081E+000, 0.36559081E+000, 0.85862440E+003, 0.62808603E+003,
 0.22200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86614904E+003, 0.89120688E+003, 0.10487680E+004, 0.12341050E+004, 0.00000000E+000, 0.86235500E+003, 0.00000000E+000, 0.86352637E+003, 0.86122305E+003, 0.36464531E+000, 0.36464531E+000, 0.85961590E+003, 0.62808603E+003,
 0.22300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86718212E+003, 0.89223401E+003, 0.10499991E+004, 0.12339958E+004, 0.00000000E+000, 0.86336718E+003, 0.00000000E+000, 0.86454387E+003, 0.86223097E+003, 0.36370447E+000, 0.36370447E+000, 0.86061203E+003, 0.62808603E+003,
 0.22400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86822143E+003, 0.89327685E+003, 0.10513383E+004, 0.12338873E+004, 0.00000000E+000, 0.86438117E+003, 0.00000000E+000, 0.86556282E+003, 0.86324066E+003, 0.36276830E+000, 0.36276830E+000, 0.86161118E+003, 0.62808604E+003,
 0.22500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86926935E+003, 0.89433692E+003, 0.10525800E+004, 0.12337796E+004, 0.00000000E+000, 0.86539866E+003, 0.00000000E+000, 0.86658636E+003, 0.86425474E+003, 0.36183674E+000, 0.36183674E+000, 0.86261178E+003, 0.62808604E+003,
 0.22600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87032423E+003, 0.89540701E+003, 0.10538743E+004, 0.12336727E+004, 0.00000000E+000, 0.86642125E+003, 0.00000000E+000, 0.86761624E+003, 0.86527478E+003, 0.36090977E+000, 0.36090977E+000, 0.86361408E+003, 0.62808604E+003,
 0.22700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87138611E+003, 0.89649117E+003, 0.10551395E+004, 0.12335666E+004, 0.00000000E+000, 0.86744932E+003, 0.00000000E+000, 0.86865206E+003, 0.86630057E+003, 0.35998732E+000, 0.35998732E+000, 0.86462025E+003, 0.62808605E+003,
 0.22800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87245503E+003, 0.89758390E+003, 0.10567158E+004, 0.12334612E+004, 0.00000000E+000, 0.86848297E+003, 0.00000000E+000, 0.86969384E+003, 0.86733205E+003, 0.35906934E+000, 0.35906934E+000, 0.86563190E+003, 0.62808605E+003,
 0.22900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87353034E+003, 0.89868798E+003, 0.10583528E+004, 0.12333566E+004, 0.00000000E+000, 0.86952243E+003, 0.00000000E+000, 0.87074192E+003, 0.86836944E+003, 0.35815578E+000, 0.35815578E+000, 0.86664918E+003, 0.62808605E+003,
 0.23000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87461201E+003, 0.89980031E+003, 0.10597263E+004, 0.12332529E+004, 0.00000000E+000, 0.87056764E+003, 0.00000000E+000, 0.87179585E+003, 0.86941252E+003, 0.35724661E+000, 0.35724661E+000, 0.86767199E+003, 0.62808606E+003,
 0.23100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87569979E+003, 0.90092329E+003, 0.10611637E+004, 0.12331499E+004, 0.00000000E+000, 0.87161853E+003, 0.00000000E+000, 0.87285566E+003, 0.87046119E+003, 0.35634182E+000, 0.35634182E+000, 0.86870062E+003, 0.62808606E+003,
 0.23200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87679368E+003, 0.90205582E+003, 0.10625416E+004, 0.12330476E+004, 0.00000000E+000, 0.87267507E+003, 0.00000000E+000, 0.87392122E+003, 0.87151543E+003, 0.35544136E+000, 0.35544136E+000, 0.86973497E+003, 0.62808606E+003,
 0.23300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87789182E+003, 0.90319577E+003, 0.10639284E+004, 0.12329462E+004, 0.00000000E+000, 0.87373703E+003, 0.00000000E+000, 0.87499222E+003, 0.87257499E+003, 0.35454520E+000, 0.35454520E+000, 0.87077484E+003, 0.62808606E+003,
 0.23400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87898897E+003, 0.90433637E+003, 0.10653070E+004, 0.12328455E+004, 0.00000000E+000, 0.87480341E+003, 0.00000000E+000, 0.87606741E+003, 0.87363882E+003, 0.35365329E+000, 0.35365329E+000, 0.87182030E+003, 0.62808607E+003,
 0.23500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88008388E+003, 0.90547938E+003, 0.10666826E+004, 0.12327456E+004, 0.00000000E+000, 0.87587288E+003, 0.00000000E+000, 0.87714425E+003, 0.87470478E+003, 0.35276561E+000, 0.35276561E+000, 0.87287102E+003, 0.62808607E+003,
 0.23600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88118191E+003, 0.90663343E+003, 0.10680608E+004, 0.12326465E+004, 0.00000000E+000, 0.87694417E+003, 0.00000000E+000, 0.87822164E+003, 0.87577192E+003, 0.35188218E+000, 0.35188218E+000, 0.87392614E+003, 0.62808607E+003,
 0.23700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88228861E+003, 0.90780034E+003, 0.10694380E+004, 0.12325481E+004, 0.00000000E+000, 0.87801815E+003, 0.00000000E+000, 0.87930213E+003, 0.87684222E+003, 0.35100300E+000, 0.35100300E+000, 0.87498395E+003, 0.62808607E+003,
 0.23800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88340605E+003, 0.90897593E+003, 0.10708153E+004, 0.12324504E+004, 0.00000000E+000, 0.87909690E+003, 0.00000000E+000, 0.88038887E+003, 0.87791847E+003, 0.35012799E+000, 0.35012799E+000, 0.87604322E+003, 0.62808607E+003,
 0.23900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88453106E+003, 0.91001340E+003, 0.10723782E+004, 0.12323534E+004, 0.00000000E+000, 0.88018191E+003, 0.00000000E+000, 0.88148317E+003, 0.87900185E+003, 0.34925712E+000, 0.34925712E+000, 0.87710521E+003, 0.62808608E+003,
 0.24000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88565653E+003, 0.91104560E+003, 0.10740666E+004, 0.12322571E+004, 0.00000000E+000, 0.88127297E+003, 0.00000000E+000, 0.88258375E+003, 0.88009124E+003, 0.34839031E+000, 0.34839031E+000, 0.87817236E+003, 0.62808608E+003,
 0.24100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88677685E+003, 0.91216944E+003, 0.10755693E+004, 0.12321616E+004, 0.00000000E+000, 0.88236802E+003, 0.00000000E+000, 0.88368682E+003, 0.88118348E+003, 0.34752752E+000, 0.34752752E+000, 0.87924608E+003, 0.62808608E+003,
 0.24200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88789541E+003, 0.91329296E+003, 0.10770169E+004, 0.12320669E+004, 0.00000000E+000, 0.88346458E+003, 0.00000000E+000, 0.88478933E+003, 0.88227588E+003, 0.34666879E+000, 0.34666879E+000, 0.88032580E+003, 0.62808608E+003,
 0.24300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88902443E+003, 0.91445598E+003, 0.10784694E+004, 0.12319729E+004, 0.00000000E+000, 0.88456244E+003, 0.00000000E+000, 0.88589253E+003, 0.88336951E+003, 0.34581414E+000, 0.34581414E+000, 0.88140914E+003, 0.62808608E+003,
 0.24400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89016496E+003, 0.91562440E+003, 0.10798831E+004, 0.12318795E+004, 0.00000000E+000, 0.88566433E+003, 0.00000000E+000, 0.88700175E+003, 0.88446874E+003, 0.34496353E+000, 0.34496353E+000, 0.88249346E+003, 0.62808608E+003,
 0.24500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89131082E+003, 0.91681629E+003, 0.10813175E+004, 0.12317867E+004, 0.00000000E+000, 0.88677250E+003, 0.00000000E+000, 0.88811919E+003, 0.88557553E+003, 0.34411691E+000, 0.34411691E+000, 0.88357887E+003, 0.62808609E+003,
 0.24600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89246261E+003, 0.91801709E+003, 0.10827348E+004, 0.12316947E+004, 0.00000000E+000, 0.88788641E+003, 0.00000000E+000, 0.88924201E+003, 0.88668784E+003, 0.34327424E+000, 0.34327424E+000, 0.88466855E+003, 0.62808609E+003,
 0.24700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89361625E+003, 0.91923588E+003, 0.10841677E+004, 0.12316034E+004, 0.00000000E+000, 0.88900528E+003, 0.00000000E+000, 0.89036969E+003, 0.88780483E+003, 0.34243547E+000, 0.34243547E+000, 0.88576506E+003, 0.62808609E+003,
 0.24800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89477125E+003, 0.92046647E+003, 0.10855965E+004, 0.12315128E+004, 0.00000000E+000, 0.89012848E+003, 0.00000000E+000, 0.89150140E+003, 0.88892574E+003, 0.34160057E+000, 0.34160057E+000, 0.88686747E+003, 0.62808609E+003,
 0.24900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89593609E+003, 0.92171133E+003, 0.10870363E+004, 0.12314229E+004, 0.00000000E+000, 0.89125531E+003, 0.00000000E+000, 0.89263579E+003, 0.89004992E+003, 0.34076952E+000, 0.34076952E+000, 0.88797438E+003, 0.62808609E+003,
 0.25000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.89712606E+003, 0.92296673E+003, 0.10884793E+004, 0.12348986E+004, 0.00000000E+000, 0.89238758E+003, 0.00000000E+000, 0.89377744E+003, 0.89118062E+003, 0.33994234E+000, 0.33994234E+000, 0.88908568E+003, 0.62808609E+003,
 0.25100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.89832910E+003, 0.92423290E+003, 0.10899317E+004, 0.12347995E+004, 0.00000000E+000, 0.89352790E+003, 0.00000000E+000, 0.89492936E+003, 0.89232084E+003, 0.33911895E+000, 0.33911895E+000, 0.89020049E+003, 0.62808610E+003,
 0.25200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.89954093E+003, 0.92550652E+003, 0.10915179E+004, 0.12347011E+004, 0.00000000E+000, 0.89467703E+003, 0.00000000E+000, 0.89609123E+003, 0.89347030E+003, 0.33829929E+000, 0.33829929E+000, 0.89132053E+003, 0.62808610E+003,
 0.25300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90075252E+003, 0.92678523E+003, 0.10932834E+004, 0.12346034E+004, 0.00000000E+000, 0.89583427E+003, 0.00000000E+000, 0.89726122E+003, 0.89462745E+003, 0.33748331E+000, 0.33748331E+000, 0.89244927E+003, 0.62808610E+003,
 0.25400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90196103E+003, 0.92807241E+003, 0.10949974E+004, 0.12345065E+004, 0.00000000E+000, 0.89699818E+003, 0.00000000E+000, 0.89843712E+003, 0.89579035E+003, 0.33667101E+000, 0.33667101E+000, 0.89358697E+003, 0.62808610E+003,
 0.25500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90318023E+003, 0.92937497E+003, 0.10966370E+004, 0.12344104E+004, 0.00000000E+000, 0.89816693E+003, 0.00000000E+000, 0.89961644E+003, 0.89695688E+003, 0.33586239E+000, 0.33586239E+000, 0.89473259E+003, 0.62808610E+003,
 0.25600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90441314E+003, 0.93069687E+003, 0.10982807E+004, 0.12343149E+004, 0.00000000E+000, 0.89934039E+003, 0.00000000E+000, 0.90079998E+003, 0.89812798E+003, 0.33505745E+000, 0.33505745E+000, 0.89588465E+003, 0.62808610E+003,
 0.25700000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90565727E+003, 0.93208815E+003, 0.10998951E+004, 0.12342200E+004, 0.00000000E+000, 0.90052081E+003, 0.00000000E+000, 0.90199270E+003, 0.89930727E+003, 0.33425617E+000, 0.33425617E+000, 0.89704114E+003, 0.62808610E+003,
 0.25800000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90691168E+003, 0.93349001E+003, 0.11015085E+004, 0.12341258E+004, 0.00000000E+000, 0.90170938E+003, 0.00000000E+000, 0.90319434E+003, 0.90049524E+003, 0.33345851E+000, 0.33345851E+000, 0.89820201E+003, 0.62808610E+003,
 0.25900000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90817309E+003, 0.93468834E+003, 0.11031158E+004, 0.12340323E+004, 0.00000000E+000, 0.90290600E+003, 0.00000000E+000, 0.90440436E+003, 0.90169124E+003, 0.33266443E+000, 0.33266443E+000, 0.89936970E+003, 0.62808611E+003,
 0.26000000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90942676E+003, 0.93604864E+003, 0.11047181E+004, 0.12339395E+004, 0.00000000E+000, 0.90411031E+003, 0.00000000E+000, 0.90562234E+003, 0.90289464E+003, 0.33187387E+000, 0.33187387E+000, 0.90054610E+003, 0.62808611E+003,
 0.26100000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91065294E+003, 0.93739979E+003, 0.11063227E+004, 0.12338475E+004, 0.00000000E+000, 0.90531978E+003, 0.00000000E+000, 0.90684327E+003, 0.90410150E+003, 0.33108680E+000, 0.33108680E+000, 0.90173025E+003, 0.62808611E+003,
 0.26200000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91186795E+003, 0.93878364E+003, 0.11079272E+004, 0.12337565E+004, 0.00000000E+000, 0.90652949E+003, 0.00000000E+000, 0.90806020E+003, 0.90530553E+003, 0.33030326E+000, 0.33030326E+000, 0.90292192E+003, 0.62808611E+003,
 0.26300000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91310598E+003, 0.94017531E+003, 0.11095387E+004, 0.12336661E+004, 0.00000000E+000, 0.90773612E+003, 0.00000000E+000, 0.90926983E+003, 0.90650447E+003, 0.32952328E+000, 0.32952328E+000, 0.90411868E+003, 0.62808611E+003,
 0.26400000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91436623E+003, 0.94157593E+003, 0.11111538E+004, 0.12335760E+004, 0.00000000E+000, 0.90894311E+003, 0.00000000E+000, 0.91048199E+003, 0.90770597E+003, 0.32874686E+000, 0.32874686E+000, 0.90531483E+003, 0.62808611E+003,
 0.26500000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91563678E+003, 0.94299023E+003, 0.11127782E+004, 0.12334865E+004, 0.00000000E+000, 0.91015667E+003, 0.00000000E+000, 0.91170553E+003, 0.90891771E+003, 0.32797399E+000, 0.32797399E+000, 0.90650729E+003, 0.62808611E+003,
 0.26600000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91691981E+003, 0.94440642E+003, 0.11144096E+004, 0.12333977E+004, 0.00000000E+000, 0.91137836E+003, 0.00000000E+000, 0.91293853E+003, 0.91013868E+003, 0.32720458E+000, 0.32720458E+000, 0.90769932E+003, 0.62808611E+003,
 0.26700000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91821935E+003, 0.94583886E+003, 0.11160514E+004, 0.12333095E+004, 0.00000000E+000, 0.91260776E+003, 0.00000000E+000, 0.91417967E+003, 0.91136750E+003, 0.32643861E+000, 0.32643861E+000, 0.90889883E+003, 0.62808611E+003,
 0.26800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91952332E+003, 0.94732617E+003, 0.11177881E+004, 0.12332219E+004, 0.00000000E+000, 0.91384582E+003, 0.00000000E+000, 0.91543126E+003, 0.91260574E+003, 0.32567600E+000, 0.32567600E+000, 0.91010749E+003, 0.62808612E+003,
 0.26900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92081310E+003, 0.94885005E+003, 0.11196953E+004, 0.12331351E+004, 0.00000000E+000, 0.91509221E+003, 0.00000000E+000, 0.91669133E+003, 0.91385203E+003, 0.32491669E+000, 0.32491669E+000, 0.91132350E+003, 0.62808612E+003,
 0.27000000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92211778E+003, 0.95040825E+003, 0.11216225E+004, 0.12330490E+004, 0.00000000E+000, 0.91634391E+003, 0.00000000E+000, 0.91795448E+003, 0.91510174E+003, 0.32416067E+000, 0.32416067E+000, 0.91254835E+003, 0.62808612E+003,
 0.27100000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92344248E+003, 0.95196747E+003, 0.11234710E+004, 0.12329634E+004, 0.00000000E+000, 0.91759925E+003, 0.00000000E+000, 0.91921957E+003, 0.91635414E+003, 0.32340794E+000, 0.32340794E+000, 0.91378173E+003, 0.62808612E+003,
 0.27200000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92475475E+003, 0.95352187E+003, 0.11253019E+004, 0.12328783E+004, 0.00000000E+000, 0.91886064E+003, 0.00000000E+000, 0.92049296E+003, 0.91761400E+003, 0.32265853E+000, 0.32265853E+000, 0.91502031E+003, 0.62808612E+003,
 0.27300000E+002, 0.18125000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92608241E+003, 0.95508280E+003, 0.11271148E+004, 0.12327941E+004, 0.00000000E+000, 0.92012739E+003, 0.00000000E+000, 0.92177121E+003, 0.91887846E+003, 0.32191239E+000, 0.32191239E+000, 0.91626189E+003, 0.62808612E+003,
 0.27400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92743205E+003, 0.95671182E+003, 0.11289190E+004, 0.12327104E+004, 0.00000000E+000, 0.92139551E+003, 0.00000000E+000, 0.92304609E+003, 0.92014200E+003, 0.32116950E+000, 0.32116950E+000, 0.91750897E+003, 0.62808612E+003,
 0.27500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92877055E+003, 0.95835573E+003, 0.11307239E+004, 0.12326271E+004, 0.00000000E+000, 0.92266687E+003, 0.00000000E+000, 0.92432676E+003, 0.92141014E+003, 0.32042988E+000, 0.32042988E+000, 0.91876227E+003, 0.62808612E+003,
 0.27600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93010901E+003, 0.95999190E+003, 0.11325252E+004, 0.12325446E+004, 0.00000000E+000, 0.92394151E+003, 0.00000000E+000, 0.92561066E+003, 0.92268170E+003, 0.31969350E+000, 0.31969350E+000, 0.92001668E+003, 0.62808612E+003,
 0.27700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93146930E+003, 0.96163656E+003, 0.11343318E+004, 0.12324628E+004, 0.00000000E+000, 0.92521456E+003, 0.00000000E+000, 0.92688876E+003, 0.92395049E+003, 0.31896036E+000, 0.31896036E+000, 0.92127268E+003, 0.62808613E+003,
 0.27800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93284216E+003, 0.96327797E+003, 0.11361415E+004, 0.12323813E+004, 0.00000000E+000, 0.92648848E+003, 0.00000000E+000, 0.92817007E+003, 0.92522159E+003, 0.31823053E+000, 0.31823053E+000, 0.92253385E+003, 0.62808613E+003,
 0.27900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93422623E+003, 0.96493196E+003, 0.11379606E+004, 0.12323004E+004, 0.00000000E+000, 0.92776643E+003, 0.00000000E+000, 0.92945722E+003, 0.92649883E+003, 0.31750386E+000, 0.31750386E+000, 0.92379407E+003, 0.62808613E+003,
 0.28000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93563360E+003, 0.96658730E+003, 0.11397898E+004, 0.12322201E+004, 0.00000000E+000, 0.92904932E+003, 0.00000000E+000, 0.93075024E+003, 0.92778192E+003, 0.31678035E+000, 0.31678035E+000, 0.92505343E+003, 0.62808613E+003,
 0.28100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93706921E+003, 0.96829346E+003, 0.11416315E+004, 0.12321402E+004, 0.00000000E+000, 0.93033906E+003, 0.00000000E+000, 0.93205235E+003, 0.92907351E+003, 0.31606003E+000, 0.31606003E+000, 0.92631857E+003, 0.62808613E+003,
 0.28200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.93852782E+003, 0.97006997E+003, 0.11434867E+004, 0.12320609E+004, 0.00000000E+000, 0.93163365E+003, 0.00000000E+000, 0.93335882E+003, 0.93036860E+003, 0.31534276E+000, 0.31534276E+000, 0.92758851E+003, 0.62808613E+003,
 0.28300000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94000650E+003, 0.97187822E+003, 0.11453572E+004, 0.12319820E+004, 0.00000000E+000, 0.93292147E+003, 0.00000000E+000, 0.93464725E+003, 0.93164927E+003, 0.31462858E+000, 0.31462858E+000, 0.92886523E+003, 0.62808613E+003,
 0.28400000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94151097E+003, 0.97367714E+003, 0.11472442E+004, 0.12319036E+004, 0.00000000E+000, 0.93420246E+003, 0.00000000E+000, 0.93592582E+003, 0.93292418E+003, 0.31391757E+000, 0.31391757E+000, 0.93014790E+003, 0.62808613E+003,
 0.28500000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94304012E+003, 0.97549151E+003, 0.11491478E+004, 0.12318257E+004, 0.00000000E+000, 0.93548983E+003, 0.00000000E+000, 0.93722653E+003, 0.93421367E+003, 0.31320972E+000, 0.31320972E+000, 0.93142463E+003, 0.62808613E+003,
 0.28600000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94459358E+003, 0.97730220E+003, 0.11511245E+004, 0.12317482E+004, 0.00000000E+000, 0.93677968E+003, 0.00000000E+000, 0.93852074E+003, 0.93550256E+003, 0.31250484E+000, 0.31250484E+000, 0.93269098E+003, 0.62808614E+003,
 0.28700000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94616442E+003, 0.97911717E+003, 0.11532570E+004, 0.12316712E+004, 0.00000000E+000, 0.93797269E+003, 0.00000000E+000, 0.93978659E+003, 0.93678337E+003, 0.31180309E+000, 0.31180309E+000, 0.93396337E+003, 0.62808614E+003,
 0.28800000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94774848E+003, 0.98093287E+003, 0.11554756E+004, 0.12315946E+004, 0.00000000E+000, 0.93912467E+003, 0.00000000E+000, 0.94104045E+003, 0.93806553E+003, 0.31110459E+000, 0.31110459E+000, 0.93524353E+003, 0.62808614E+003,
 0.28900000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94935174E+003, 0.98276326E+003, 0.11576707E+004, 0.12315185E+004, 0.00000000E+000, 0.94027176E+003, 0.00000000E+000, 0.94230330E+003, 0.93935806E+003, 0.31040904E+000, 0.31040904E+000, 0.93650636E+003, 0.62808614E+003,
 0.29000000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95097864E+003, 0.98459668E+003, 0.11598574E+004, 0.12314429E+004, 0.00000000E+000, 0.94141103E+003, 0.00000000E+000, 0.94358115E+003, 0.94066709E+003, 0.30971662E+000, 0.30971662E+000, 0.93775339E+003, 0.62808614E+003,
 0.29100000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95262257E+003, 0.98655807E+003, 0.11620422E+004, 0.12313677E+004, 0.00000000E+000, 0.94258151E+003, 0.00000000E+000, 0.94487783E+003, 0.94199269E+003, 0.30902723E+000, 0.30902723E+000, 0.93900184E+003, 0.62808614E+003,
 0.29200000E+002, 0.18125000E+001, 0.20625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95428186E+003, 0.98863459E+003, 0.11642193E+004, 0.12312931E+004, 0.00000000E+000, 0.94376997E+003, 0.00000000E+000, 0.94620234E+003, 0.94333944E+003, 0.30834066E+000, 0.30834066E+000, 0.94025854E+003, 0.62808614E+003,
 0.29300000E+002, 0.18125000E+001, 0.20625000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95601280E+003, 0.99066818E+003, 0.11664007E+004, 0.12343201E+004, 0.00000000E+000, 0.94499132E+003, 0.00000000E+000, 0.94754850E+003, 0.94470563E+003, 0.30765685E+000, 0.30765685E+000, 0.94152964E+003, 0.62808614E+003,
 0.29400000E+002, 0.18125000E+001, 0.20625000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95777880E+003, 0.99267860E+003, 0.11685835E+004, 0.12342383E+004, 0.00000000E+000, 0.94622984E+003, 0.00000000E+000, 0.94891781E+003, 0.94609095E+003, 0.30697574E+000, 0.30697574E+000, 0.94281915E+003, 0.62808614E+003,
 0.29500000E+002, 0.18125000E+001, 0.20625000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95956421E+003, 0.99468847E+003, 0.11707752E+004, 0.12341570E+004, 0.00000000E+000, 0.94749837E+003, 0.00000000E+000, 0.95031245E+003, 0.94749829E+003, 0.30629736E+000, 0.30629736E+000, 0.94413047E+003, 0.62808615E+003,
 0.29600000E+002, 0.18125000E+001, 0.20625000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96136469E+003, 0.99668542E+003, 0.11729789E+004, 0.12340764E+004, 0.00000000E+000, 0.94879014E+003, 0.00000000E+000, 0.95173174E+003, 0.94892685E+003, 0.30562159E+000, 0.30562159E+000, 0.94546041E+003, 0.62808615E+003,
