TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.50000000E+000, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77924562E+003, 0.79273226E+003, 0.89326064E+003, 0.12204826E+004, 0.00000000E+000, 0.77948029E+003, 0.00000000E+000, 0.77924567E+003, 0.77917808E+003, 0.37616656E+000, 0.37616656E+000, 0.77924529E+003, 0.62815000E+003,
 0.10000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77925133E+003, 0.79274227E+003, 0.89326716E+003, 0.12204832E+004, 0.00000000E+000, 0.77948510E+003, 0.00000000E+000, 0.77925151E+003, 0.77918318E+003, 0.37611994E+000, 0.37611994E+000, 0.77925003E+003, 0.62815000E+003,
 0.15000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77926250E+003, 0.79275804E+003, 0.89328059E+003, 0.12204826E+004, 0.00000000E+000, 0.77949508E+003, 0.00000000E+000, 0.77926280E+003, 0.77919321E+003, 0.37606940E+000, 0.37606940E+000, 0.77925999E+003, 0.62815000E+003,
 0.20000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77927809E+003, 0.79277756E+003, 0.89329846E+003, 0.12204811E+004, 0.00000000E+000, 0.77950957E+003, 0.00000000E+000, 0.77927849E+003, 0.77920739E+003, 0.37602073E+000, 0.37602073E+000, 0.77927445E+003, 0.62814999E+003,
 0.25000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77929687E+003, 0.79279923E+003, 0.89331957E+003, 0.12204795E+004, 0.00000000E+000, 0.77952750E+003, 0.00000000E+000, 0.77929735E+003, 0.77922474E+003, 0.37598078E+000, 0.37598078E+000, 0.77929230E+003, 0.62814967E+003,
 0.30000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77931722E+003, 0.79282078E+003, 0.89334145E+003, 0.12204779E+004, 0.00000000E+000, 0.77954736E+003, 0.00000000E+000, 0.77931773E+003, 0.77924384E+003, 0.37594851E+000, 0.37594851E+000, 0.77931207E+003, 0.62814869E+003,
 0.35000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77933753E+003, 0.79284097E+003, 0.89336243E+003, 0.12204763E+004, 0.00000000E+000, 0.77956757E+003, 0.00000000E+000, 0.77933805E+003, 0.77926328E+003, 0.37592303E+000, 0.37592303E+000, 0.77933218E+003, 0.62814689E+003,
 0.40000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77935676E+003, 0.79285889E+003, 0.89338127E+003, 0.12204750E+004, 0.00000000E+000, 0.77958697E+003, 0.00000000E+000, 0.77935725E+003, 0.77928202E+003, 0.37590302E+000, 0.37590302E+000, 0.77935149E+003, 0.62814425E+003,
 0.45000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77937407E+003, 0.79287408E+003, 0.89339735E+003, 0.12204738E+004, 0.00000000E+000, 0.77960470E+003, 0.00000000E+000, 0.77937452E+003, 0.77929924E+003, 0.37588737E+000, 0.37588737E+000, 0.77936914E+003, 0.62814085E+003,
 0.50000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77938901E+003, 0.79288628E+003, 0.89341020E+003, 0.12204728E+004, 0.00000000E+000, 0.77962019E+003, 0.00000000E+000, 0.77938941E+003, 0.77931443E+003, 0.37587519E+000, 0.37587519E+000, 0.77938458E+003, 0.62813681E+003,
 0.55000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77940128E+003, 0.79289545E+003, 0.89341971E+003, 0.12204720E+004, 0.00000000E+000, 0.77963310E+003, 0.00000000E+000, 0.77940161E+003, 0.77932722E+003, 0.37586574E+000, 0.37586574E+000, 0.77939748E+003, 0.62813231E+003,
 0.60000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77941077E+003, 0.79290163E+003, 0.89342584E+003, 0.12204713E+004, 0.00000000E+000, 0.77964327E+003, 0.00000000E+000, 0.77941103E+003, 0.77933745E+003, 0.37585846E+000, 0.37585846E+000, 0.77940766E+003, 0.62812752E+003,
 0.65000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77941750E+003, 0.79290499E+003, 0.89342873E+003, 0.12204709E+004, 0.00000000E+000, 0.77965068E+003, 0.00000000E+000, 0.77941769E+003, 0.77934505E+003, 0.37585291E+000, 0.37585291E+000, 0.77941511E+003, 0.62812261E+003,
 0.70000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77942157E+003, 0.79290574E+003, 0.89342859E+003, 0.12204706E+004, 0.00000000E+000, 0.77965541E+003, 0.00000000E+000, 0.77942169E+003, 0.77935009E+003, 0.37584872E+000, 0.37584872E+000, 0.77941990E+003, 0.62811775E+003,
 0.75000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77942317E+003, 0.79290415E+003, 0.89342569E+003, 0.12204705E+004, 0.00000000E+000, 0.77965764E+003, 0.00000000E+000, 0.77942323E+003, 0.77935269E+003, 0.37584562E+000, 0.37584562E+000, 0.77942219E+003, 0.62811304E+003,
 0.80000000E+001, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77942254E+003, 0.79290054E+003, 0.89342038E+003, 0.12204704E+004, 0.00000000E+000, 0.77965757E+003, 0.00000000E+000, 0.77942254E+003, 0.77935304E+003, 0.37584339E+000, 0.37584339E+000, 0.77942221E+003, 0.62810858E+003,
 0.85000000E+001, 0.18125000E+001, 0.21875000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.77942019E+003, 0.79289522E+003, 0.89341299E+003, 0.12108188E+004, 0.00000000E+000, 0.77965547E+003, 0.00000000E+000, 0.77941990E+003, 0.77935140E+003, 0.37584184E+000, 0.37584184E+000, 0.77942019E+003, 0.62810441E+003,
 0.90000000E+001, 0.18125000E+001, 0.21875000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.77941639E+003, 0.79288849E+003, 0.89340389E+003, 0.12108190E+004, 0.00000000E+000, 0.77965162E+003, 0.00000000E+000, 0.77941557E+003, 0.77934801E+003, 0.37584084E+000, 0.37584084E+000, 0.77941643E+003, 0.62810056E+003,
 0.95000000E+001, 0.18125000E+001, 0.21875000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.77941113E+003, 0.79288065E+003, 0.89339343E+003, 0.12108193E+004, 0.00000000E+000, 0.77964630E+003, 0.00000000E+000, 0.77940986E+003, 0.77934313E+003, 0.37584028E+000, 0.37584028E+000, 0.77941120E+003, 0.62809703E+003,
 0.10000000E+002, 0.18125000E+001, 0.21875000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.77940467E+003, 0.79287196E+003, 0.89338191E+003, 0.12108197E+004, 0.00000000E+000, 0.77963979E+003, 0.00000000E+000, 0.77940303E+003, 0.77933704E+003, 0.37584005E+000, 0.37584005E+000, 0.77940477E+003, 0.62809382E+003,
 0.10500000E+002, 0.18125000E+001, 0.21875000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.77939727E+003, 0.79286266E+003, 0.89336963E+003, 0.12108201E+004, 0.00000000E+000, 0.77963233E+003, 0.00000000E+000, 0.77939533E+003, 0.77932996E+003, 0.37584011E+000, 0.37584011E+000, 0.77939740E+003, 0.62809091E+003,
 0.11000000E+002, 0.18125000E+001, 0.21875000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.77939047E+003, 0.79285671E+003, 0.89335766E+003, 0.12108183E+004, 0.00000000E+000, 0.77962553E+003, 0.00000000E+000, 0.77938874E+003, 0.77932367E+003, 0.37578162E+000, 0.37578162E+000, 0.77939060E+003, 0.62808827E+003,
 0.11500000E+002, 0.18125000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.77955589E+003, 0.79323545E+003, 0.89343916E+003, 0.12199822E+004, 0.00000000E+000, 0.77975757E+003, 0.00000000E+000, 0.77956224E+003, 0.77947286E+003, 0.36988005E+000, 0.36988005E+000, 0.77951563E+003, 0.62808588E+003,
 0.12000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78032401E+003, 0.79450953E+003, 0.89424613E+003, 0.12267062E+004, 0.00000000E+000, 0.78035306E+003, 0.00000000E+000, 0.78028318E+003, 0.78010359E+003, 0.36368114E+000, 0.36368114E+000, 0.78009668E+003, 0.62808347E+003,
 0.12500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78196905E+003, 0.79654500E+003, 0.89599359E+003, 0.12261301E+004, 0.00000000E+000, 0.78159077E+003, 0.00000000E+000, 0.78168380E+003, 0.78134837E+003, 0.35770374E+000, 0.35770374E+000, 0.78132066E+003, 0.62808130E+003,
 0.13000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78420235E+003, 0.79906602E+003, 0.89834359E+003, 0.12294790E+004, 0.00000000E+000, 0.78339193E+003, 0.00000000E+000, 0.78363081E+003, 0.78310915E+003, 0.35195306E+000, 0.35195306E+000, 0.78310098E+003, 0.62807953E+003,
 0.13500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78690504E+003, 0.80195711E+003, 0.90113236E+003, 0.12288811E+004, 0.00000000E+000, 0.78564918E+003, 0.00000000E+000, 0.78601191E+003, 0.78529866E+003, 0.34637911E+000, 0.34637911E+000, 0.78532665E+003, 0.62807820E+003,
 0.14000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78989837E+003, 0.80510692E+003, 0.90421806E+003, 0.12283141E+004, 0.00000000E+000, 0.78827544E+003, 0.00000000E+000, 0.78873743E+003, 0.78784196E+003, 0.34102458E+000, 0.34102458E+000, 0.78791685E+003, 0.62807748E+003,
 0.14500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79311793E+003, 0.80845982E+003, 0.90752984E+003, 0.12277709E+004, 0.00000000E+000, 0.79119014E+003, 0.00000000E+000, 0.79173010E+003, 0.79066983E+003, 0.33583372E+000, 0.33583372E+000, 0.79079190E+003, 0.62807804E+003,
 0.15000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79651549E+003, 0.81196830E+003, 0.91100542E+003, 0.12272530E+004, 0.00000000E+000, 0.79433512E+003, 0.00000000E+000, 0.79493693E+003, 0.79373192E+003, 0.33081401E+000, 0.33081401E+000, 0.79389656E+003, 0.62808062E+003,
 0.15500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80005823E+003, 0.81560900E+003, 0.91461632E+003, 0.12267579E+004, 0.00000000E+000, 0.79766410E+003, 0.00000000E+000, 0.79831478E+003, 0.79698509E+003, 0.32594943E+000, 0.32594943E+000, 0.79718557E+003, 0.62808249E+003,
 0.16000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80372173E+003, 0.81935520E+003, 0.91833017E+003, 0.12262844E+004, 0.00000000E+000, 0.80114384E+003, 0.00000000E+000, 0.80183447E+003, 0.80039828E+003, 0.32123027E+000, 0.32123027E+000, 0.80062632E+003, 0.62808385E+003,
 0.16500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80748868E+003, 0.82319669E+003, 0.92213728E+003, 0.12258319E+004, 0.00000000E+000, 0.80474897E+003, 0.00000000E+000, 0.80547258E+003, 0.80394584E+003, 0.31665278E+000, 0.31665278E+000, 0.80419405E+003, 0.62808484E+003,
 0.17000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81134507E+003, 0.82711750E+003, 0.92601219E+003, 0.12253989E+004, 0.00000000E+000, 0.80846065E+003, 0.00000000E+000, 0.80921231E+003, 0.80760844E+003, 0.31220718E+000, 0.31220718E+000, 0.80786957E+003, 0.62808557E+003,
 0.17500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81527953E+003, 0.83110930E+003, 0.92994960E+003, 0.12249846E+004, 0.00000000E+000, 0.81226384E+003, 0.00000000E+000, 0.81303950E+003, 0.81136984E+003, 0.30788710E+000, 0.30788710E+000, 0.81163813E+003, 0.62808610E+003,
 0.18000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81928295E+003, 0.83516245E+003, 0.93393373E+003, 0.12245880E+004, 0.00000000E+000, 0.81614657E+003, 0.00000000E+000, 0.81694319E+003, 0.81521707E+003, 0.30368639E+000, 0.30368639E+000, 0.81548727E+003, 0.62808650E+003,
 0.18500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82334638E+003, 0.83926722E+003, 0.93722965E+003, 0.12242082E+004, 0.00000000E+000, 0.82009874E+003, 0.00000000E+000, 0.82091372E+003, 0.81913899E+003, 0.29959964E+000, 0.29959964E+000, 0.81940712E+003, 0.62808679E+003,
 0.19000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82745802E+003, 0.84340846E+003, 0.94137322E+003, 0.12238445E+004, 0.00000000E+000, 0.82410985E+003, 0.00000000E+000, 0.82494050E+003, 0.82312401E+003, 0.29562171E+000, 0.29562171E+000, 0.82338701E+003, 0.62808701E+003,
 0.19500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83160297E+003, 0.84756906E+003, 0.94474897E+003, 0.12234962E+004, 0.00000000E+000, 0.82816761E+003, 0.00000000E+000, 0.82901079E+003, 0.82715899E+003, 0.29174785E+000, 0.29174785E+000, 0.82741495E+003, 0.62808718E+003,
 0.20000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83576448E+003, 0.85172869E+003, 0.94822269E+003, 0.12231626E+004, 0.00000000E+000, 0.83225769E+003, 0.00000000E+000, 0.83310965E+003, 0.83122901E+003, 0.28797365E+000, 0.28797365E+000, 0.83147663E+003, 0.62808730E+003,
 0.20100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83659726E+003, 0.85255885E+003, 0.94890432E+003, 0.12230982E+004, 0.00000000E+000, 0.83307843E+003, 0.00000000E+000, 0.83393166E+003, 0.83204604E+003, 0.28720541E+000, 0.28720541E+000, 0.83229229E+003, 0.62808740E+003,
 0.20200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83742909E+003, 0.85337256E+003, 0.94957060E+003, 0.12230415E+004, 0.00000000E+000, 0.83389951E+003, 0.00000000E+000, 0.83475390E+003, 0.83286359E+003, 0.28649594E+000, 0.28649594E+000, 0.83310794E+003, 0.62808742E+003,
 0.20300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83825770E+003, 0.85418747E+003, 0.95029079E+003, 0.12229743E+004, 0.00000000E+000, 0.83472067E+003, 0.00000000E+000, 0.83557589E+003, 0.83368121E+003, 0.28576124E+000, 0.28576124E+000, 0.83392370E+003, 0.62808743E+003,
 0.20400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83908251E+003, 0.85499838E+003, 0.95100009E+003, 0.12229124E+004, 0.00000000E+000, 0.83554126E+003, 0.00000000E+000, 0.83639663E+003, 0.83449799E+003, 0.28502961E+000, 0.28502961E+000, 0.83473992E+003, 0.62808745E+003,
 0.20500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83990421E+003, 0.85580659E+003, 0.95171699E+003, 0.12228497E+004, 0.00000000E+000, 0.83636052E+003, 0.00000000E+000, 0.83721532E+003, 0.83531328E+003, 0.28430102E+000, 0.28430102E+000, 0.83555428E+003, 0.62808746E+003,
 0.20600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84072360E+003, 0.85661300E+003, 0.95243917E+003, 0.12227880E+004, 0.00000000E+000, 0.83717822E+003, 0.00000000E+000, 0.83803204E+003, 0.83612706E+003, 0.28357625E+000, 0.28357625E+000, 0.83636763E+003, 0.62808747E+003,
 0.20700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84154137E+003, 0.85741785E+003, 0.95316288E+003, 0.12227268E+004, 0.00000000E+000, 0.83799437E+003, 0.00000000E+000, 0.83884696E+003, 0.83693954E+003, 0.28285531E+000, 0.28285531E+000, 0.83717916E+003, 0.62808749E+003,
 0.20800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84235758E+003, 0.85822183E+003, 0.95389092E+003, 0.12226660E+004, 0.00000000E+000, 0.83880914E+003, 0.00000000E+000, 0.83966039E+003, 0.83775093E+003, 0.28213779E+000, 0.28213779E+000, 0.83798923E+003, 0.62808750E+003,
 0.20900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84317283E+003, 0.85902501E+003, 0.95461973E+003, 0.12226057E+004, 0.00000000E+000, 0.83962264E+003, 0.00000000E+000, 0.84047253E+003, 0.83856137E+003, 0.28142379E+000, 0.28142379E+000, 0.83879832E+003, 0.62808751E+003,
 0.21000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84398727E+003, 0.85982750E+003, 0.95535098E+003, 0.12225460E+004, 0.00000000E+000, 0.84043500E+003, 0.00000000E+000, 0.84128348E+003, 0.83937097E+003, 0.28071340E+000, 0.28071340E+000, 0.83960587E+003, 0.62808752E+003,
 0.21100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84480098E+003, 0.86062819E+003, 0.95608271E+003, 0.12224868E+004, 0.00000000E+000, 0.84124637E+003, 0.00000000E+000, 0.84209358E+003, 0.84017993E+003, 0.28000654E+000, 0.28000654E+000, 0.84041295E+003, 0.62808753E+003,
 0.21200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84561350E+003, 0.86142660E+003, 0.95679972E+003, 0.12224281E+004, 0.00000000E+000, 0.84205684E+003, 0.00000000E+000, 0.84290275E+003, 0.84098822E+003, 0.27930317E+000, 0.27930317E+000, 0.84121866E+003, 0.62808754E+003,
 0.21300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84642431E+003, 0.86222259E+003, 0.95747594E+003, 0.12223699E+004, 0.00000000E+000, 0.84286634E+003, 0.00000000E+000, 0.84371097E+003, 0.84179575E+003, 0.27860329E+000, 0.27860329E+000, 0.84202404E+003, 0.62808755E+003,
 0.21400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84723315E+003, 0.86301656E+003, 0.95812506E+003, 0.12223121E+004, 0.00000000E+000, 0.84367470E+003, 0.00000000E+000, 0.84451791E+003, 0.84260224E+003, 0.27790686E+000, 0.27790686E+000, 0.84282799E+003, 0.62808756E+003,
 0.21500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84804030E+003, 0.86380832E+003, 0.95877816E+003, 0.12222549E+004, 0.00000000E+000, 0.84448174E+003, 0.00000000E+000, 0.84532335E+003, 0.84340750E+003, 0.27721387E+000, 0.27721387E+000, 0.84363109E+003, 0.62808757E+003,
 0.21600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84884585E+003, 0.86459814E+003, 0.95943849E+003, 0.12221982E+004, 0.00000000E+000, 0.84528739E+003, 0.00000000E+000, 0.84612734E+003, 0.84421151E+003, 0.27652427E+000, 0.27652427E+000, 0.84443261E+003, 0.62808758E+003,
 0.21700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84964975E+003, 0.86538575E+003, 0.96010312E+003, 0.12221419E+004, 0.00000000E+000, 0.84609165E+003, 0.00000000E+000, 0.84692986E+003, 0.84501432E+003, 0.27583806E+000, 0.27583806E+000, 0.84523292E+003, 0.62808758E+003,
 0.21800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85045220E+003, 0.86617066E+003, 0.96077308E+003, 0.12220862E+004, 0.00000000E+000, 0.84689451E+003, 0.00000000E+000, 0.84773099E+003, 0.84581588E+003, 0.27515521E+000, 0.27515521E+000, 0.84603190E+003, 0.62808759E+003,
 0.21900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85125349E+003, 0.86695151E+003, 0.96144661E+003, 0.12220309E+004, 0.00000000E+000, 0.84769599E+003, 0.00000000E+000, 0.84853062E+003, 0.84661623E+003, 0.27447569E+000, 0.27447569E+000, 0.84682941E+003, 0.62808760E+003,
 0.22000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85205359E+003, 0.86772885E+003, 0.96212335E+003, 0.12219761E+004, 0.00000000E+000, 0.84849616E+003, 0.00000000E+000, 0.84932909E+003, 0.84741547E+003, 0.27379948E+000, 0.27379948E+000, 0.84762584E+003, 0.62808761E+003,
 0.22100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85285220E+003, 0.86850253E+003, 0.96280247E+003, 0.12219217E+004, 0.00000000E+000, 0.84929506E+003, 0.00000000E+000, 0.85012621E+003, 0.84821362E+003, 0.27312656E+000, 0.27312656E+000, 0.84842077E+003, 0.62808761E+003,
 0.22200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85364895E+003, 0.86927120E+003, 0.96348332E+003, 0.12218678E+004, 0.00000000E+000, 0.85009266E+003, 0.00000000E+000, 0.85092214E+003, 0.84901058E+003, 0.27245690E+000, 0.27245690E+000, 0.84921484E+003, 0.62808762E+003,
 0.22300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85444346E+003, 0.87003360E+003, 0.96416532E+003, 0.12218144E+004, 0.00000000E+000, 0.85088881E+003, 0.00000000E+000, 0.85171640E+003, 0.84980616E+003, 0.27179047E+000, 0.27179047E+000, 0.85000721E+003, 0.62808762E+003,
 0.22400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85523579E+003, 0.87079230E+003, 0.96484788E+003, 0.12217614E+004, 0.00000000E+000, 0.85168336E+003, 0.00000000E+000, 0.85250908E+003, 0.85060018E+003, 0.27112726E+000, 0.27112726E+000, 0.85079849E+003, 0.62808763E+003,
 0.22500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85602616E+003, 0.87154944E+003, 0.96553054E+003, 0.12217089E+004, 0.00000000E+000, 0.85247618E+003, 0.00000000E+000, 0.85329974E+003, 0.85139252E+003, 0.27046724E+000, 0.27046724E+000, 0.85158773E+003, 0.62808763E+003,
 0.22600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85681483E+003, 0.87230441E+003, 0.96621279E+003, 0.12216568E+004, 0.00000000E+000, 0.85326726E+003, 0.00000000E+000, 0.85408877E+003, 0.85218325E+003, 0.26981040E+000, 0.26981040E+000, 0.85237563E+003, 0.62808764E+003,
 0.22700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85760171E+003, 0.87305253E+003, 0.96689421E+003, 0.12216052E+004, 0.00000000E+000, 0.85405665E+003, 0.00000000E+000, 0.85487595E+003, 0.85297241E+003, 0.26915669E+000, 0.26915669E+000, 0.85316153E+003, 0.62808764E+003,
 0.22800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85838650E+003, 0.87379254E+003, 0.96757427E+003, 0.12215540E+004, 0.00000000E+000, 0.85484436E+003, 0.00000000E+000, 0.85566158E+003, 0.85376002E+003, 0.26850610E+000, 0.26850610E+000, 0.85394608E+003, 0.62808765E+003,
 0.22900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85916834E+003, 0.87452831E+003, 0.96825253E+003, 0.12215033E+004, 0.00000000E+000, 0.85563030E+003, 0.00000000E+000, 0.85644523E+003, 0.85454592E+003, 0.26785861E+000, 0.26785861E+000, 0.85472875E+003, 0.62808765E+003,
 0.23000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85994703E+003, 0.87526314E+003, 0.96892855E+003, 0.12214530E+004, 0.00000000E+000, 0.85641424E+003, 0.00000000E+000, 0.85722685E+003, 0.85532981E+003, 0.26721419E+000, 0.26721419E+000, 0.85550974E+003, 0.62808766E+003,
 0.23100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86072302E+003, 0.87599683E+003, 0.96959616E+003, 0.12214031E+004, 0.00000000E+000, 0.85719595E+003, 0.00000000E+000, 0.85800587E+003, 0.85611142E+003, 0.26657282E+000, 0.26657282E+000, 0.85628854E+003, 0.62808766E+003,
 0.23200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86149668E+003, 0.87672969E+003, 0.97024043E+003, 0.12213537E+004, 0.00000000E+000, 0.85797534E+003, 0.00000000E+000, 0.85878254E+003, 0.85689080E+003, 0.26593447E+000, 0.26593447E+000, 0.85706509E+003, 0.62808766E+003,
 0.23300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86226786E+003, 0.87746052E+003, 0.97085714E+003, 0.12213047E+004, 0.00000000E+000, 0.85875249E+003, 0.00000000E+000, 0.85955687E+003, 0.85766807E+003, 0.26529913E+000, 0.26529913E+000, 0.85783941E+003, 0.62808767E+003,
 0.23400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86303629E+003, 0.87818452E+003, 0.97150896E+003, 0.12212561E+004, 0.00000000E+000, 0.85952740E+003, 0.00000000E+000, 0.86032898E+003, 0.85844322E+003, 0.26466678E+000, 0.26466678E+000, 0.85861149E+003, 0.62808767E+003,
 0.23500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86380107E+003, 0.87889495E+003, 0.97218240E+003, 0.12212079E+004, 0.00000000E+000, 0.86029997E+003, 0.00000000E+000, 0.86109863E+003, 0.85921608E+003, 0.26403739E+000, 0.26403739E+000, 0.85938147E+003, 0.62808767E+003,
 0.23600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86456132E+003, 0.87959561E+003, 0.97285523E+003, 0.12211601E+004, 0.00000000E+000, 0.86106996E+003, 0.00000000E+000, 0.86186550E+003, 0.85998632E+003, 0.26341095E+000, 0.26341095E+000, 0.86014887E+003, 0.62808768E+003,
 0.23700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86531719E+003, 0.88029500E+003, 0.97352686E+003, 0.12211128E+004, 0.00000000E+000, 0.86183698E+003, 0.00000000E+000, 0.86262907E+003, 0.86075350E+003, 0.26278743E+000, 0.26278743E+000, 0.86091375E+003, 0.62808768E+003,
 0.23800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86606944E+003, 0.88099477E+003, 0.97419677E+003, 0.12210659E+004, 0.00000000E+000, 0.86260076E+003, 0.00000000E+000, 0.86338905E+003, 0.86151740E+003, 0.26216682E+000, 0.26216682E+000, 0.86167528E+003, 0.62808768E+003,
 0.23900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86681869E+003, 0.88169415E+003, 0.97486454E+003, 0.12210193E+004, 0.00000000E+000, 0.86336131E+003, 0.00000000E+000, 0.86414571E+003, 0.86227819E+003, 0.26154910E+000, 0.26154910E+000, 0.86243381E+003, 0.62808769E+003,
 0.24000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86756539E+003, 0.88239370E+003, 0.97552980E+003, 0.12209732E+004, 0.00000000E+000, 0.86411878E+003, 0.00000000E+000, 0.86489924E+003, 0.86303611E+003, 0.26093425E+000, 0.26093425E+000, 0.86318898E+003, 0.62808769E+003,
 0.24100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86830978E+003, 0.88309253E+003, 0.97619221E+003, 0.12209274E+004, 0.00000000E+000, 0.86487336E+003, 0.00000000E+000, 0.86565002E+003, 0.86379138E+003, 0.26032225E+000, 0.26032225E+000, 0.86394151E+003, 0.62808769E+003,
 0.24200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86905180E+003, 0.88379065E+003, 0.97685142E+003, 0.12208821E+004, 0.00000000E+000, 0.86562523E+003, 0.00000000E+000, 0.86639812E+003, 0.86454416E+003, 0.25971308E+000, 0.25971308E+000, 0.86469106E+003, 0.62808769E+003,
 0.24300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86979149E+003, 0.88448742E+003, 0.97750717E+003, 0.12208371E+004, 0.00000000E+000, 0.86637448E+003, 0.00000000E+000, 0.86714376E+003, 0.86529450E+003, 0.25910670E+000, 0.25910670E+000, 0.86543829E+003, 0.62808770E+003,
 0.24400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87052871E+003, 0.88518244E+003, 0.97815913E+003, 0.12207925E+004, 0.00000000E+000, 0.86712116E+003, 0.00000000E+000, 0.86788682E+003, 0.86604242E+003, 0.25850312E+000, 0.25850312E+000, 0.86618278E+003, 0.62808770E+003,
 0.24500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87126325E+003, 0.88586784E+003, 0.97880702E+003, 0.12207483E+004, 0.00000000E+000, 0.86786529E+003, 0.00000000E+000, 0.86862746E+003, 0.86678791E+003, 0.25790230E+000, 0.25790230E+000, 0.86692498E+003, 0.62808770E+003,
 0.24600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87199476E+003, 0.88653507E+003, 0.97945050E+003, 0.12207045E+004, 0.00000000E+000, 0.86860684E+003, 0.00000000E+000, 0.86936544E+003, 0.86753088E+003, 0.25730422E+000, 0.25730422E+000, 0.86766453E+003, 0.62808770E+003,
 0.24700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87272253E+003, 0.88719382E+003, 0.98008702E+003, 0.12206610E+004, 0.00000000E+000, 0.86934568E+003, 0.00000000E+000, 0.87010075E+003, 0.86827117E+003, 0.25670886E+000, 0.25670886E+000, 0.86840163E+003, 0.62808770E+003,
 0.24800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87344564E+003, 0.88785379E+003, 0.98070885E+003, 0.12206180E+004, 0.00000000E+000, 0.87008161E+003, 0.00000000E+000, 0.87083292E+003, 0.86900850E+003, 0.25611621E+000, 0.25611621E+000, 0.86913587E+003, 0.62808771E+003,
 0.24900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87416390E+003, 0.88851090E+003, 0.98130902E+003, 0.12205753E+004, 0.00000000E+000, 0.87081427E+003, 0.00000000E+000, 0.87156163E+003, 0.86974242E+003, 0.25552624E+000, 0.25552624E+000, 0.86986717E+003, 0.62808771E+003,
 0.25000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87487751E+003, 0.88916360E+003, 0.98189083E+003, 0.12205330E+004, 0.00000000E+000, 0.87154332E+003, 0.00000000E+000, 0.87228632E+003, 0.87047264E+003, 0.25493894E+000, 0.25493894E+000, 0.87059496E+003, 0.62808771E+003,
 0.25100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87558582E+003, 0.88981110E+003, 0.98246236E+003, 0.12204910E+004, 0.00000000E+000, 0.87226858E+003, 0.00000000E+000, 0.87300706E+003, 0.87119903E+003, 0.25435429E+000, 0.25435429E+000, 0.87131912E+003, 0.62808771E+003,
 0.25200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87628802E+003, 0.89045440E+003, 0.98302753E+003, 0.12204494E+004, 0.00000000E+000, 0.87298983E+003, 0.00000000E+000, 0.87372346E+003, 0.87192136E+003, 0.25377227E+000, 0.25377227E+000, 0.87203939E+003, 0.62808771E+003,
 0.25300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87698475E+003, 0.89109511E+003, 0.98358764E+003, 0.12204082E+004, 0.00000000E+000, 0.87370660E+003, 0.00000000E+000, 0.87443513E+003, 0.87263922E+003, 0.25319289E+000, 0.25319289E+000, 0.87275554E+003, 0.62808772E+003,
 0.25400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87767706E+003, 0.89173336E+003, 0.98414360E+003, 0.12203674E+004, 0.00000000E+000, 0.87441871E+003, 0.00000000E+000, 0.87514181E+003, 0.87335252E+003, 0.25261610E+000, 0.25261610E+000, 0.87346719E+003, 0.62808772E+003,
 0.25500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87836549E+003, 0.89236880E+003, 0.98469559E+003, 0.12203268E+004, 0.00000000E+000, 0.87512638E+003, 0.00000000E+000, 0.87584408E+003, 0.87406161E+003, 0.25204191E+000, 0.25204191E+000, 0.87417432E+003, 0.62808772E+003,
 0.25600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87905000E+003, 0.89300103E+003, 0.98524353E+003, 0.12202867E+004, 0.00000000E+000, 0.87582985E+003, 0.00000000E+000, 0.87654217E+003, 0.87476678E+003, 0.25147028E+000, 0.25147028E+000, 0.87487725E+003, 0.62808772E+003,
 0.25700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87973052E+003, 0.89362935E+003, 0.98578718E+003, 0.12202468E+004, 0.00000000E+000, 0.87652926E+003, 0.00000000E+000, 0.87723631E+003, 0.87546812E+003, 0.25090121E+000, 0.25090121E+000, 0.87557615E+003, 0.62808772E+003,
 0.25800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88040688E+003, 0.89425327E+003, 0.98632616E+003, 0.12202074E+004, 0.00000000E+000, 0.87722465E+003, 0.00000000E+000, 0.87792642E+003, 0.87616561E+003, 0.25033467E+000, 0.25033467E+000, 0.87627115E+003, 0.62808772E+003,
 0.25900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88107861E+003, 0.89487241E+003, 0.98686012E+003, 0.12201682E+004, 0.00000000E+000, 0.87791602E+003, 0.00000000E+000, 0.87861254E+003, 0.87685919E+003, 0.24977065E+000, 0.24977065E+000, 0.87696219E+003, 0.62808773E+003,
 0.26000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88174533E+003, 0.89547227E+003, 0.98738866E+003, 0.12201294E+004, 0.00000000E+000, 0.87860327E+003, 0.00000000E+000, 0.87929446E+003, 0.87754873E+003, 0.24920912E+000, 0.24920912E+000, 0.87764930E+003, 0.62808773E+003,
 0.26100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88240645E+003, 0.89604616E+003, 0.98791139E+003, 0.12200909E+004, 0.00000000E+000, 0.87928622E+003, 0.00000000E+000, 0.87997195E+003, 0.87823397E+003, 0.24865007E+000, 0.24865007E+000, 0.87833225E+003, 0.62808773E+003,
 0.26200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88306077E+003, 0.89661735E+003, 0.98842789E+003, 0.12200528E+004, 0.00000000E+000, 0.87996463E+003, 0.00000000E+000, 0.88064470E+003, 0.87891464E+003, 0.24809348E+000, 0.24809348E+000, 0.87901091E+003, 0.62808773E+003,
 0.26300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88370716E+003, 0.89719044E+003, 0.98893771E+003, 0.12200150E+004, 0.00000000E+000, 0.88063809E+003, 0.00000000E+000, 0.88131219E+003, 0.87959024E+003, 0.24753934E+000, 0.24753934E+000, 0.87968485E+003, 0.62808773E+003,
 0.26400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88434610E+003, 0.89775959E+003, 0.98944049E+003, 0.12199776E+004, 0.00000000E+000, 0.88130608E+003, 0.00000000E+000, 0.88197371E+003, 0.88026017E+003, 0.24698763E+000, 0.24698763E+000, 0.88035375E+003, 0.62808773E+003,
 0.26500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88497895E+003, 0.89832698E+003, 0.98993583E+003, 0.12199404E+004, 0.00000000E+000, 0.88196826E+003, 0.00000000E+000, 0.88262896E+003, 0.88092419E+003, 0.24643834E+000, 0.24643834E+000, 0.88101693E+003, 0.62808773E+003,
 0.26600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88560583E+003, 0.89889040E+003, 0.99042338E+003, 0.12199036E+004, 0.00000000E+000, 0.88262465E+003, 0.00000000E+000, 0.88327824E+003, 0.88158257E+003, 0.24589147E+000, 0.24589147E+000, 0.88167439E+003, 0.62808774E+003,
 0.26700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88622657E+003, 0.89944986E+003, 0.99090284E+003, 0.12198671E+004, 0.00000000E+000, 0.88327541E+003, 0.00000000E+000, 0.88392191E+003, 0.88223556E+003, 0.24534698E+000, 0.24534698E+000, 0.88232615E+003, 0.62808774E+003,
 0.26800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88684138E+003, 0.90000467E+003, 0.99137390E+003, 0.12198310E+004, 0.00000000E+000, 0.88392055E+003, 0.00000000E+000, 0.88455981E+003, 0.88288307E+003, 0.24480488E+000, 0.24480488E+000, 0.88297251E+003, 0.62808774E+003,
 0.26900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88745037E+003, 0.90055439E+003, 0.99183636E+003, 0.12197951E+004, 0.00000000E+000, 0.88456005E+003, 0.00000000E+000, 0.88519201E+003, 0.88352509E+003, 0.24426513E+000, 0.24426513E+000, 0.88361324E+003, 0.62808774E+003,
 0.27000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88805383E+003, 0.90109881E+003, 0.99229003E+003, 0.12197595E+004, 0.00000000E+000, 0.88519396E+003, 0.00000000E+000, 0.88581860E+003, 0.88416171E+003, 0.24372772E+000, 0.24372772E+000, 0.88424855E+003, 0.62808774E+003,
 0.27100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88865167E+003, 0.90163733E+003, 0.99273477E+003, 0.12197243E+004, 0.00000000E+000, 0.88582233E+003, 0.00000000E+000, 0.88643963E+003, 0.88479296E+003, 0.24319265E+000, 0.24319265E+000, 0.88487831E+003, 0.62808774E+003,
 0.27200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88924366E+003, 0.90216995E+003, 0.99317041E+003, 0.12196893E+004, 0.00000000E+000, 0.88644520E+003, 0.00000000E+000, 0.88705519E+003, 0.88541889E+003, 0.24265990E+000, 0.24265990E+000, 0.88550275E+003, 0.62808774E+003,
 0.27300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88982937E+003, 0.90269611E+003, 0.99359679E+003, 0.12196547E+004, 0.00000000E+000, 0.88706254E+003, 0.00000000E+000, 0.88766519E+003, 0.88603940E+003, 0.24212943E+000, 0.24212943E+000, 0.88612170E+003, 0.62808775E+003,
 0.27400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89040814E+003, 0.90321577E+003, 0.99401371E+003, 0.12196203E+004, 0.00000000E+000, 0.88767423E+003, 0.00000000E+000, 0.88826944E+003, 0.88665432E+003, 0.24160125E+000, 0.24160125E+000, 0.88673530E+003, 0.62808775E+003,
 0.27500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89098007E+003, 0.90372792E+003, 0.99442099E+003, 0.12195863E+004, 0.00000000E+000, 0.88828007E+003, 0.00000000E+000, 0.88886770E+003, 0.88726340E+003, 0.24107534E+000, 0.24107534E+000, 0.88734312E+003, 0.62808775E+003,
 0.27600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89154539E+003, 0.90423097E+003, 0.99481844E+003, 0.12195526E+004, 0.00000000E+000, 0.88887987E+003, 0.00000000E+000, 0.88945969E+003, 0.88786644E+003, 0.24055168E+000, 0.24055168E+000, 0.88794524E+003, 0.62808775E+003,
 0.27700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89210362E+003, 0.90472370E+003, 0.99520587E+003, 0.12195191E+004, 0.00000000E+000, 0.88947357E+003, 0.00000000E+000, 0.89004551E+003, 0.88846346E+003, 0.24003025E+000, 0.24003025E+000, 0.88854120E+003, 0.62808775E+003,
 0.27800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89265376E+003, 0.90520787E+003, 0.99558309E+003, 0.12194859E+004, 0.00000000E+000, 0.89006107E+003, 0.00000000E+000, 0.89062499E+003, 0.88905433E+003, 0.23951105E+000, 0.23951105E+000, 0.88913128E+003, 0.62808775E+003,
 0.27900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89319584E+003, 0.90568492E+003, 0.99594991E+003, 0.12194531E+004, 0.00000000E+000, 0.89064209E+003, 0.00000000E+000, 0.89119774E+003, 0.88963867E+003, 0.23899406E+000, 0.23899406E+000, 0.88971501E+003, 0.62808775E+003,
 0.28000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89373108E+003, 0.90615482E+003, 0.99630614E+003, 0.12194205E+004, 0.00000000E+000, 0.89121636E+003, 0.00000000E+000, 0.89176343E+003, 0.89021621E+003, 0.23847927E+000, 0.23847927E+000, 0.89029235E+003, 0.62808775E+003,
 0.28100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89425974E+003, 0.90659312E+003, 0.99665112E+003, 0.12193882E+004, 0.00000000E+000, 0.89178389E+003, 0.00000000E+000, 0.89232224E+003, 0.89078715E+003, 0.23796667E+000, 0.23796667E+000, 0.89086285E+003, 0.62808776E+003,
 0.28200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89478073E+003, 0.90700584E+003, 0.99698260E+003, 0.12193562E+004, 0.00000000E+000, 0.89234484E+003, 0.00000000E+000, 0.89287454E+003, 0.89135173E+003, 0.23745625E+000, 0.23745625E+000, 0.89142690E+003, 0.62808776E+003,
 0.28300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89529228E+003, 0.90742467E+003, 0.99729743E+003, 0.12193244E+004, 0.00000000E+000, 0.89289911E+003, 0.00000000E+000, 0.89342007E+003, 0.89190968E+003, 0.23694796E+000, 0.23694796E+000, 0.89198439E+003, 0.62808776E+003,
 0.28400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89579265E+003, 0.90783962E+003, 0.99759486E+003, 0.12192929E+004, 0.00000000E+000, 0.89344622E+003, 0.00000000E+000, 0.89395807E+003, 0.89246033E+003, 0.23644182E+000, 0.23644182E+000, 0.89253526E+003, 0.62808776E+003,
 0.28500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89628325E+003, 0.90824994E+003, 0.99787714E+003, 0.12192618E+004, 0.00000000E+000, 0.89398553E+003, 0.00000000E+000, 0.89448773E+003, 0.89300290E+003, 0.23593782E+000, 0.23593782E+000, 0.89307867E+003, 0.62808776E+003,
 0.28600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89676669E+003, 0.90865624E+003, 0.99814663E+003, 0.12192309E+004, 0.00000000E+000, 0.89451662E+003, 0.00000000E+000, 0.89500858E+003, 0.89353716E+003, 0.23543593E+000, 0.23543593E+000, 0.89361425E+003, 0.62808776E+003,
 0.28700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89724295E+003, 0.90905534E+003, 0.99840449E+003, 0.12192002E+004, 0.00000000E+000, 0.89503979E+003, 0.00000000E+000, 0.89552149E+003, 0.89406381E+003, 0.23493616E+000, 0.23493616E+000, 0.89414163E+003, 0.62808776E+003,
 0.28800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89771206E+003, 0.90944857E+003, 0.99865142E+003, 0.12191698E+004, 0.00000000E+000, 0.89555546E+003, 0.00000000E+000, 0.89602716E+003, 0.89458337E+003, 0.23443849E+000, 0.23443849E+000, 0.89466149E+003, 0.62808776E+003,
 0.28900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89817416E+003, 0.90983371E+003, 0.99888778E+003, 0.12191397E+004, 0.00000000E+000, 0.89606374E+003, 0.00000000E+000, 0.89652540E+003, 0.89509578E+003, 0.23394289E+000, 0.23394289E+000, 0.89517410E+003, 0.62808777E+003,
 0.29000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89862897E+003, 0.91021167E+003, 0.99911366E+003, 0.12191098E+004, 0.00000000E+000, 0.89656475E+003, 0.00000000E+000, 0.89701650E+003, 0.89560116E+003, 0.23344937E+000, 0.23344937E+000, 0.89567951E+003, 0.62808777E+003,
 0.29100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89907650E+003, 0.91058105E+003, 0.99932906E+003, 0.12190802E+004, 0.00000000E+000, 0.89705855E+003, 0.00000000E+000, 0.89750046E+003, 0.89609952E+003, 0.23295789E+000, 0.23295789E+000, 0.89617780E+003, 0.62808777E+003,
 0.29200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89951646E+003, 0.91094239E+003, 0.99953386E+003, 0.12190508E+004, 0.00000000E+000, 0.89754512E+003, 0.00000000E+000, 0.89797716E+003, 0.89659078E+003, 0.23246846E+000, 0.23246846E+000, 0.89666909E+003, 0.62808777E+003,
 0.29300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89994877E+003, 0.91129477E+003, 0.99972792E+003, 0.12190217E+004, 0.00000000E+000, 0.89802444E+003, 0.00000000E+000, 0.89844669E+003, 0.89707492E+003, 0.23198105E+000, 0.23198105E+000, 0.89715320E+003, 0.62808777E+003,
 0.29400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90037324E+003, 0.91163860E+003, 0.99991105E+003, 0.12189928E+004, 0.00000000E+000, 0.89849644E+003, 0.00000000E+000, 0.89890879E+003, 0.89755181E+003, 0.23149565E+000, 0.23149565E+000, 0.89763021E+003, 0.62808777E+003,
 0.29500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90078967E+003, 0.91197313E+003, 0.10000831E+004, 0.12189642E+004, 0.00000000E+000, 0.89896107E+003, 0.00000000E+000, 0.89936354E+003, 0.89802140E+003, 0.23101225E+000, 0.23101225E+000, 0.89809999E+003, 0.62808777E+003,
 0.29600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90119753E+003, 0.91229855E+003, 0.10002438E+004, 0.12189359E+004, 0.00000000E+000, 0.89941822E+003, 0.00000000E+000, 0.89981071E+003, 0.89848356E+003, 0.23053084E+000, 0.23053084E+000, 0.89856244E+003, 0.62808778E+003,
 0.29700000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90159578E+003, 0.91261438E+003, 0.10003930E+004, 0.12189077E+004, 0.00000000E+000, 0.89986773E+003, 0.00000000E+000, 0.90025015E+003, 0.89893808E+003, 0.23005141E+000, 0.23005141E+000, 0.89901754E+003, 0.62808778E+003,
 0.29800000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90198416E+003, 0.91292068E+003, 0.10005306E+004, 0.12188799E+004, 0.00000000E+000, 0.90030933E+003, 0.00000000E+000, 0.90068145E+003, 0.89938459E+003, 0.22957394E+000, 0.22957394E+000, 0.89946493E+003, 0.62808778E+003,
 0.29900000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90236363E+003, 0.91321711E+003, 0.10006563E+004, 0.12188522E+004, 0.00000000E+000, 0.90074267E+003, 0.00000000E+000, 0.90110417E+003, 0.89982275E+003, 0.22909842E+000, 0.22909842E+000, 0.89990446E+003, 0.62808778E+003,
 0.30000000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90273477E+003, 0.91350365E+003, 0.10007699E+004, 0.12188248E+004, 0.00000000E+000, 0.90116766E+003, 0.00000000E+000, 0.90151835E+003, 0.90025260E+003, 0.22862485E+000, 0.22862485E+000, 0.90033568E+003, 0.62808778E+003,
 0.30100000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90309723E+003, 0.91378006E+003, 0.10008714E+004, 0.12187977E+004, 0.00000000E+000, 0.90158441E+003, 0.00000000E+000, 0.90192427E+003, 0.90067438E+003, 0.22815321E+000, 0.22815321E+000, 0.90075876E+003, 0.62808778E+003,
 0.30200000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90345098E+003, 0.91404629E+003, 0.10009606E+004, 0.12187707E+004, 0.00000000E+000, 0.90199297E+003, 0.00000000E+000, 0.90232201E+003, 0.90108810E+003, 0.22768349E+000, 0.22768349E+000, 0.90117370E+003, 0.62808778E+003,
 0.30300000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90379595E+003, 0.91430211E+003, 0.10010373E+004, 0.12187440E+004, 0.00000000E+000, 0.90239329E+003, 0.00000000E+000, 0.90271137E+003, 0.90149365E+003, 0.22721567E+000, 0.22721567E+000, 0.90158067E+003, 0.62808778E+003,
 0.30400000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90413191E+003, 0.91454749E+003, 0.10011013E+004, 0.12187175E+004, 0.00000000E+000, 0.90278532E+003, 0.00000000E+000, 0.90309245E+003, 0.90189102E+003, 0.22674975E+000, 0.22674975E+000, 0.90197940E+003, 0.62808779E+003,
 0.30500000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90445879E+003, 0.91478223E+003, 0.10011526E+004, 0.12186913E+004, 0.00000000E+000, 0.90316899E+003, 0.00000000E+000, 0.90346507E+003, 0.90228010E+003, 0.22628572E+000, 0.22628572E+000, 0.90237005E+003, 0.62808779E+003,
 0.30600000E+002, 0.19375000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.90477642E+003, 0.91500629E+003, 0.10011910E+004, 0.12186653E+004, 0.00000000E+000, 0.90354423E+003, 0.00000000E+000, 0.90382916E+003, 0.90266078E+003, 0.22582355E+000, 0.22582355E+000, 0.90275237E+003, 0.62808779E+003,
 0.30700000E+002, 0.19375000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90509175E+003, 0.91521950E+003, 0.10012164E+004, 0.12163530E+004, 0.00000000E+000, 0.90391093E+003, 0.00000000E+000, 0.90418465E+003, 0.90303299E+003, 0.22536325E+000, 0.22536325E+000, 0.90312643E+003, 0.62808779E+003,
 0.30800000E+002, 0.19375000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90541033E+003, 0.91542181E+003, 0.10012288E+004, 0.12163326E+004, 0.00000000E+000, 0.90426902E+003, 0.00000000E+000, 0.90453138E+003, 0.90339663E+003, 0.22490480E+000, 0.22490480E+000, 0.90349197E+003, 0.62808779E+003,
