TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.45700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86188447E+003, 0.86148517E+003, 0.89954296E+003, 0.12085148E+004, 0.00000000E+000, 0.86086518E+003, 0.00000000E+000, 0.86019680E+003, 0.86121313E+003, 0.17247453E+000, 0.17247453E+000, 0.86200402E+003, 0.62808805E+003,
 0.45800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86136910E+003, 0.86096758E+003, 0.89890489E+003, 0.12085175E+004, 0.00000000E+000, 0.86035226E+003, 0.00000000E+000, 0.85969043E+003, 0.86070028E+003, 0.17220458E+000, 0.17220458E+000, 0.86148807E+003, 0.62808806E+003,
 0.45900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86085784E+003, 0.86045428E+003, 0.89827308E+003, 0.12085202E+004, 0.00000000E+000, 0.85984365E+003, 0.00000000E+000, 0.85918835E+003, 0.86019154E+003, 0.17193547E+000, 0.17193547E+000, 0.86097622E+003, 0.62808806E+003,
 0.46000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86035070E+003, 0.85994528E+003, 0.89764747E+003, 0.12085228E+004, 0.00000000E+000, 0.85933935E+003, 0.00000000E+000, 0.85869056E+003, 0.85968694E+003, 0.17166720E+000, 0.17166720E+000, 0.86046849E+003, 0.62808806E+003,
 0.46100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85984772E+003, 0.85944061E+003, 0.89702811E+003, 0.12085255E+004, 0.00000000E+000, 0.85883938E+003, 0.00000000E+000, 0.85819708E+003, 0.85918650E+003, 0.17139976E+000, 0.17139976E+000, 0.85996489E+003, 0.62808806E+003,
 0.46200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85934889E+003, 0.85894027E+003, 0.89641495E+003, 0.12085281E+004, 0.00000000E+000, 0.85834375E+003, 0.00000000E+000, 0.85770791E+003, 0.85869024E+003, 0.17113315E+000, 0.17113315E+000, 0.85946543E+003, 0.62808807E+003,
 0.46300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85885425E+003, 0.85844427E+003, 0.89580801E+003, 0.12085307E+004, 0.00000000E+000, 0.85785247E+003, 0.00000000E+000, 0.85722306E+003, 0.85819817E+003, 0.17086737E+000, 0.17086737E+000, 0.85897015E+003, 0.62808807E+003,
 0.46400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85836380E+003, 0.85795264E+003, 0.89520731E+003, 0.12085333E+004, 0.00000000E+000, 0.85736556E+003, 0.00000000E+000, 0.85674255E+003, 0.85771031E+003, 0.17060242E+000, 0.17060242E+000, 0.85847905E+003, 0.62808807E+003,
 0.46500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85787756E+003, 0.85746537E+003, 0.89461287E+003, 0.12085359E+004, 0.00000000E+000, 0.85688302E+003, 0.00000000E+000, 0.85626639E+003, 0.85722669E+003, 0.17033828E+000, 0.17033828E+000, 0.85799215E+003, 0.62808807E+003,
 0.46600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85739554E+003, 0.85698248E+003, 0.89402464E+003, 0.12085384E+004, 0.00000000E+000, 0.85640486E+003, 0.00000000E+000, 0.85579458E+003, 0.85674732E+003, 0.17007496E+000, 0.17007496E+000, 0.85750946E+003, 0.62808808E+003,
 0.46700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85691777E+003, 0.85650399E+003, 0.89344263E+003, 0.12085409E+004, 0.00000000E+000, 0.85593109E+003, 0.00000000E+000, 0.85532714E+003, 0.85627221E+003, 0.16981245E+000, 0.16981245E+000, 0.85703101E+003, 0.62808808E+003,
 0.46800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85644424E+003, 0.85602990E+003, 0.89286682E+003, 0.12085434E+004, 0.00000000E+000, 0.85546172E+003, 0.00000000E+000, 0.85486407E+003, 0.85580138E+003, 0.16955075E+000, 0.16955075E+000, 0.85655678E+003, 0.62808808E+003,
 0.46900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85597498E+003, 0.85556021E+003, 0.89229722E+003, 0.12085459E+004, 0.00000000E+000, 0.85499677E+003, 0.00000000E+000, 0.85440537E+003, 0.85533485E+003, 0.16928986E+000, 0.16928986E+000, 0.85608683E+003, 0.62808809E+003,
 0.47000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85550999E+003, 0.85509494E+003, 0.89173382E+003, 0.12085483E+004, 0.00000000E+000, 0.85453623E+003, 0.00000000E+000, 0.85395107E+003, 0.85487263E+003, 0.16902977E+000, 0.16902977E+000, 0.85562112E+003, 0.62808809E+003,
 0.47100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85504930E+003, 0.85463410E+003, 0.89117664E+003, 0.12085508E+004, 0.00000000E+000, 0.85408012E+003, 0.00000000E+000, 0.85350117E+003, 0.85441473E+003, 0.16877048E+000, 0.16877048E+000, 0.85515971E+003, 0.62808809E+003,
 0.47200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85459289E+003, 0.85417770E+003, 0.89062564E+003, 0.12085532E+004, 0.00000000E+000, 0.85362844E+003, 0.00000000E+000, 0.85305567E+003, 0.85396117E+003, 0.16851198E+000, 0.16851198E+000, 0.85470257E+003, 0.62808809E+003,
 0.47300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85414080E+003, 0.85372574E+003, 0.89008083E+003, 0.12085555E+004, 0.00000000E+000, 0.85318121E+003, 0.00000000E+000, 0.85261459E+003, 0.85351195E+003, 0.16825428E+000, 0.16825428E+000, 0.85424975E+003, 0.62808810E+003,
 0.47400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85369302E+003, 0.85327823E+003, 0.88954222E+003, 0.12085579E+004, 0.00000000E+000, 0.85273843E+003, 0.00000000E+000, 0.85217792E+003, 0.85306709E+003, 0.16799737E+000, 0.16799737E+000, 0.85380122E+003, 0.62808810E+003,
 0.47500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85324957E+003, 0.85283517E+003, 0.88900979E+003, 0.12085603E+004, 0.00000000E+000, 0.85230010E+003, 0.00000000E+000, 0.85174568E+003, 0.85262660E+003, 0.16774124E+000, 0.16774124E+000, 0.85335702E+003, 0.62808810E+003,
 0.47600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85281045E+003, 0.85239659E+003, 0.88848354E+003, 0.12085626E+004, 0.00000000E+000, 0.85186624E+003, 0.00000000E+000, 0.85131788E+003, 0.85219050E+003, 0.16748589E+000, 0.16748589E+000, 0.85291715E+003, 0.62808810E+003,
 0.47700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85237569E+003, 0.85196247E+003, 0.88796346E+003, 0.12085649E+004, 0.00000000E+000, 0.85143684E+003, 0.00000000E+000, 0.85089451E+003, 0.85175878E+003, 0.16723133E+000, 0.16723133E+000, 0.85248161E+003, 0.62808811E+003,
 0.47800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85194527E+003, 0.85153283E+003, 0.88744955E+003, 0.12085672E+004, 0.00000000E+000, 0.85101193E+003, 0.00000000E+000, 0.85047560E+003, 0.85133147E+003, 0.16697753E+000, 0.16697753E+000, 0.85205043E+003, 0.62808811E+003,
 0.47900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85151922E+003, 0.85110768E+003, 0.88694180E+003, 0.12085694E+004, 0.00000000E+000, 0.85059150E+003, 0.00000000E+000, 0.85006114E+003, 0.85090856E+003, 0.16672451E+000, 0.16672451E+000, 0.85162359E+003, 0.62808811E+003,
 0.48000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85109754E+003, 0.85068703E+003, 0.88644019E+003, 0.12085717E+004, 0.00000000E+000, 0.85017556E+003, 0.00000000E+000, 0.84965114E+003, 0.85049008E+003, 0.16647226E+000, 0.16647226E+000, 0.85120112E+003, 0.62808812E+003,
 0.48100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85068023E+003, 0.85027087E+003, 0.88594474E+003, 0.12085739E+004, 0.00000000E+000, 0.84976412E+003, 0.00000000E+000, 0.84924560E+003, 0.85007603E+003, 0.16622078E+000, 0.16622078E+000, 0.85078302E+003, 0.62808812E+003,
 0.48200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85026732E+003, 0.84985923E+003, 0.88545541E+003, 0.12085761E+004, 0.00000000E+000, 0.84935718E+003, 0.00000000E+000, 0.84884454E+003, 0.84966641E+003, 0.16597006E+000, 0.16597006E+000, 0.85036931E+003, 0.62808812E+003,
 0.48300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84985879E+003, 0.84945210E+003, 0.88497221E+003, 0.12085783E+004, 0.00000000E+000, 0.84895475E+003, 0.00000000E+000, 0.84844795E+003, 0.84926124E+003, 0.16572011E+000, 0.16572011E+000, 0.84995997E+003, 0.62808813E+003,
 0.48400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84945467E+003, 0.84904949E+003, 0.88449513E+003, 0.12085805E+004, 0.00000000E+000, 0.84855684E+003, 0.00000000E+000, 0.84805585E+003, 0.84886053E+003, 0.16547091E+000, 0.16547091E+000, 0.84955503E+003, 0.62808813E+003,
 0.48500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84905495E+003, 0.84865140E+003, 0.88402415E+003, 0.12085826E+004, 0.00000000E+000, 0.84816344E+003, 0.00000000E+000, 0.84766823E+003, 0.84846427E+003, 0.16522246E+000, 0.16522246E+000, 0.84915449E+003, 0.62808813E+003,
 0.48600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84865964E+003, 0.84825784E+003, 0.88355926E+003, 0.12085847E+004, 0.00000000E+000, 0.84777456E+003, 0.00000000E+000, 0.84728510E+003, 0.84807248E+003, 0.16497476E+000, 0.16497476E+000, 0.84875836E+003, 0.62808813E+003,
 0.48700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84826875E+003, 0.84786880E+003, 0.88310044E+003, 0.12085868E+004, 0.00000000E+000, 0.84739021E+003, 0.00000000E+000, 0.84690647E+003, 0.84768515E+003, 0.16472781E+000, 0.16472781E+000, 0.84836664E+003, 0.62808814E+003,
 0.48800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84788229E+003, 0.84748429E+003, 0.88264769E+003, 0.12085889E+004, 0.00000000E+000, 0.84701038E+003, 0.00000000E+000, 0.84653233E+003, 0.84730230E+003, 0.16448160E+000, 0.16448160E+000, 0.84797934E+003, 0.62808814E+003,
 0.48900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84750024E+003, 0.84710431E+003, 0.88220098E+003, 0.12085910E+004, 0.00000000E+000, 0.84663508E+003, 0.00000000E+000, 0.84616270E+003, 0.84692393E+003, 0.16423612E+000, 0.16423612E+000, 0.84759644E+003, 0.62808814E+003,
 0.49000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84712263E+003, 0.84672887E+003, 0.88176029E+003, 0.12085931E+004, 0.00000000E+000, 0.84626430E+003, 0.00000000E+000, 0.84579755E+003, 0.84655003E+003, 0.16399139E+000, 0.16399139E+000, 0.84721799E+003, 0.62808815E+003,
 0.49100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84674945E+003, 0.84635797E+003, 0.88132562E+003, 0.12085951E+004, 0.00000000E+000, 0.84589807E+003, 0.00000000E+000, 0.84543692E+003, 0.84618063E+003, 0.16374738E+000, 0.16374738E+000, 0.84684395E+003, 0.62808816E+003,
 0.49200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84638071E+003, 0.84599160E+003, 0.88089692E+003, 0.12085971E+004, 0.00000000E+000, 0.84553636E+003, 0.00000000E+000, 0.84508078E+003, 0.84581571E+003, 0.16350411E+000, 0.16350411E+000, 0.84647435E+003, 0.62808823E+003,
 0.49300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84601640E+003, 0.84562978E+003, 0.88047419E+003, 0.12085992E+004, 0.00000000E+000, 0.84517919E+003, 0.00000000E+000, 0.84472915E+003, 0.84545528E+003, 0.16326156E+000, 0.16326156E+000, 0.84610917E+003, 0.62808834E+003,
 0.49400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84565653E+003, 0.84527249E+003, 0.88005740E+003, 0.12086011E+004, 0.00000000E+000, 0.84482655E+003, 0.00000000E+000, 0.84438201E+003, 0.84509934E+003, 0.16301974E+000, 0.16301974E+000, 0.84574844E+003, 0.62808850E+003,
 0.49500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84530110E+003, 0.84491974E+003, 0.87964652E+003, 0.12086031E+004, 0.00000000E+000, 0.84447844E+003, 0.00000000E+000, 0.84403938E+003, 0.84474789E+003, 0.16277864E+000, 0.16277864E+000, 0.84539214E+003, 0.62808871E+003,
 0.49600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84495012E+003, 0.84457153E+003, 0.87924154E+003, 0.12086051E+004, 0.00000000E+000, 0.84413486E+003, 0.00000000E+000, 0.84370125E+003, 0.84440093E+003, 0.16253825E+000, 0.16253825E+000, 0.84504027E+003, 0.62808895E+003,
 0.49700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84460357E+003, 0.84422786E+003, 0.87884242E+003, 0.12086070E+004, 0.00000000E+000, 0.84379582E+003, 0.00000000E+000, 0.84336762E+003, 0.84405846E+003, 0.16229859E+000, 0.16229859E+000, 0.84469284E+003, 0.62808922E+003,
 0.49800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84426146E+003, 0.84388872E+003, 0.87844913E+003, 0.12086090E+004, 0.00000000E+000, 0.84346130E+003, 0.00000000E+000, 0.84303848E+003, 0.84372049E+003, 0.16205963E+000, 0.16205963E+000, 0.84434985E+003, 0.62808952E+003,
 0.49900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84392379E+003, 0.84355412E+003, 0.87806166E+003, 0.12086109E+004, 0.00000000E+000, 0.84313130E+003, 0.00000000E+000, 0.84271383E+003, 0.84338700E+003, 0.16182138E+000, 0.16182138E+000, 0.84401129E+003, 0.62808984E+003,
 0.50000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84359056E+003, 0.84322404E+003, 0.87767996E+003, 0.12086128E+004, 0.00000000E+000, 0.84280583E+003, 0.00000000E+000, 0.84239367E+003, 0.84305799E+003, 0.16158384E+000, 0.16158384E+000, 0.84367716E+003, 0.62809020E+003,
 0.50100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84326177E+003, 0.84289850E+003, 0.87730401E+003, 0.12086147E+004, 0.00000000E+000, 0.84248488E+003, 0.00000000E+000, 0.84207800E+003, 0.84273347E+003, 0.16134701E+000, 0.16134701E+000, 0.84334747E+003, 0.62809056E+003,
 0.50200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84293741E+003, 0.84257747E+003, 0.87693377E+003, 0.12086165E+004, 0.00000000E+000, 0.84216843E+003, 0.00000000E+000, 0.84176680E+003, 0.84241343E+003, 0.16111087E+000, 0.16111087E+000, 0.84302220E+003, 0.62809094E+003,
 0.50300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84261747E+003, 0.84226096E+003, 0.87656921E+003, 0.12086184E+004, 0.00000000E+000, 0.84185649E+003, 0.00000000E+000, 0.84146008E+003, 0.84209785E+003, 0.16087543E+000, 0.16087543E+000, 0.84270136E+003, 0.62809133E+003,
 0.50400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84230196E+003, 0.84194896E+003, 0.87621031E+003, 0.12086202E+004, 0.00000000E+000, 0.84154905E+003, 0.00000000E+000, 0.84115782E+003, 0.84178675E+003, 0.16064069E+000, 0.16064069E+000, 0.84238494E+003, 0.62809173E+003,
 0.50500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84199087E+003, 0.84164146E+003, 0.87585702E+003, 0.12086220E+004, 0.00000000E+000, 0.84124611E+003, 0.00000000E+000, 0.84086002E+003, 0.84148011E+003, 0.16040664E+000, 0.16040664E+000, 0.84207293E+003, 0.62809213E+003,
 0.50600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84168419E+003, 0.84133846E+003, 0.87550930E+003, 0.12086239E+004, 0.00000000E+000, 0.84094764E+003, 0.00000000E+000, 0.84056666E+003, 0.84117792E+003, 0.16017327E+000, 0.16017327E+000, 0.84176534E+003, 0.62809254E+003,
 0.50700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84138192E+003, 0.84103994E+003, 0.87516713E+003, 0.12086257E+004, 0.00000000E+000, 0.84065365E+003, 0.00000000E+000, 0.84027775E+003, 0.84088018E+003, 0.15994060E+000, 0.15994060E+000, 0.84146214E+003, 0.62809294E+003,
 0.50800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84108404E+003, 0.84074591E+003, 0.87483047E+003, 0.12086274E+004, 0.00000000E+000, 0.84036413E+003, 0.00000000E+000, 0.83999327E+003, 0.84058687E+003, 0.15970860E+000, 0.15970860E+000, 0.84116335E+003, 0.62809335E+003,
 0.50900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84079056E+003, 0.84045634E+003, 0.87449928E+003, 0.12086292E+004, 0.00000000E+000, 0.84007907E+003, 0.00000000E+000, 0.83971320E+003, 0.84029799E+003, 0.15947729E+000, 0.15947729E+000, 0.84086894E+003, 0.62809374E+003,
 0.51000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84050145E+003, 0.84017124E+003, 0.87417352E+003, 0.12086310E+004, 0.00000000E+000, 0.83979844E+003, 0.00000000E+000, 0.83943755E+003, 0.84001353E+003, 0.15924666E+000, 0.15924666E+000, 0.84057891E+003, 0.62809413E+003,
 0.51100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84021672E+003, 0.83989058E+003, 0.87385316E+003, 0.12086327E+004, 0.00000000E+000, 0.83952225E+003, 0.00000000E+000, 0.83916628E+003, 0.83973348E+003, 0.15901670E+000, 0.15901670E+000, 0.84029324E+003, 0.62809451E+003,
 0.51200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83993635E+003, 0.83961435E+003, 0.87353817E+003, 0.12086344E+004, 0.00000000E+000, 0.83925048E+003, 0.00000000E+000, 0.83889940E+003, 0.83945782E+003, 0.15878741E+000, 0.15878741E+000, 0.84001194E+003, 0.62809488E+003,
 0.51300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83966033E+003, 0.83934255E+003, 0.87322849E+003, 0.12086362E+004, 0.00000000E+000, 0.83898311E+003, 0.00000000E+000, 0.83863689E+003, 0.83918654E+003, 0.15855879E+000, 0.15855879E+000, 0.83973499E+003, 0.62809523E+003,
 0.51400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83938865E+003, 0.83907515E+003, 0.87292411E+003, 0.12086379E+004, 0.00000000E+000, 0.83872014E+003, 0.00000000E+000, 0.83837873E+003, 0.83891963E+003, 0.15833083E+000, 0.15833083E+000, 0.83946237E+003, 0.62809556E+003,
 0.51500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83912129E+003, 0.83881215E+003, 0.87262497E+003, 0.12086396E+004, 0.00000000E+000, 0.83846154E+003, 0.00000000E+000, 0.83812491E+003, 0.83865708E+003, 0.15810355E+000, 0.15810355E+000, 0.83919407E+003, 0.62809588E+003,
 0.51600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83885824E+003, 0.83855353E+003, 0.87233105E+003, 0.12086413E+004, 0.00000000E+000, 0.83820730E+003, 0.00000000E+000, 0.83787541E+003, 0.83839886E+003, 0.15787692E+000, 0.15787692E+000, 0.83893009E+003, 0.62809617E+003,
 0.51700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83859949E+003, 0.83829927E+003, 0.87204230E+003, 0.12086429E+004, 0.00000000E+000, 0.83795741E+003, 0.00000000E+000, 0.83763021E+003, 0.83814497E+003, 0.15765095E+000, 0.15765095E+000, 0.83867040E+003, 0.62809645E+003,
 0.51800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83834503E+003, 0.83804936E+003, 0.87175868E+003, 0.12086446E+004, 0.00000000E+000, 0.83771185E+003, 0.00000000E+000, 0.83738931E+003, 0.83789539E+003, 0.15742563E+000, 0.15742563E+000, 0.83841500E+003, 0.62809669E+003,
 0.51900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83809483E+003, 0.83780379E+003, 0.87148017E+003, 0.12086462E+004, 0.00000000E+000, 0.83747060E+003, 0.00000000E+000, 0.83715267E+003, 0.83765011E+003, 0.15720097E+000, 0.15720097E+000, 0.83816386E+003, 0.62809691E+003,
 0.52000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83784889E+003, 0.83756252E+003, 0.87120672E+003, 0.12086479E+004, 0.00000000E+000, 0.83723364E+003, 0.00000000E+000, 0.83692029E+003, 0.83740910E+003, 0.15697696E+000, 0.15697696E+000, 0.83791698E+003, 0.62809711E+003,
 0.52100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83760718E+003, 0.83732555E+003, 0.87093829E+003, 0.12086495E+004, 0.00000000E+000, 0.83700095E+003, 0.00000000E+000, 0.83669214E+003, 0.83717235E+003, 0.15675359E+000, 0.15675359E+000, 0.83767433E+003, 0.62809727E+003,
 0.52200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83736969E+003, 0.83709285E+003, 0.87067485E+003, 0.12086511E+004, 0.00000000E+000, 0.83677252E+003, 0.00000000E+000, 0.83646821E+003, 0.83693984E+003, 0.15653087E+000, 0.15653087E+000, 0.83743589E+003, 0.62809740E+003,
 0.52300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83713640E+003, 0.83686442E+003, 0.87041635E+003, 0.12086527E+004, 0.00000000E+000, 0.83654833E+003, 0.00000000E+000, 0.83624847E+003, 0.83671155E+003, 0.15630880E+000, 0.15630880E+000, 0.83720167E+003, 0.62809750E+003,
 0.52400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83690730E+003, 0.83664022E+003, 0.87016278E+003, 0.12086543E+004, 0.00000000E+000, 0.83632835E+003, 0.00000000E+000, 0.83603291E+003, 0.83648746E+003, 0.15608736E+000, 0.15608736E+000, 0.83697162E+003, 0.62809757E+003,
 0.52500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83668236E+003, 0.83642024E+003, 0.86991407E+003, 0.12086559E+004, 0.00000000E+000, 0.83611257E+003, 0.00000000E+000, 0.83582150E+003, 0.83626756E+003, 0.15586655E+000, 0.15586655E+000, 0.83674574E+003, 0.62809760E+003,
 0.52600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83646157E+003, 0.83620446E+003, 0.86967021E+003, 0.12086575E+004, 0.00000000E+000, 0.83590096E+003, 0.00000000E+000, 0.83561422E+003, 0.83605182E+003, 0.15564639E+000, 0.15564639E+000, 0.83652401E+003, 0.62809759E+003,
 0.52700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83624490E+003, 0.83599285E+003, 0.86943115E+003, 0.12086590E+004, 0.00000000E+000, 0.83569351E+003, 0.00000000E+000, 0.83541106E+003, 0.83584023E+003, 0.15542685E+000, 0.15542685E+000, 0.83630640E+003, 0.62809754E+003,
 0.52800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83603235E+003, 0.83578540E+003, 0.86919686E+003, 0.12086606E+004, 0.00000000E+000, 0.83549019E+003, 0.00000000E+000, 0.83521198E+003, 0.83563276E+003, 0.15520794E+000, 0.15520794E+000, 0.83609290E+003, 0.62809746E+003,
 0.52900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83582388E+003, 0.83558208E+003, 0.86896731E+003, 0.12086621E+004, 0.00000000E+000, 0.83529098E+003, 0.00000000E+000, 0.83501698E+003, 0.83542940E+003, 0.15498966E+000, 0.15498966E+000, 0.83588350E+003, 0.62809734E+003,
 0.53000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83561947E+003, 0.83538288E+003, 0.86874245E+003, 0.12086637E+004, 0.00000000E+000, 0.83509586E+003, 0.00000000E+000, 0.83482602E+003, 0.83523012E+003, 0.15477200E+000, 0.15477200E+000, 0.83567815E+003, 0.62809717E+003,
 0.53100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83541912E+003, 0.83518777E+003, 0.86852225E+003, 0.12086652E+004, 0.00000000E+000, 0.83490480E+003, 0.00000000E+000, 0.83463909E+003, 0.83503489E+003, 0.15455497E+000, 0.15455497E+000, 0.83547686E+003, 0.62809696E+003,
 0.53200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83522279E+003, 0.83499672E+003, 0.86830668E+003, 0.12086667E+004, 0.00000000E+000, 0.83471779E+003, 0.00000000E+000, 0.83445616E+003, 0.83484371E+003, 0.15433855E+000, 0.15433855E+000, 0.83527960E+003, 0.62809671E+003,
 0.53300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83503047E+003, 0.83480972E+003, 0.86809570E+003, 0.12086682E+004, 0.00000000E+000, 0.83453480E+003, 0.00000000E+000, 0.83427721E+003, 0.83465655E+003, 0.15412275E+000, 0.15412275E+000, 0.83508634E+003, 0.62809641E+003,
 0.53400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83484213E+003, 0.83462675E+003, 0.86788928E+003, 0.12086697E+004, 0.00000000E+000, 0.83435581E+003, 0.00000000E+000, 0.83410222E+003, 0.83447338E+003, 0.15390756E+000, 0.15390756E+000, 0.83489706E+003, 0.62809606E+003,
 0.53500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83465775E+003, 0.83444777E+003, 0.86768738E+003, 0.12086712E+004, 0.00000000E+000, 0.83418079E+003, 0.00000000E+000, 0.83393116E+003, 0.83429418E+003, 0.15369298E+000, 0.15369298E+000, 0.83471176E+003, 0.62809566E+003,
 0.53600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83447731E+003, 0.83427278E+003, 0.86748997E+003, 0.12086727E+004, 0.00000000E+000, 0.83400973E+003, 0.00000000E+000, 0.83376401E+003, 0.83411894E+003, 0.15347902E+000, 0.15347902E+000, 0.83453039E+003, 0.62809522E+003,
 0.53700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83430079E+003, 0.83410173E+003, 0.86729702E+003, 0.12086742E+004, 0.00000000E+000, 0.83384259E+003, 0.00000000E+000, 0.83360075E+003, 0.83394763E+003, 0.15326566E+000, 0.15326566E+000, 0.83435294E+003, 0.62809473E+003,
 0.53800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83412817E+003, 0.83393462E+003, 0.86710849E+003, 0.12086757E+004, 0.00000000E+000, 0.83367936E+003, 0.00000000E+000, 0.83344136E+003, 0.83378022E+003, 0.15305290E+000, 0.15305290E+000, 0.83417939E+003, 0.62809419E+003,
 0.53900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83395943E+003, 0.83377141E+003, 0.86692436E+003, 0.12086771E+004, 0.00000000E+000, 0.83352002E+003, 0.00000000E+000, 0.83328581E+003, 0.83361670E+003, 0.15284074E+000, 0.15284074E+000, 0.83400972E+003, 0.62809360E+003,
 0.54000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83379453E+003, 0.83361209E+003, 0.86674457E+003, 0.12086786E+004, 0.00000000E+000, 0.83336453E+003, 0.00000000E+000, 0.83313407E+003, 0.83345704E+003, 0.15262919E+000, 0.15262919E+000, 0.83384390E+003, 0.62809296E+003,
 0.54100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83363347E+003, 0.83345663E+003, 0.86656912E+003, 0.12086800E+004, 0.00000000E+000, 0.83321288E+003, 0.00000000E+000, 0.83298613E+003, 0.83330122E+003, 0.15241823E+000, 0.15241823E+000, 0.83368192E+003, 0.62809227E+003,
 0.54200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83347621E+003, 0.83330500E+003, 0.86639795E+003, 0.12086815E+004, 0.00000000E+000, 0.83306503E+003, 0.00000000E+000, 0.83284197E+003, 0.83314922E+003, 0.15220786E+000, 0.15220786E+000, 0.83352374E+003, 0.62809152E+003,
 0.54300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83332274E+003, 0.83315719E+003, 0.86623104E+003, 0.12086829E+004, 0.00000000E+000, 0.83292098E+003, 0.00000000E+000, 0.83270155E+003, 0.83300100E+003, 0.15199809E+000, 0.15199809E+000, 0.83336936E+003, 0.62809074E+003,
 0.54400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83317302E+003, 0.83301317E+003, 0.86606837E+003, 0.12086843E+004, 0.00000000E+000, 0.83278069E+003, 0.00000000E+000, 0.83256485E+003, 0.83285656E+003, 0.15178890E+000, 0.15178890E+000, 0.83321873E+003, 0.62808988E+003,
 0.54500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83302706E+003, 0.83287291E+003, 0.86590988E+003, 0.12086857E+004, 0.00000000E+000, 0.83264414E+003, 0.00000000E+000, 0.83243186E+003, 0.83271587E+003, 0.15158030E+000, 0.15158030E+000, 0.83307185E+003, 0.62808899E+003,
 0.54600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83288480E+003, 0.83273640E+003, 0.86575557E+003, 0.12086872E+004, 0.00000000E+000, 0.83251131E+003, 0.00000000E+000, 0.83230255E+003, 0.83257890E+003, 0.15137229E+000, 0.15137229E+000, 0.83292869E+003, 0.62808803E+003,
 0.54700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83274625E+003, 0.83260361E+003, 0.86560538E+003, 0.12086886E+004, 0.00000000E+000, 0.83238217E+003, 0.00000000E+000, 0.83217689E+003, 0.83244564E+003, 0.15116486E+000, 0.15116486E+000, 0.83278923E+003, 0.62808702E+003,
 0.54800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83261136E+003, 0.83247451E+003, 0.86545930E+003, 0.12086900E+004, 0.00000000E+000, 0.83225670E+003, 0.00000000E+000, 0.83205486E+003, 0.83231605E+003, 0.15095801E+000, 0.15095801E+000, 0.83265344E+003, 0.62808594E+003,
 0.54900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83248012E+003, 0.83234908E+003, 0.86531729E+003, 0.12086914E+004, 0.00000000E+000, 0.83213488E+003, 0.00000000E+000, 0.83193644E+003, 0.83219012E+003, 0.15075174E+000, 0.15075174E+000, 0.83252130E+003, 0.62808482E+003,
 0.55000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83235251E+003, 0.83222730E+003, 0.86517933E+003, 0.12086928E+004, 0.00000000E+000, 0.83201669E+003, 0.00000000E+000, 0.83182161E+003, 0.83206782E+003, 0.15054604E+000, 0.15054604E+000, 0.83239279E+003, 0.62808363E+003,
 0.55100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83222851E+003, 0.83210914E+003, 0.86504537E+003, 0.12086942E+004, 0.00000000E+000, 0.83190209E+003, 0.00000000E+000, 0.83171034E+003, 0.83194913E+003, 0.15034092E+000, 0.15034092E+000, 0.83226789E+003, 0.62808240E+003,
 0.55200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83210809E+003, 0.83199459E+003, 0.86491540E+003, 0.12086956E+004, 0.00000000E+000, 0.83179107E+003, 0.00000000E+000, 0.83160261E+003, 0.83183403E+003, 0.15013636E+000, 0.15013636E+000, 0.83214657E+003, 0.62808109E+003,
 0.55300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83199122E+003, 0.83188362E+003, 0.86478937E+003, 0.12086969E+004, 0.00000000E+000, 0.83168360E+003, 0.00000000E+000, 0.83149839E+003, 0.83172250E+003, 0.14993238E+000, 0.14993238E+000, 0.83202882E+003, 0.62807974E+003,
 0.55400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83187790E+003, 0.83177620E+003, 0.86466727E+003, 0.12086983E+004, 0.00000000E+000, 0.83157966E+003, 0.00000000E+000, 0.83139767E+003, 0.83161451E+003, 0.14972896E+000, 0.14972896E+000, 0.83191461E+003, 0.62807833E+003,
 0.55500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83176808E+003, 0.83167231E+003, 0.86454907E+003, 0.12086997E+004, 0.00000000E+000, 0.83147923E+003, 0.00000000E+000, 0.83130042E+003, 0.83151004E+003, 0.14952611E+000, 0.14952611E+000, 0.83180391E+003, 0.62807686E+003,
 0.55600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83166176E+003, 0.83157193E+003, 0.86443472E+003, 0.12087011E+004, 0.00000000E+000, 0.83138229E+003, 0.00000000E+000, 0.83120662E+003, 0.83140906E+003, 0.14932381E+000, 0.14932381E+000, 0.83169671E+003, 0.62807533E+003,
 0.55700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83155892E+003, 0.83147503E+003, 0.86432422E+003, 0.12087024E+004, 0.00000000E+000, 0.83128880E+003, 0.00000000E+000, 0.83111625E+003, 0.83131156E+003, 0.14912208E+000, 0.14912208E+000, 0.83159298E+003, 0.62807374E+003,
 0.55800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83145951E+003, 0.83138160E+003, 0.86421751E+003, 0.12087038E+004, 0.00000000E+000, 0.83119876E+003, 0.00000000E+000, 0.83102927E+003, 0.83121752E+003, 0.14892091E+000, 0.14892091E+000, 0.83149271E+003, 0.62807209E+003,
 0.55900000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83136354E+003, 0.83129161E+003, 0.86411459E+003, 0.12087052E+004, 0.00000000E+000, 0.83111213E+003, 0.00000000E+000, 0.83094569E+003, 0.83112690E+003, 0.14872029E+000, 0.14872029E+000, 0.83139586E+003, 0.62807038E+003,
 0.56000000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83127097E+003, 0.83120504E+003, 0.86401542E+003, 0.12087065E+004, 0.00000000E+000, 0.83102889E+003, 0.00000000E+000, 0.83086546E+003, 0.83103969E+003, 0.14852022E+000, 0.14852022E+000, 0.83130242E+003, 0.62806865E+003,
 0.56100000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83118178E+003, 0.83112186E+003, 0.86391997E+003, 0.12087079E+004, 0.00000000E+000, 0.83094903E+003, 0.00000000E+000, 0.83078856E+003, 0.83095587E+003, 0.14832071E+000, 0.14832071E+000, 0.83121236E+003, 0.62806682E+003,
 0.56200000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83109595E+003, 0.83104205E+003, 0.86382821E+003, 0.12087093E+004, 0.00000000E+000, 0.83087252E+003, 0.00000000E+000, 0.83071498E+003, 0.83087542E+003, 0.14812174E+000, 0.14812174E+000, 0.83112567E+003, 0.62806495E+003,
 0.56300000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83101346E+003, 0.83096560E+003, 0.86374012E+003, 0.12087106E+004, 0.00000000E+000, 0.83079933E+003, 0.00000000E+000, 0.83064470E+003, 0.83079830E+003, 0.14792332E+000, 0.14792332E+000, 0.83104232E+003, 0.62806300E+003,
 0.56400000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83093429E+003, 0.83089247E+003, 0.86365567E+003, 0.12087120E+004, 0.00000000E+000, 0.83072945E+003, 0.00000000E+000, 0.83057769E+003, 0.83072451E+003, 0.14772544E+000, 0.14772544E+000, 0.83096229E+003, 0.62806101E+003,
 0.56500000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83085841E+003, 0.83082265E+003, 0.86357483E+003, 0.12087133E+004, 0.00000000E+000, 0.83066285E+003, 0.00000000E+000, 0.83051393E+003, 0.83065401E+003, 0.14752811E+000, 0.14752811E+000, 0.83088555E+003, 0.62805893E+003,
 0.56600000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83078581E+003, 0.83075611E+003, 0.86349758E+003, 0.12087147E+004, 0.00000000E+000, 0.83059951E+003, 0.00000000E+000, 0.83045339E+003, 0.83058680E+003, 0.14733132E+000, 0.14733132E+000, 0.83081210E+003, 0.62805681E+003,
 0.56700000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83071645E+003, 0.83069283E+003, 0.86342388E+003, 0.12087160E+004, 0.00000000E+000, 0.83053941E+003, 0.00000000E+000, 0.83039607E+003, 0.83052284E+003, 0.14713506E+000, 0.14713506E+000, 0.83074190E+003, 0.62805462E+003,
 0.56800000E+002, 0.20625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83065034E+003, 0.83063280E+003, 0.86335371E+003, 0.12087174E+004, 0.00000000E+000, 0.83048253E+003, 0.00000000E+000, 0.83034192E+003, 0.83046211E+003, 0.14693934E+000, 0.14693934E+000, 0.83067494E+003, 0.62805236E+003,
 0.56900000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83058743E+003, 0.83058669E+003, 0.86328705E+003, 0.12087187E+004, 0.00000000E+000, 0.83042885E+003, 0.00000000E+000, 0.83029095E+003, 0.83040460E+003, 0.14674416E+000, 0.14674416E+000, 0.83061119E+003, 0.62805009E+003,
 0.57000000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83052771E+003, 0.83056317E+003, 0.86322386E+003, 0.12087201E+004, 0.00000000E+000, 0.83037834E+003, 0.00000000E+000, 0.83024312E+003, 0.83035028E+003, 0.14654951E+000, 0.14654951E+000, 0.83055063E+003, 0.62804771E+003,
 0.57100000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83047116E+003, 0.83054271E+003, 0.86316413E+003, 0.12087214E+004, 0.00000000E+000, 0.83033099E+003, 0.00000000E+000, 0.83019841E+003, 0.83029913E+003, 0.14635538E+000, 0.14635538E+000, 0.83049324E+003, 0.62804530E+003,
 0.57200000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83041776E+003, 0.83052528E+003, 0.86310782E+003, 0.12087228E+004, 0.00000000E+000, 0.83028676E+003, 0.00000000E+000, 0.83015680E+003, 0.83025113E+003, 0.14616179E+000, 0.14616179E+000, 0.83043901E+003, 0.62804280E+003,
 0.57300000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83036748E+003, 0.83051085E+003, 0.86305491E+003, 0.12087241E+004, 0.00000000E+000, 0.83024566E+003, 0.00000000E+000, 0.83011828E+003, 0.83020626E+003, 0.14596872E+000, 0.14596872E+000, 0.83038790E+003, 0.62804026E+003,
 0.57400000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83032031E+003, 0.83049942E+003, 0.86300538E+003, 0.12087255E+004, 0.00000000E+000, 0.83020764E+003, 0.00000000E+000, 0.83008281E+003, 0.83016450E+003, 0.14577617E+000, 0.14577617E+000, 0.83033991E+003, 0.62803764E+003,
 0.57500000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83027623E+003, 0.83049095E+003, 0.86295919E+003, 0.12087268E+004, 0.00000000E+000, 0.83017269E+003, 0.00000000E+000, 0.83005039E+003, 0.83012582E+003, 0.14558415E+000, 0.14558415E+000, 0.83029500E+003, 0.62803496E+003,
 0.57600000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83023521E+003, 0.83048542E+003, 0.86291633E+003, 0.12087282E+004, 0.00000000E+000, 0.83014079E+003, 0.00000000E+000, 0.83002099E+003, 0.83009022E+003, 0.14539264E+000, 0.14539264E+000, 0.83025317E+003, 0.62803226E+003,
 0.57700000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83019724E+003, 0.83048283E+003, 0.86287676E+003, 0.12087295E+004, 0.00000000E+000, 0.83011192E+003, 0.00000000E+000, 0.82999458E+003, 0.83005766E+003, 0.14520166E+000, 0.14520166E+000, 0.83021438E+003, 0.62802945E+003,
 0.57800000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83016230E+003, 0.83048314E+003, 0.86284047E+003, 0.12087309E+004, 0.00000000E+000, 0.83008606E+003, 0.00000000E+000, 0.82997116E+003, 0.83002813E+003, 0.14501119E+000, 0.14501119E+000, 0.83017862E+003, 0.62802662E+003,
 0.57900000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83013036E+003, 0.83048634E+003, 0.86280743E+003, 0.12087322E+004, 0.00000000E+000, 0.83006319E+003, 0.00000000E+000, 0.82995070E+003, 0.83000160E+003, 0.14482123E+000, 0.14482123E+000, 0.83014587E+003, 0.62802367E+003,
 0.58000000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83010140E+003, 0.83049240E+003, 0.86277761E+003, 0.12087336E+004, 0.00000000E+000, 0.83004329E+003, 0.00000000E+000, 0.82993317E+003, 0.82997807E+003, 0.14463178E+000, 0.14463178E+000, 0.83011611E+003, 0.62802071E+003,
 0.58100000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83007542E+003, 0.83050132E+003, 0.86275099E+003, 0.12087350E+004, 0.00000000E+000, 0.83002633E+003, 0.00000000E+000, 0.82991857E+003, 0.82995750E+003, 0.14444285E+000, 0.14444285E+000, 0.83008932E+003, 0.62801764E+003,
 0.58200000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83005238E+003, 0.83051306E+003, 0.86272754E+003, 0.12087363E+004, 0.00000000E+000, 0.83001231E+003, 0.00000000E+000, 0.82990687E+003, 0.82993987E+003, 0.14425442E+000, 0.14425442E+000, 0.83006548E+003, 0.62801454E+003,
 0.58300000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83003226E+003, 0.83052761E+003, 0.86270724E+003, 0.12087377E+004, 0.00000000E+000, 0.83000119E+003, 0.00000000E+000, 0.82989805E+003, 0.82992518E+003, 0.14406650E+000, 0.14406650E+000, 0.83004457E+003, 0.62801140E+003,
 0.58400000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83001505E+003, 0.83054494E+003, 0.86269007E+003, 0.12087390E+004, 0.00000000E+000, 0.82999297E+003, 0.00000000E+000, 0.82989209E+003, 0.82991339E+003, 0.14387909E+000, 0.14387909E+000, 0.83002656E+003, 0.62800816E+003,
 0.58500000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83000073E+003, 0.83056505E+003, 0.86267600E+003, 0.12087404E+004, 0.00000000E+000, 0.82998761E+003, 0.00000000E+000, 0.82988897E+003, 0.82990449E+003, 0.14369217E+000, 0.14369217E+000, 0.83001145E+003, 0.62800489E+003,
 0.58600000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82998928E+003, 0.83058791E+003, 0.86266501E+003, 0.12087418E+004, 0.00000000E+000, 0.82998510E+003, 0.00000000E+000, 0.82988868E+003, 0.82989846E+003, 0.14350576E+000, 0.14350576E+000, 0.82999921E+003, 0.62800152E+003,
 0.58700000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82998068E+003, 0.83061350E+003, 0.86265708E+003, 0.12087431E+004, 0.00000000E+000, 0.82998543E+003, 0.00000000E+000, 0.82989120E+003, 0.82989528E+003, 0.14331984E+000, 0.14331984E+000, 0.82998983E+003, 0.62799811E+003,
 0.58800000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82997491E+003, 0.83064180E+003, 0.86265218E+003, 0.12087445E+004, 0.00000000E+000, 0.82998856E+003, 0.00000000E+000, 0.82989650E+003, 0.82989492E+003, 0.14313442E+000, 0.14313442E+000, 0.82998327E+003, 0.62799466E+003,
 0.58900000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82997195E+003, 0.83067280E+003, 0.86265028E+003, 0.12087459E+004, 0.00000000E+000, 0.82999449E+003, 0.00000000E+000, 0.82990456E+003, 0.82989738E+003, 0.14294950E+000, 0.14294950E+000, 0.82997954E+003, 0.62799111E+003,
 0.59000000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82997179E+003, 0.83070647E+003, 0.86265137E+003, 0.12087473E+004, 0.00000000E+000, 0.83000320E+003, 0.00000000E+000, 0.82991538E+003, 0.82990264E+003, 0.14276507E+000, 0.14276507E+000, 0.82997859E+003, 0.62798754E+003,
 0.59100000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82997440E+003, 0.83074280E+003, 0.86265543E+003, 0.12087486E+004, 0.00000000E+000, 0.83001466E+003, 0.00000000E+000, 0.82992892E+003, 0.82991066E+003, 0.14258113E+000, 0.14258113E+000, 0.82998043E+003, 0.62798385E+003,
 0.59200000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82997976E+003, 0.83078177E+003, 0.86266242E+003, 0.12087500E+004, 0.00000000E+000, 0.83002885E+003, 0.00000000E+000, 0.82994518E+003, 0.82992145E+003, 0.14239768E+000, 0.14239768E+000, 0.82998503E+003, 0.62798014E+003,
 0.59300000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82998786E+003, 0.83082336E+003, 0.86267233E+003, 0.12087514E+004, 0.00000000E+000, 0.83004577E+003, 0.00000000E+000, 0.82996413E+003, 0.82993496E+003, 0.14221471E+000, 0.14221471E+000, 0.82999236E+003, 0.62797638E+003,
 0.59400000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82999868E+003, 0.83086754E+003, 0.86268513E+003, 0.12087528E+004, 0.00000000E+000, 0.83006538E+003, 0.00000000E+000, 0.82998575E+003, 0.82995120E+003, 0.14203223E+000, 0.14203223E+000, 0.83000242E+003, 0.62797253E+003,
 0.59500000E+002, 0.20625000E+001, 0.25625000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83001221E+003, 0.83091432E+003, 0.86270081E+003, 0.12087542E+004, 0.00000000E+000, 0.83008768E+003, 0.00000000E+000, 0.83001003E+003, 0.82997014E+003, 0.14185024E+000, 0.14185024E+000, 0.83001518E+003, 0.62796865E+003,
 0.59600000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83003157E+003, 0.83096366E+003, 0.86271933E+003, 0.12111525E+004, 0.00000000E+000, 0.83011263E+003, 0.00000000E+000, 0.83003695E+003, 0.82999175E+003, 0.14166873E+000, 0.14166873E+000, 0.83003063E+003, 0.62796466E+003,
 0.59700000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83006014E+003, 0.83101554E+003, 0.86274068E+003, 0.12111505E+004, 0.00000000E+000, 0.83014024E+003, 0.00000000E+000, 0.83006649E+003, 0.83001603E+003, 0.14148769E+000, 0.14148769E+000, 0.83004874E+003, 0.62796064E+003,
 0.59800000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83009131E+003, 0.83106996E+003, 0.86276484E+003, 0.12111486E+004, 0.00000000E+000, 0.83017047E+003, 0.00000000E+000, 0.83009863E+003, 0.83004296E+003, 0.14130714E+000, 0.14130714E+000, 0.83006951E+003, 0.62795657E+003,
 0.59900000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83012507E+003, 0.83112689E+003, 0.86279178E+003, 0.12111467E+004, 0.00000000E+000, 0.83020330E+003, 0.00000000E+000, 0.83013336E+003, 0.83007251E+003, 0.14112706E+000, 0.14112706E+000, 0.83009290E+003, 0.62795241E+003,
 0.60000000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83016141E+003, 0.83118631E+003, 0.86282148E+003, 0.12111447E+004, 0.00000000E+000, 0.83023873E+003, 0.00000000E+000, 0.83017065E+003, 0.83010468E+003, 0.14094746E+000, 0.14094746E+000, 0.83011891E+003, 0.62794823E+003,
 0.60100000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83020029E+003, 0.83124822E+003, 0.86285392E+003, 0.12111428E+004, 0.00000000E+000, 0.83027674E+003, 0.00000000E+000, 0.83021050E+003, 0.83013943E+003, 0.14076832E+000, 0.14076832E+000, 0.83014752E+003, 0.62794396E+003,
 0.60200000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83024172E+003, 0.83131258E+003, 0.86288907E+003, 0.12111410E+004, 0.00000000E+000, 0.83031729E+003, 0.00000000E+000, 0.83025288E+003, 0.83017676E+003, 0.14058967E+000, 0.14058967E+000, 0.83017871E+003, 0.62793964E+003,
 0.60300000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83028566E+003, 0.83137938E+003, 0.86292693E+003, 0.12111391E+004, 0.00000000E+000, 0.83036039E+003, 0.00000000E+000, 0.83029777E+003, 0.83021664E+003, 0.14041148E+000, 0.14041148E+000, 0.83021246E+003, 0.62793527E+003,
 0.60400000E+002, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.83033211E+003, 0.83144861E+003, 0.86296746E+003, 0.12111372E+004, 0.00000000E+000, 0.83040601E+003, 0.00000000E+000, 0.83034516E+003, 0.83025906E+003, 0.14023375E+000, 0.14023375E+000, 0.83024875E+003, 0.62793080E+003,
