TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.60500000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83038145E+003, 0.83152025E+003, 0.86301064E+003, 0.12121698E+004, 0.00000000E+000, 0.83045413E+003, 0.00000000E+000, 0.83039504E+003, 0.83030401E+003, 0.14005649E+000, 0.14005649E+000, 0.83028757E+003, 0.62792632E+003,
 0.60600000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83043853E+003, 0.83159428E+003, 0.86305646E+003, 0.12121669E+004, 0.00000000E+000, 0.83050473E+003, 0.00000000E+000, 0.83044737E+003, 0.83035146E+003, 0.13987970E+000, 0.13987970E+000, 0.83032890E+003, 0.62792175E+003,
 0.60700000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83049804E+003, 0.83167068E+003, 0.86310489E+003, 0.12121640E+004, 0.00000000E+000, 0.83055781E+003, 0.00000000E+000, 0.83050216E+003, 0.83040139E+003, 0.13970337E+000, 0.13970337E+000, 0.83037272E+003, 0.62791712E+003,
 0.60800000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83055996E+003, 0.83174945E+003, 0.86315592E+003, 0.12121611E+004, 0.00000000E+000, 0.83061333E+003, 0.00000000E+000, 0.83055937E+003, 0.83045380E+003, 0.13952750E+000, 0.13952750E+000, 0.83041902E+003, 0.62791245E+003,
 0.60900000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83062428E+003, 0.83183055E+003, 0.86320951E+003, 0.12121583E+004, 0.00000000E+000, 0.83067130E+003, 0.00000000E+000, 0.83061900E+003, 0.83050866E+003, 0.13935209E+000, 0.13935209E+000, 0.83046778E+003, 0.62790771E+003,
 0.61000000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83069097E+003, 0.83191398E+003, 0.86326566E+003, 0.12121554E+004, 0.00000000E+000, 0.83073168E+003, 0.00000000E+000, 0.83068103E+003, 0.83056595E+003, 0.13917713E+000, 0.13917713E+000, 0.83051898E+003, 0.62790291E+003,
 0.61100000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83076002E+003, 0.83199971E+003, 0.86332433E+003, 0.12121526E+004, 0.00000000E+000, 0.83079446E+003, 0.00000000E+000, 0.83074543E+003, 0.83062567E+003, 0.13900263E+000, 0.13900263E+000, 0.83057261E+003, 0.62789805E+003,
 0.61200000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83083141E+003, 0.83208774E+003, 0.86338552E+003, 0.12121499E+004, 0.00000000E+000, 0.83085963E+003, 0.00000000E+000, 0.83081221E+003, 0.83068778E+003, 0.13882859E+000, 0.13882859E+000, 0.83062864E+003, 0.62789315E+003,
 0.61300000E+002, 0.20625000E+001, 0.25625000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83090513E+003, 0.83217805E+003, 0.86344920E+003, 0.12121471E+004, 0.00000000E+000, 0.83092716E+003, 0.00000000E+000, 0.83088132E+003, 0.83075229E+003, 0.13865499E+000, 0.13865499E+000, 0.83068707E+003, 0.62788818E+003,
 0.61400000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83098316E+003, 0.83227061E+003, 0.86351534E+003, 0.12135912E+004, 0.00000000E+000, 0.83099705E+003, 0.00000000E+000, 0.83095278E+003, 0.83081916E+003, 0.13848185E+000, 0.13848185E+000, 0.83074788E+003, 0.62788314E+003,
 0.61500000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83107049E+003, 0.83236542E+003, 0.86358394E+003, 0.12135870E+004, 0.00000000E+000, 0.83106927E+003, 0.00000000E+000, 0.83102654E+003, 0.83088839E+003, 0.13830915E+000, 0.13830915E+000, 0.83081104E+003, 0.62787806E+003,
 0.61600000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83116006E+003, 0.83246245E+003, 0.86365496E+003, 0.12135828E+004, 0.00000000E+000, 0.83114382E+003, 0.00000000E+000, 0.83110261E+003, 0.83095996E+003, 0.13813691E+000, 0.13813691E+000, 0.83087655E+003, 0.62787292E+003,
 0.61700000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83125186E+003, 0.83256170E+003, 0.86372840E+003, 0.12135787E+004, 0.00000000E+000, 0.83122066E+003, 0.00000000E+000, 0.83118096E+003, 0.83103384E+003, 0.13796511E+000, 0.13796511E+000, 0.83094439E+003, 0.62786771E+003,
 0.61800000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83134586E+003, 0.83266314E+003, 0.86380423E+003, 0.12135745E+004, 0.00000000E+000, 0.83129980E+003, 0.00000000E+000, 0.83126157E+003, 0.83111003E+003, 0.13779375E+000, 0.13779375E+000, 0.83101454E+003, 0.62786243E+003,
 0.61900000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83144205E+003, 0.83276676E+003, 0.86388242E+003, 0.12135704E+004, 0.00000000E+000, 0.83138120E+003, 0.00000000E+000, 0.83134444E+003, 0.83118851E+003, 0.13762283E+000, 0.13762283E+000, 0.83108699E+003, 0.62785711E+003,
 0.62000000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83154042E+003, 0.83287254E+003, 0.86396297E+003, 0.12135663E+004, 0.00000000E+000, 0.83146486E+003, 0.00000000E+000, 0.83142955E+003, 0.83126926E+003, 0.13745236E+000, 0.13745236E+000, 0.83116172E+003, 0.62785173E+003,
 0.62100000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83164095E+003, 0.83298047E+003, 0.86404585E+003, 0.12135623E+004, 0.00000000E+000, 0.83155076E+003, 0.00000000E+000, 0.83151687E+003, 0.83135227E+003, 0.13728232E+000, 0.13728232E+000, 0.83123871E+003, 0.62784628E+003,
 0.62200000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83174362E+003, 0.83309053E+003, 0.86413105E+003, 0.12135582E+004, 0.00000000E+000, 0.83163889E+003, 0.00000000E+000, 0.83160640E+003, 0.83143752E+003, 0.13711272E+000, 0.13711272E+000, 0.83131795E+003, 0.62784079E+003,
 0.62300000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83184843E+003, 0.83320271E+003, 0.86421853E+003, 0.12135542E+004, 0.00000000E+000, 0.83172922E+003, 0.00000000E+000, 0.83169812E+003, 0.83152500E+003, 0.13694356E+000, 0.13694356E+000, 0.83139942E+003, 0.62783523E+003,
 0.62400000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83195535E+003, 0.83331699E+003, 0.86430830E+003, 0.12135502E+004, 0.00000000E+000, 0.83182174E+003, 0.00000000E+000, 0.83179201E+003, 0.83161468E+003, 0.13677483E+000, 0.13677483E+000, 0.83148311E+003, 0.62782962E+003,
 0.62500000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83206437E+003, 0.83343336E+003, 0.86440031E+003, 0.12135463E+004, 0.00000000E+000, 0.83191644E+003, 0.00000000E+000, 0.83188807E+003, 0.83170656E+003, 0.13660653E+000, 0.13660653E+000, 0.83156901E+003, 0.62782395E+003,
 0.62600000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83217547E+003, 0.83355179E+003, 0.86449456E+003, 0.12135423E+004, 0.00000000E+000, 0.83201331E+003, 0.00000000E+000, 0.83198626E+003, 0.83180062E+003, 0.13643867E+000, 0.13643867E+000, 0.83165709E+003, 0.62781823E+003,
 0.62700000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83228864E+003, 0.83367229E+003, 0.86459103E+003, 0.12135384E+004, 0.00000000E+000, 0.83211232E+003, 0.00000000E+000, 0.83208659E+003, 0.83189685E+003, 0.13627123E+000, 0.13627123E+000, 0.83174734E+003, 0.62781245E+003,
 0.62800000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83240387E+003, 0.83379482E+003, 0.86468970E+003, 0.12135345E+004, 0.00000000E+000, 0.83221346E+003, 0.00000000E+000, 0.83218902E+003, 0.83199522E+003, 0.13610422E+000, 0.13610422E+000, 0.83183975E+003, 0.62780661E+003,
 0.62900000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83252113E+003, 0.83391937E+003, 0.86479055E+003, 0.12135307E+004, 0.00000000E+000, 0.83231671E+003, 0.00000000E+000, 0.83229356E+003, 0.83209572E+003, 0.13593764E+000, 0.13593764E+000, 0.83193430E+003, 0.62780072E+003,
 0.63000000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83264042E+003, 0.83404594E+003, 0.86489356E+003, 0.12135269E+004, 0.00000000E+000, 0.83242207E+003, 0.00000000E+000, 0.83240018E+003, 0.83219834E+003, 0.13577148E+000, 0.13577148E+000, 0.83203098E+003, 0.62779477E+003,
 0.63100000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83276173E+003, 0.83417450E+003, 0.86499871E+003, 0.12135230E+004, 0.00000000E+000, 0.83252951E+003, 0.00000000E+000, 0.83250886E+003, 0.83230306E+003, 0.13560575E+000, 0.13560575E+000, 0.83212977E+003, 0.62778875E+003,
 0.63200000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83288502E+003, 0.83430504E+003, 0.86510599E+003, 0.12135193E+004, 0.00000000E+000, 0.83263903E+003, 0.00000000E+000, 0.83261960E+003, 0.83240987E+003, 0.13544044E+000, 0.13544044E+000, 0.83223066E+003, 0.62778270E+003,
 0.63300000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83301030E+003, 0.83443755E+003, 0.86521537E+003, 0.12135155E+004, 0.00000000E+000, 0.83275059E+003, 0.00000000E+000, 0.83273238E+003, 0.83251876E+003, 0.13527554E+000, 0.13527554E+000, 0.83233363E+003, 0.62777658E+003,
 0.63400000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83313754E+003, 0.83457200E+003, 0.86532684E+003, 0.12135118E+004, 0.00000000E+000, 0.83286420E+003, 0.00000000E+000, 0.83284718E+003, 0.83262970E+003, 0.13511107E+000, 0.13511107E+000, 0.83243866E+003, 0.62777040E+003,
 0.63500000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83326674E+003, 0.83470839E+003, 0.86544037E+003, 0.12135081E+004, 0.00000000E+000, 0.83297984E+003, 0.00000000E+000, 0.83296400E+003, 0.83274268E+003, 0.13494701E+000, 0.13494701E+000, 0.83254575E+003, 0.62776418E+003,
 0.63600000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83339787E+003, 0.83484671E+003, 0.86555596E+003, 0.12135044E+004, 0.00000000E+000, 0.83309749E+003, 0.00000000E+000, 0.83308280E+003, 0.83285769E+003, 0.13478337E+000, 0.13478337E+000, 0.83265487E+003, 0.62775790E+003,
 0.63700000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83353092E+003, 0.83498692E+003, 0.86567358E+003, 0.12135008E+004, 0.00000000E+000, 0.83321713E+003, 0.00000000E+000, 0.83320359E+003, 0.83297472E+003, 0.13462013E+000, 0.13462013E+000, 0.83276602E+003, 0.62775155E+003,
 0.63800000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83366589E+003, 0.83512903E+003, 0.86579321E+003, 0.12134971E+004, 0.00000000E+000, 0.83333876E+003, 0.00000000E+000, 0.83332634E+003, 0.83309374E+003, 0.13445732E+000, 0.13445732E+000, 0.83287917E+003, 0.62774516E+003,
 0.63900000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83380274E+003, 0.83527302E+003, 0.86591484E+003, 0.12134935E+004, 0.00000000E+000, 0.83346235E+003, 0.00000000E+000, 0.83345105E+003, 0.83321475E+003, 0.13429492E+000, 0.13429492E+000, 0.83299432E+003, 0.62773876E+003,
 0.64000000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83394148E+003, 0.83541886E+003, 0.86603845E+003, 0.12134899E+004, 0.00000000E+000, 0.83358790E+003, 0.00000000E+000, 0.83357769E+003, 0.83333773E+003, 0.13413292E+000, 0.13413292E+000, 0.83311145E+003, 0.62773225E+003,
 0.64100000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83408208E+003, 0.83556656E+003, 0.86616402E+003, 0.12134864E+004, 0.00000000E+000, 0.83371538E+003, 0.00000000E+000, 0.83370625E+003, 0.83346266E+003, 0.13397134E+000, 0.13397134E+000, 0.83323055E+003, 0.62772570E+003,
 0.64200000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83422454E+003, 0.83571609E+003, 0.86629153E+003, 0.12134829E+004, 0.00000000E+000, 0.83384479E+003, 0.00000000E+000, 0.83383672E+003, 0.83358953E+003, 0.13381016E+000, 0.13381016E+000, 0.83335160E+003, 0.62771912E+003,
 0.64300000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83436883E+003, 0.83586743E+003, 0.86642096E+003, 0.12134794E+004, 0.00000000E+000, 0.83397611E+003, 0.00000000E+000, 0.83396909E+003, 0.83371833E+003, 0.13364938E+000, 0.13364938E+000, 0.83347458E+003, 0.62771245E+003,
 0.64400000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83451494E+003, 0.83602058E+003, 0.86655230E+003, 0.12134759E+004, 0.00000000E+000, 0.83410933E+003, 0.00000000E+000, 0.83410334E+003, 0.83384904E+003, 0.13348901E+000, 0.13348901E+000, 0.83359949E+003, 0.62770573E+003,
 0.64500000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83466287E+003, 0.83617552E+003, 0.86668553E+003, 0.12134725E+004, 0.00000000E+000, 0.83424443E+003, 0.00000000E+000, 0.83423945E+003, 0.83398165E+003, 0.13332905E+000, 0.13332905E+000, 0.83372630E+003, 0.62769899E+003,
 0.64600000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83481259E+003, 0.83633224E+003, 0.86682063E+003, 0.12134690E+004, 0.00000000E+000, 0.83438139E+003, 0.00000000E+000, 0.83437741E+003, 0.83411614E+003, 0.13316947E+000, 0.13316947E+000, 0.83385501E+003, 0.62769216E+003,
 0.64700000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83496409E+003, 0.83649071E+003, 0.86695758E+003, 0.12134656E+004, 0.00000000E+000, 0.83452021E+003, 0.00000000E+000, 0.83451722E+003, 0.83425250E+003, 0.13301031E+000, 0.13301031E+000, 0.83398560E+003, 0.62768527E+003,
 0.64800000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83511735E+003, 0.83665094E+003, 0.86709637E+003, 0.12134623E+004, 0.00000000E+000, 0.83466087E+003, 0.00000000E+000, 0.83465884E+003, 0.83439072E+003, 0.13285154E+000, 0.13285154E+000, 0.83411806E+003, 0.62767836E+003,
 0.64900000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83527238E+003, 0.83681289E+003, 0.86723697E+003, 0.12134589E+004, 0.00000000E+000, 0.83480335E+003, 0.00000000E+000, 0.83480228E+003, 0.83453077E+003, 0.13269316E+000, 0.13269316E+000, 0.83425237E+003, 0.62767144E+003,
 0.65000000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83542914E+003, 0.83697657E+003, 0.86737938E+003, 0.12134556E+004, 0.00000000E+000, 0.83494764E+003, 0.00000000E+000, 0.83494751E+003, 0.83467266E+003, 0.13253518E+000, 0.13253518E+000, 0.83438852E+003, 0.62766438E+003,
 0.65100000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83558762E+003, 0.83714195E+003, 0.86752357E+003, 0.12134523E+004, 0.00000000E+000, 0.83509373E+003, 0.00000000E+000, 0.83509453E+003, 0.83481636E+003, 0.13237760E+000, 0.13237760E+000, 0.83452649E+003, 0.62765731E+003,
 0.65200000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83574782E+003, 0.83730902E+003, 0.86766953E+003, 0.12134491E+004, 0.00000000E+000, 0.83524161E+003, 0.00000000E+000, 0.83524332E+003, 0.83496185E+003, 0.13222041E+000, 0.13222041E+000, 0.83466628E+003, 0.62765021E+003,
 0.65300000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83590972E+003, 0.83747777E+003, 0.86781723E+003, 0.12134458E+004, 0.00000000E+000, 0.83539125E+003, 0.00000000E+000, 0.83539386E+003, 0.83510913E+003, 0.13206360E+000, 0.13206360E+000, 0.83480786E+003, 0.62764301E+003,
 0.65400000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83607330E+003, 0.83764818E+003, 0.86796667E+003, 0.12134426E+004, 0.00000000E+000, 0.83554265E+003, 0.00000000E+000, 0.83554614E+003, 0.83525819E+003, 0.13190719E+000, 0.13190719E+000, 0.83495122E+003, 0.62763576E+003,
 0.65500000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83623856E+003, 0.83782024E+003, 0.86811782E+003, 0.12134394E+004, 0.00000000E+000, 0.83569579E+003, 0.00000000E+000, 0.83570015E+003, 0.83540900E+003, 0.13175117E+000, 0.13175117E+000, 0.83509636E+003, 0.62762850E+003,
 0.65600000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83640547E+003, 0.83799393E+003, 0.86827066E+003, 0.12134363E+004, 0.00000000E+000, 0.83585066E+003, 0.00000000E+000, 0.83585587E+003, 0.83556155E+003, 0.13159553E+000, 0.13159553E+000, 0.83524325E+003, 0.62762114E+003,
 0.65700000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83657402E+003, 0.83816925E+003, 0.86842519E+003, 0.12134331E+004, 0.00000000E+000, 0.83600724E+003, 0.00000000E+000, 0.83601330E+003, 0.83571584E+003, 0.13144027E+000, 0.13144027E+000, 0.83539189E+003, 0.62761373E+003,
 0.65800000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83674421E+003, 0.83834617E+003, 0.86858137E+003, 0.12134300E+004, 0.00000000E+000, 0.83616553E+003, 0.00000000E+000, 0.83617241E+003, 0.83587184E+003, 0.13128541E+000, 0.13128541E+000, 0.83554226E+003, 0.62760630E+003,
 0.65900000E+002, 0.20625000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.83691601E+003, 0.83852469E+003, 0.86873921E+003, 0.12134269E+004, 0.00000000E+000, 0.83632550E+003, 0.00000000E+000, 0.83633319E+003, 0.83602955E+003, 0.13113093E+000, 0.13113093E+000, 0.83569434E+003, 0.62759885E+003,
 0.66000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83709004E+003, 0.83870478E+003, 0.86889866E+003, 0.12147945E+004, 0.00000000E+000, 0.83648715E+003, 0.00000000E+000, 0.83649564E+003, 0.83618894E+003, 0.13097682E+000, 0.13097682E+000, 0.83584813E+003, 0.62759128E+003,
 0.66100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83727168E+003, 0.83888644E+003, 0.86905973E+003, 0.12147902E+004, 0.00000000E+000, 0.83665046E+003, 0.00000000E+000, 0.83665973E+003, 0.83635001E+003, 0.13082310E+000, 0.13082310E+000, 0.83600360E+003, 0.62758368E+003,
 0.66200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83745485E+003, 0.83906965E+003, 0.86922239E+003, 0.12147859E+004, 0.00000000E+000, 0.83681541E+003, 0.00000000E+000, 0.83682546E+003, 0.83651274E+003, 0.13066975E+000, 0.13066975E+000, 0.83616075E+003, 0.62757606E+003,
 0.66300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83763955E+003, 0.83925440E+003, 0.86938662E+003, 0.12147816E+004, 0.00000000E+000, 0.83698200E+003, 0.00000000E+000, 0.83699280E+003, 0.83667712E+003, 0.13051678E+000, 0.13051678E+000, 0.83631957E+003, 0.62756839E+003,
 0.66400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83782576E+003, 0.83944067E+003, 0.86955242E+003, 0.12147774E+004, 0.00000000E+000, 0.83715020E+003, 0.00000000E+000, 0.83716176E+003, 0.83684314E+003, 0.13036419E+000, 0.13036419E+000, 0.83648003E+003, 0.62756063E+003,
 0.66500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83801346E+003, 0.83962845E+003, 0.86971975E+003, 0.12147732E+004, 0.00000000E+000, 0.83732002E+003, 0.00000000E+000, 0.83733230E+003, 0.83701078E+003, 0.13021197E+000, 0.13021197E+000, 0.83664213E+003, 0.62755284E+003,
 0.66600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83820264E+003, 0.83981772E+003, 0.86988860E+003, 0.12147690E+004, 0.00000000E+000, 0.83749142E+003, 0.00000000E+000, 0.83750443E+003, 0.83718002E+003, 0.13006013E+000, 0.13006013E+000, 0.83680585E+003, 0.62754504E+003,
 0.66700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83839329E+003, 0.84000848E+003, 0.87005897E+003, 0.12147649E+004, 0.00000000E+000, 0.83766441E+003, 0.00000000E+000, 0.83767812E+003, 0.83735086E+003, 0.12990865E+000, 0.12990865E+000, 0.83697118E+003, 0.62753711E+003,
 0.66800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83858539E+003, 0.84020071E+003, 0.87023082E+003, 0.12147608E+004, 0.00000000E+000, 0.83783896E+003, 0.00000000E+000, 0.83785336E+003, 0.83752328E+003, 0.12975755E+000, 0.12975755E+000, 0.83713811E+003, 0.62752916E+003,
 0.66900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83877893E+003, 0.84039439E+003, 0.87040414E+003, 0.12147567E+004, 0.00000000E+000, 0.83801506E+003, 0.00000000E+000, 0.83803015E+003, 0.83769727E+003, 0.12960682E+000, 0.12960682E+000, 0.83730662E+003, 0.62752119E+003,
 0.67000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83897391E+003, 0.84058951E+003, 0.87057892E+003, 0.12147526E+004, 0.00000000E+000, 0.83819271E+003, 0.00000000E+000, 0.83820846E+003, 0.83787282E+003, 0.12945646E+000, 0.12945646E+000, 0.83747671E+003, 0.62751317E+003,
 0.67100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83917029E+003, 0.84078606E+003, 0.87075514E+003, 0.12147486E+004, 0.00000000E+000, 0.83837188E+003, 0.00000000E+000, 0.83838829E+003, 0.83804990E+003, 0.12930646E+000, 0.12930646E+000, 0.83764834E+003, 0.62750506E+003,
 0.67200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83936808E+003, 0.84098402E+003, 0.87093278E+003, 0.12147446E+004, 0.00000000E+000, 0.83855256E+003, 0.00000000E+000, 0.83856961E+003, 0.83822851E+003, 0.12915682E+000, 0.12915682E+000, 0.83782153E+003, 0.62749692E+003,
 0.67300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83956725E+003, 0.84118338E+003, 0.87111182E+003, 0.12147406E+004, 0.00000000E+000, 0.83873474E+003, 0.00000000E+000, 0.83875243E+003, 0.83840864E+003, 0.12900756E+000, 0.12900756E+000, 0.83799624E+003, 0.62748877E+003,
 0.67400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83976779E+003, 0.84138413E+003, 0.87129225E+003, 0.12147367E+004, 0.00000000E+000, 0.83891841E+003, 0.00000000E+000, 0.83893671E+003, 0.83859027E+003, 0.12885865E+000, 0.12885865E+000, 0.83817247E+003, 0.62748054E+003,
 0.67500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83996970E+003, 0.84158625E+003, 0.87147405E+003, 0.12147328E+004, 0.00000000E+000, 0.83910355E+003, 0.00000000E+000, 0.83912246E+003, 0.83877339E+003, 0.12871011E+000, 0.12871011E+000, 0.83835021E+003, 0.62747224E+003,
 0.67600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84017295E+003, 0.84178973E+003, 0.87165720E+003, 0.12147289E+004, 0.00000000E+000, 0.83929015E+003, 0.00000000E+000, 0.83930966E+003, 0.83895798E+003, 0.12856193E+000, 0.12856193E+000, 0.83852943E+003, 0.62746393E+003,
 0.67700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84037754E+003, 0.84199455E+003, 0.87184169E+003, 0.12147250E+004, 0.00000000E+000, 0.83947820E+003, 0.00000000E+000, 0.83949829E+003, 0.83914403E+003, 0.12841411E+000, 0.12841411E+000, 0.83871014E+003, 0.62745558E+003,
 0.67800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84058345E+003, 0.84220070E+003, 0.87202750E+003, 0.12147212E+004, 0.00000000E+000, 0.83966768E+003, 0.00000000E+000, 0.83968834E+003, 0.83933153E+003, 0.12826664E+000, 0.12826664E+000, 0.83889231E+003, 0.62744716E+003,
 0.67900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84079066E+003, 0.84240817E+003, 0.87221461E+003, 0.12147174E+004, 0.00000000E+000, 0.83985858E+003, 0.00000000E+000, 0.83987980E+003, 0.83952047E+003, 0.12811953E+000, 0.12811953E+000, 0.83907593E+003, 0.62743868E+003,
 0.68000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84099916E+003, 0.84261694E+003, 0.87240300E+003, 0.12147137E+004, 0.00000000E+000, 0.84005089E+003, 0.00000000E+000, 0.84007265E+003, 0.83971082E+003, 0.12797278E+000, 0.12797278E+000, 0.83926100E+003, 0.62743018E+003,
 0.68100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84120895E+003, 0.84282700E+003, 0.87259266E+003, 0.12147099E+004, 0.00000000E+000, 0.84024459E+003, 0.00000000E+000, 0.84026689E+003, 0.83990259E+003, 0.12782638E+000, 0.12782638E+000, 0.83944749E+003, 0.62742163E+003,
 0.68200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84142000E+003, 0.84303834E+003, 0.87278357E+003, 0.12147062E+004, 0.00000000E+000, 0.84043967E+003, 0.00000000E+000, 0.84046250E+003, 0.84009575E+003, 0.12768033E+000, 0.12768033E+000, 0.83963539E+003, 0.62741303E+003,
 0.68300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84163230E+003, 0.84325093E+003, 0.87297571E+003, 0.12147025E+004, 0.00000000E+000, 0.84063612E+003, 0.00000000E+000, 0.84065946E+003, 0.84029030E+003, 0.12753463E+000, 0.12753463E+000, 0.83982470E+003, 0.62740437E+003,
 0.68400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84184584E+003, 0.84346478E+003, 0.87316906E+003, 0.12146989E+004, 0.00000000E+000, 0.84083392E+003, 0.00000000E+000, 0.84085776E+003, 0.84048621E+003, 0.12738929E+000, 0.12738929E+000, 0.84001539E+003, 0.62739568E+003,
 0.68500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84206061E+003, 0.84367986E+003, 0.87336362E+003, 0.12146952E+004, 0.00000000E+000, 0.84103307E+003, 0.00000000E+000, 0.84105740E+003, 0.84068348E+003, 0.12724430E+000, 0.12724430E+000, 0.84020745E+003, 0.62738695E+003,
 0.68600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84227659E+003, 0.84389616E+003, 0.87355935E+003, 0.12146916E+004, 0.00000000E+000, 0.84123354E+003, 0.00000000E+000, 0.84125835E+003, 0.84088209E+003, 0.12709965E+000, 0.12709965E+000, 0.84040088E+003, 0.62737816E+003,
 0.68700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84249376E+003, 0.84411366E+003, 0.87375625E+003, 0.12146881E+004, 0.00000000E+000, 0.84143533E+003, 0.00000000E+000, 0.84146060E+003, 0.84108203E+003, 0.12695534E+000, 0.12695534E+000, 0.84059566E+003, 0.62736932E+003,
 0.68800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84271212E+003, 0.84433236E+003, 0.87395429E+003, 0.12146845E+004, 0.00000000E+000, 0.84163842E+003, 0.00000000E+000, 0.84166414E+003, 0.84128328E+003, 0.12681138E+000, 0.12681138E+000, 0.84079177E+003, 0.62736045E+003,
 0.68900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84293165E+003, 0.84455224E+003, 0.87415347E+003, 0.12146810E+004, 0.00000000E+000, 0.84184279E+003, 0.00000000E+000, 0.84186896E+003, 0.84148584E+003, 0.12666778E+000, 0.12666778E+000, 0.84098921E+003, 0.62735153E+003,
 0.69000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84315234E+003, 0.84477327E+003, 0.87435375E+003, 0.12146775E+004, 0.00000000E+000, 0.84204844E+003, 0.00000000E+000, 0.84207505E+003, 0.84168969E+003, 0.12652451E+000, 0.12652451E+000, 0.84118796E+003, 0.62734257E+003,
 0.69100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84337417E+003, 0.84499546E+003, 0.87455513E+003, 0.12146741E+004, 0.00000000E+000, 0.84225536E+003, 0.00000000E+000, 0.84228238E+003, 0.84189481E+003, 0.12638158E+000, 0.12638158E+000, 0.84138800E+003, 0.62733354E+003,
 0.69200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84359713E+003, 0.84521879E+003, 0.87475758E+003, 0.12146707E+004, 0.00000000E+000, 0.84246352E+003, 0.00000000E+000, 0.84249096E+003, 0.84210120E+003, 0.12623899E+000, 0.12623899E+000, 0.84158933E+003, 0.62732449E+003,
 0.69300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84382121E+003, 0.84544324E+003, 0.87496110E+003, 0.12146673E+004, 0.00000000E+000, 0.84267291E+003, 0.00000000E+000, 0.84270076E+003, 0.84230884E+003, 0.12609675E+000, 0.12609675E+000, 0.84179192E+003, 0.62731539E+003,
 0.69400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84404639E+003, 0.84566879E+003, 0.87516565E+003, 0.12146639E+004, 0.00000000E+000, 0.84288353E+003, 0.00000000E+000, 0.84291176E+003, 0.84251771E+003, 0.12595485E+000, 0.12595485E+000, 0.84199578E+003, 0.62730625E+003,
 0.69500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84427266E+003, 0.84589544E+003, 0.87537123E+003, 0.12146605E+004, 0.00000000E+000, 0.84309536E+003, 0.00000000E+000, 0.84312397E+003, 0.84272781E+003, 0.12581328E+000, 0.12581328E+000, 0.84220088E+003, 0.62729708E+003,
 0.69600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84450000E+003, 0.84612317E+003, 0.87557781E+003, 0.12146572E+004, 0.00000000E+000, 0.84330838E+003, 0.00000000E+000, 0.84333736E+003, 0.84293912E+003, 0.12567204E+000, 0.12567204E+000, 0.84240722E+003, 0.62728785E+003,
 0.69700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84472840E+003, 0.84635197E+003, 0.87578539E+003, 0.12146539E+004, 0.00000000E+000, 0.84352259E+003, 0.00000000E+000, 0.84355193E+003, 0.84315162E+003, 0.12553114E+000, 0.12553114E+000, 0.84261477E+003, 0.62727858E+003,
 0.69800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84495785E+003, 0.84658181E+003, 0.87599393E+003, 0.12146507E+004, 0.00000000E+000, 0.84373796E+003, 0.00000000E+000, 0.84376765E+003, 0.84336531E+003, 0.12539058E+000, 0.12539058E+000, 0.84282353E+003, 0.62726925E+003,
 0.69900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84518834E+003, 0.84681270E+003, 0.87620343E+003, 0.12146475E+004, 0.00000000E+000, 0.84395449E+003, 0.00000000E+000, 0.84398451E+003, 0.84358017E+003, 0.12525035E+000, 0.12525035E+000, 0.84303348E+003, 0.62725990E+003,
 0.70000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84541984E+003, 0.84704460E+003, 0.87641386E+003, 0.12146442E+004, 0.00000000E+000, 0.84417216E+003, 0.00000000E+000, 0.84420251E+003, 0.84379618E+003, 0.12511045E+000, 0.12511045E+000, 0.84324461E+003, 0.62725049E+003,
 0.70100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84565234E+003, 0.84727752E+003, 0.87662521E+003, 0.12146411E+004, 0.00000000E+000, 0.84439096E+003, 0.00000000E+000, 0.84442163E+003, 0.84401334E+003, 0.12497087E+000, 0.12497087E+000, 0.84345691E+003, 0.62724105E+003,
 0.70200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84588584E+003, 0.84751142E+003, 0.87683746E+003, 0.12146379E+004, 0.00000000E+000, 0.84461087E+003, 0.00000000E+000, 0.84464185E+003, 0.84423163E+003, 0.12483164E+000, 0.12483164E+000, 0.84367036E+003, 0.62723155E+003,
 0.70300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84612032E+003, 0.84774631E+003, 0.87705059E+003, 0.12146348E+004, 0.00000000E+000, 0.84483189E+003, 0.00000000E+000, 0.84486316E+003, 0.84445103E+003, 0.12469273E+000, 0.12469273E+000, 0.84388496E+003, 0.62722202E+003,
 0.70400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84635575E+003, 0.84798216E+003, 0.87726458E+003, 0.12146317E+004, 0.00000000E+000, 0.84505399E+003, 0.00000000E+000, 0.84508555E+003, 0.84467154E+003, 0.12455414E+000, 0.12455414E+000, 0.84410068E+003, 0.62721247E+003,
 0.70500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84659214E+003, 0.84821897E+003, 0.87747942E+003, 0.12146286E+004, 0.00000000E+000, 0.84527717E+003, 0.00000000E+000, 0.84530901E+003, 0.84489313E+003, 0.12441587E+000, 0.12441587E+000, 0.84431751E+003, 0.62720286E+003,
 0.70600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84682945E+003, 0.84845671E+003, 0.87769509E+003, 0.12146256E+004, 0.00000000E+000, 0.84550141E+003, 0.00000000E+000, 0.84553352E+003, 0.84511580E+003, 0.12427793E+000, 0.12427793E+000, 0.84453545E+003, 0.62719319E+003,
 0.70700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84706769E+003, 0.84869537E+003, 0.87791157E+003, 0.12146226E+004, 0.00000000E+000, 0.84572670E+003, 0.00000000E+000, 0.84575906E+003, 0.84533954E+003, 0.12414033E+000, 0.12414033E+000, 0.84475447E+003, 0.62718348E+003,
 0.70800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84730684E+003, 0.84893493E+003, 0.87812884E+003, 0.12146196E+004, 0.00000000E+000, 0.84595302E+003, 0.00000000E+000, 0.84598563E+003, 0.84556432E+003, 0.12400304E+000, 0.12400304E+000, 0.84497457E+003, 0.62717375E+003,
 0.70900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84754687E+003, 0.84917539E+003, 0.87834688E+003, 0.12146167E+004, 0.00000000E+000, 0.84618037E+003, 0.00000000E+000, 0.84621321E+003, 0.84579014E+003, 0.12386607E+000, 0.12386607E+000, 0.84519574E+003, 0.62716396E+003,
 0.71000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84778779E+003, 0.84941673E+003, 0.87856568E+003, 0.12146137E+004, 0.00000000E+000, 0.84640872E+003, 0.00000000E+000, 0.84644179E+003, 0.84601698E+003, 0.12372942E+000, 0.12372942E+000, 0.84541795E+003, 0.62715413E+003,
 0.71100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84802956E+003, 0.84965893E+003, 0.87878521E+003, 0.12146108E+004, 0.00000000E+000, 0.84663806E+003, 0.00000000E+000, 0.84667135E+003, 0.84624483E+003, 0.12359310E+000, 0.12359310E+000, 0.84564119E+003, 0.62714425E+003,
 0.71200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84827218E+003, 0.84990198E+003, 0.87900546E+003, 0.12146079E+004, 0.00000000E+000, 0.84686838E+003, 0.00000000E+000, 0.84690188E+003, 0.84647367E+003, 0.12345709E+000, 0.12345709E+000, 0.84586546E+003, 0.62713434E+003,
 0.71300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84851564E+003, 0.85014586E+003, 0.87922641E+003, 0.12146051E+004, 0.00000000E+000, 0.84709967E+003, 0.00000000E+000, 0.84713337E+003, 0.84670349E+003, 0.12332139E+000, 0.12332139E+000, 0.84609073E+003, 0.62712442E+003,
 0.71400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84875991E+003, 0.85039056E+003, 0.87944805E+003, 0.12146023E+004, 0.00000000E+000, 0.84733191E+003, 0.00000000E+000, 0.84736580E+003, 0.84693428E+003, 0.12318601E+000, 0.12318601E+000, 0.84631700E+003, 0.62711443E+003,
 0.71500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84900499E+003, 0.85063606E+003, 0.87967034E+003, 0.12145995E+004, 0.00000000E+000, 0.84756509E+003, 0.00000000E+000, 0.84759915E+003, 0.84716602E+003, 0.12305094E+000, 0.12305094E+000, 0.84654425E+003, 0.62710440E+003,
 0.71600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84925086E+003, 0.85088235E+003, 0.87989328E+003, 0.12145967E+004, 0.00000000E+000, 0.84779919E+003, 0.00000000E+000, 0.84783343E+003, 0.84739870E+003, 0.12291620E+000, 0.12291620E+000, 0.84677247E+003, 0.62709431E+003,
 0.71700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84949749E+003, 0.85112942E+003, 0.88011684E+003, 0.12145940E+004, 0.00000000E+000, 0.84803421E+003, 0.00000000E+000, 0.84806860E+003, 0.84763231E+003, 0.12278176E+000, 0.12278176E+000, 0.84700165E+003, 0.62708421E+003,
 0.71800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84974489E+003, 0.85137725E+003, 0.88034100E+003, 0.12145913E+004, 0.00000000E+000, 0.84827012E+003, 0.00000000E+000, 0.84830466E+003, 0.84786683E+003, 0.12264764E+000, 0.12264764E+000, 0.84723176E+003, 0.62707408E+003,
 0.71900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84999303E+003, 0.85162582E+003, 0.88056575E+003, 0.12145886E+004, 0.00000000E+000, 0.84850691E+003, 0.00000000E+000, 0.84854160E+003, 0.84810224E+003, 0.12251382E+000, 0.12251382E+000, 0.84746280E+003, 0.62706389E+003,
 0.72000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85024189E+003, 0.85187511E+003, 0.88079107E+003, 0.12145859E+004, 0.00000000E+000, 0.84874457E+003, 0.00000000E+000, 0.84877939E+003, 0.84833854E+003, 0.12238031E+000, 0.12238031E+000, 0.84769476E+003, 0.62705366E+003,
 0.72100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85049147E+003, 0.85212512E+003, 0.88101694E+003, 0.12145833E+004, 0.00000000E+000, 0.84898308E+003, 0.00000000E+000, 0.84901802E+003, 0.84857570E+003, 0.12224712E+000, 0.12224712E+000, 0.84792762E+003, 0.62704337E+003,
 0.72200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85074175E+003, 0.85237583E+003, 0.88124333E+003, 0.12145807E+004, 0.00000000E+000, 0.84922243E+003, 0.00000000E+000, 0.84925749E+003, 0.84881372E+003, 0.12211423E+000, 0.12211423E+000, 0.84816136E+003, 0.62703307E+003,
 0.72300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85099271E+003, 0.85262721E+003, 0.88147024E+003, 0.12145781E+004, 0.00000000E+000, 0.84946261E+003, 0.00000000E+000, 0.84949777E+003, 0.84905258E+003, 0.12198165E+000, 0.12198165E+000, 0.84839597E+003, 0.62702275E+003,
 0.72400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85124434E+003, 0.85287926E+003, 0.88169764E+003, 0.12145756E+004, 0.00000000E+000, 0.84970360E+003, 0.00000000E+000, 0.84973886E+003, 0.84929226E+003, 0.12184937E+000, 0.12184937E+000, 0.84863144E+003, 0.62701237E+003,
 0.72500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85149662E+003, 0.85313196E+003, 0.88192551E+003, 0.12145731E+004, 0.00000000E+000, 0.84994538E+003, 0.00000000E+000, 0.84998073E+003, 0.84953276E+003, 0.12171739E+000, 0.12171739E+000, 0.84886776E+003, 0.62700193E+003,
 0.72600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85174955E+003, 0.85338529E+003, 0.88215384E+003, 0.12145706E+004, 0.00000000E+000, 0.85018795E+003, 0.00000000E+000, 0.85022337E+003, 0.84977405E+003, 0.12158571E+000, 0.12158571E+000, 0.84910490E+003, 0.62699145E+003,
 0.72700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85200309E+003, 0.85363924E+003, 0.88238261E+003, 0.12145681E+004, 0.00000000E+000, 0.85043129E+003, 0.00000000E+000, 0.85046678E+003, 0.85001613E+003, 0.12145435E+000, 0.12145435E+000, 0.84934287E+003, 0.62698095E+003,
 0.72800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85225724E+003, 0.85389380E+003, 0.88261178E+003, 0.12145656E+004, 0.00000000E+000, 0.85067538E+003, 0.00000000E+000, 0.85071093E+003, 0.85025897E+003, 0.12132328E+000, 0.12132328E+000, 0.84958163E+003, 0.62697044E+003,
 0.72900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85251199E+003, 0.85414893E+003, 0.88284136E+003, 0.12145632E+004, 0.00000000E+000, 0.85092020E+003, 0.00000000E+000, 0.85095581E+003, 0.85050257E+003, 0.12119252E+000, 0.12119252E+000, 0.84982119E+003, 0.62695990E+003,
 0.73000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85276731E+003, 0.85440464E+003, 0.88307131E+003, 0.12145608E+004, 0.00000000E+000, 0.85116576E+003, 0.00000000E+000, 0.85120141E+003, 0.85074691E+003, 0.12106204E+000, 0.12106204E+000, 0.85006152E+003, 0.62694928E+003,
 0.73100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85302319E+003, 0.85466090E+003, 0.88330162E+003, 0.12145585E+004, 0.00000000E+000, 0.85141202E+003, 0.00000000E+000, 0.85144771E+003, 0.85099198E+003, 0.12093187E+000, 0.12093187E+000, 0.85030261E+003, 0.62693861E+003,
 0.73200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85327962E+003, 0.85491770E+003, 0.88353226E+003, 0.12145561E+004, 0.00000000E+000, 0.85165898E+003, 0.00000000E+000, 0.85169469E+003, 0.85123776E+003, 0.12080200E+000, 0.12080200E+000, 0.85054445E+003, 0.62692791E+003,
 0.73300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85353658E+003, 0.85517503E+003, 0.88376322E+003, 0.12145538E+004, 0.00000000E+000, 0.85190662E+003, 0.00000000E+000, 0.85194235E+003, 0.85148423E+003, 0.12067242E+000, 0.12067242E+000, 0.85078702E+003, 0.62691720E+003,
 0.73400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85379405E+003, 0.85543285E+003, 0.88399448E+003, 0.12145515E+004, 0.00000000E+000, 0.85215492E+003, 0.00000000E+000, 0.85219067E+003, 0.85173139E+003, 0.12054314E+000, 0.12054314E+000, 0.85103030E+003, 0.62690647E+003,
 0.73500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85405201E+003, 0.85569117E+003, 0.88422602E+003, 0.12145493E+004, 0.00000000E+000, 0.85240388E+003, 0.00000000E+000, 0.85243963E+003, 0.85197921E+003, 0.12041415E+000, 0.12041415E+000, 0.85127430E+003, 0.62689567E+003,
 0.73600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85431046E+003, 0.85594996E+003, 0.88445782E+003, 0.12145471E+004, 0.00000000E+000, 0.85265347E+003, 0.00000000E+000, 0.85268921E+003, 0.85222768E+003, 0.12028545E+000, 0.12028545E+000, 0.85151898E+003, 0.62688480E+003,
 0.73700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85456938E+003, 0.85620921E+003, 0.88468985E+003, 0.12145449E+004, 0.00000000E+000, 0.85290369E+003, 0.00000000E+000, 0.85293941E+003, 0.85247679E+003, 0.12015703E+000, 0.12015703E+000, 0.85176433E+003, 0.62687392E+003,
 0.73800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85482874E+003, 0.85646890E+003, 0.88492210E+003, 0.12145427E+004, 0.00000000E+000, 0.85315451E+003, 0.00000000E+000, 0.85319021E+003, 0.85272652E+003, 0.12002893E+000, 0.12002893E+000, 0.85201035E+003, 0.62686301E+003,
 0.73900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85508855E+003, 0.85672901E+003, 0.88515455E+003, 0.12145405E+004, 0.00000000E+000, 0.85340592E+003, 0.00000000E+000, 0.85344159E+003, 0.85297686E+003, 0.11990111E+000, 0.11990111E+000, 0.85225701E+003, 0.62685209E+003,
 0.74000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85534876E+003, 0.85698954E+003, 0.88538717E+003, 0.12145384E+004, 0.00000000E+000, 0.85365791E+003, 0.00000000E+000, 0.85369354E+003, 0.85322779E+003, 0.11977357E+000, 0.11977357E+000, 0.85250430E+003, 0.62684115E+003,
 0.74100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85560938E+003, 0.85725045E+003, 0.88561995E+003, 0.12145363E+004, 0.00000000E+000, 0.85391046E+003, 0.00000000E+000, 0.85394604E+003, 0.85347930E+003, 0.11964632E+000, 0.11964632E+000, 0.85275221E+003, 0.62683011E+003,
 0.74200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85587038E+003, 0.85751173E+003, 0.88585287E+003, 0.12145342E+004, 0.00000000E+000, 0.85416356E+003, 0.00000000E+000, 0.85419908E+003, 0.85373137E+003, 0.11951936E+000, 0.11951936E+000, 0.85300073E+003, 0.62681903E+003,
 0.74300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85613176E+003, 0.85777338E+003, 0.88608590E+003, 0.12145322E+004, 0.00000000E+000, 0.85441719E+003, 0.00000000E+000, 0.85445265E+003, 0.85398399E+003, 0.11939268E+000, 0.11939268E+000, 0.85324983E+003, 0.62680793E+003,
 0.74400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85639348E+003, 0.85803536E+003, 0.88631902E+003, 0.12145301E+004, 0.00000000E+000, 0.85467134E+003, 0.00000000E+000, 0.85470672E+003, 0.85423714E+003, 0.11926629E+000, 0.11926629E+000, 0.85349950E+003, 0.62679682E+003,
 0.74500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85665554E+003, 0.85829767E+003, 0.88655222E+003, 0.12145281E+004, 0.00000000E+000, 0.85492598E+003, 0.00000000E+000, 0.85496129E+003, 0.85449081E+003, 0.11914019E+000, 0.11914019E+000, 0.85374973E+003, 0.62678569E+003,
 0.74600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85691791E+003, 0.85856028E+003, 0.88678547E+003, 0.12145262E+004, 0.00000000E+000, 0.85518111E+003, 0.00000000E+000, 0.85521633E+003, 0.85474497E+003, 0.11901437E+000, 0.11901437E+000, 0.85400050E+003, 0.62677453E+003,
 0.74700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85718059E+003, 0.85882318E+003, 0.88701875E+003, 0.12145242E+004, 0.00000000E+000, 0.85543672E+003, 0.00000000E+000, 0.85547183E+003, 0.85499963E+003, 0.11888883E+000, 0.11888883E+000, 0.85425181E+003, 0.62676326E+003,
 0.74800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85744356E+003, 0.85908635E+003, 0.88725204E+003, 0.12145223E+004, 0.00000000E+000, 0.85569277E+003, 0.00000000E+000, 0.85572778E+003, 0.85525475E+003, 0.11876356E+000, 0.11876356E+000, 0.85450362E+003, 0.62675197E+003,
 0.74900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85770679E+003, 0.85934978E+003, 0.88748532E+003, 0.12145204E+004, 0.00000000E+000, 0.85594926E+003, 0.00000000E+000, 0.85598416E+003, 0.85551032E+003, 0.11863858E+000, 0.11863858E+000, 0.85475593E+003, 0.62674067E+003,
 0.75000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85797027E+003, 0.85961345E+003, 0.88771857E+003, 0.12145185E+004, 0.00000000E+000, 0.85620618E+003, 0.00000000E+000, 0.85624096E+003, 0.85576634E+003, 0.11851388E+000, 0.11851388E+000, 0.85500873E+003, 0.62672934E+003,
 0.75100000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85823399E+003, 0.85987733E+003, 0.88795177E+003, 0.12145167E+004, 0.00000000E+000, 0.85646350E+003, 0.00000000E+000, 0.85649815E+003, 0.85602278E+003, 0.11838946E+000, 0.11838946E+000, 0.85526200E+003, 0.62671800E+003,
 0.75200000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85849791E+003, 0.86014141E+003, 0.88818489E+003, 0.12145149E+004, 0.00000000E+000, 0.85672122E+003, 0.00000000E+000, 0.85675573E+003, 0.85627962E+003, 0.11826532E+000, 0.11826532E+000, 0.85551571E+003, 0.62670662E+003,
