TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.75300000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85876204E+003, 0.86040568E+003, 0.88841792E+003, 0.12145131E+004, 0.00000000E+000, 0.85697931E+003, 0.00000000E+000, 0.85701367E+003, 0.85653686E+003, 0.11814145E+000, 0.11814145E+000, 0.85576986E+003, 0.62669519E+003,
 0.75400000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85902635E+003, 0.86067011E+003, 0.88865083E+003, 0.12145113E+004, 0.00000000E+000, 0.85723776E+003, 0.00000000E+000, 0.85727197E+003, 0.85679447E+003, 0.11801785E+000, 0.11801785E+000, 0.85602444E+003, 0.62668369E+003,
 0.75500000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85929082E+003, 0.86093469E+003, 0.88888360E+003, 0.12145096E+004, 0.00000000E+000, 0.85749655E+003, 0.00000000E+000, 0.85753060E+003, 0.85705244E+003, 0.11789453E+000, 0.11789453E+000, 0.85627942E+003, 0.62667218E+003,
 0.75600000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85955543E+003, 0.86119939E+003, 0.88911620E+003, 0.12145079E+004, 0.00000000E+000, 0.85775567E+003, 0.00000000E+000, 0.85778955E+003, 0.85731075E+003, 0.11777148E+000, 0.11777148E+000, 0.85653479E+003, 0.62666065E+003,
 0.75700000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85982018E+003, 0.86146421E+003, 0.88934863E+003, 0.12145062E+004, 0.00000000E+000, 0.85801509E+003, 0.00000000E+000, 0.85804880E+003, 0.85756939E+003, 0.11764871E+000, 0.11764871E+000, 0.85679054E+003, 0.62664909E+003,
 0.75800000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86008503E+003, 0.86172913E+003, 0.88958085E+003, 0.12145045E+004, 0.00000000E+000, 0.85827481E+003, 0.00000000E+000, 0.85830834E+003, 0.85782834E+003, 0.11752621E+000, 0.11752621E+000, 0.85704664E+003, 0.62663751E+003,
 0.75900000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86034998E+003, 0.86199411E+003, 0.88981284E+003, 0.12145029E+004, 0.00000000E+000, 0.85853481E+003, 0.00000000E+000, 0.85856815E+003, 0.85808758E+003, 0.11740398E+000, 0.11740398E+000, 0.85730309E+003, 0.62662588E+003,
 0.76000000E+002, 0.20625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86061500E+003, 0.86225916E+003, 0.89004458E+003, 0.12145012E+004, 0.00000000E+000, 0.85879507E+003, 0.00000000E+000, 0.85882821E+003, 0.85834710E+003, 0.11728202E+000, 0.11728202E+000, 0.85755987E+003, 0.62661421E+003,
 0.76100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86088008E+003, 0.86252424E+003, 0.89029070E+003, 0.12144996E+004, 0.00000000E+000, 0.85905558E+003, 0.00000000E+000, 0.85908851E+003, 0.85860688E+003, 0.11716033E+000, 0.11716033E+000, 0.85781695E+003, 0.62660249E+003,
 0.76200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86114520E+003, 0.86278934E+003, 0.89053739E+003, 0.12144981E+004, 0.00000000E+000, 0.85931631E+003, 0.00000000E+000, 0.85934903E+003, 0.85886690E+003, 0.11703889E+000, 0.11703889E+000, 0.85807433E+003, 0.62659075E+003,
 0.76300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86141033E+003, 0.86305445E+003, 0.89078385E+003, 0.12144965E+004, 0.00000000E+000, 0.85957725E+003, 0.00000000E+000, 0.85960975E+003, 0.85912715E+003, 0.11691773E+000, 0.11691773E+000, 0.85833199E+003, 0.62657899E+003,
 0.76400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86167547E+003, 0.86331953E+003, 0.89103005E+003, 0.12144950E+004, 0.00000000E+000, 0.85983839E+003, 0.00000000E+000, 0.85987066E+003, 0.85938762E+003, 0.11679685E+000, 0.11679685E+000, 0.85858992E+003, 0.62656721E+003,
 0.76500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86194060E+003, 0.86358458E+003, 0.89127599E+003, 0.12144935E+004, 0.00000000E+000, 0.86009971E+003, 0.00000000E+000, 0.86013174E+003, 0.85964827E+003, 0.11667623E+000, 0.11667623E+000, 0.85884809E+003, 0.62655539E+003,
 0.76600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86220568E+003, 0.86384958E+003, 0.89152163E+003, 0.12144921E+004, 0.00000000E+000, 0.86036118E+003, 0.00000000E+000, 0.86039297E+003, 0.85990911E+003, 0.11655586E+000, 0.11655586E+000, 0.85910649E+003, 0.62654352E+003,
 0.76700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86247072E+003, 0.86411450E+003, 0.89176695E+003, 0.12144906E+004, 0.00000000E+000, 0.86062280E+003, 0.00000000E+000, 0.86065434E+003, 0.86017010E+003, 0.11643576E+000, 0.11643576E+000, 0.85936510E+003, 0.62653163E+003,
 0.76800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86273568E+003, 0.86437933E+003, 0.89201193E+003, 0.12144892E+004, 0.00000000E+000, 0.86088455E+003, 0.00000000E+000, 0.86091583E+003, 0.86043124E+003, 0.11631592E+000, 0.11631592E+000, 0.85962391E+003, 0.62651969E+003,
 0.76900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86300055E+003, 0.86464404E+003, 0.89225654E+003, 0.12144878E+004, 0.00000000E+000, 0.86114640E+003, 0.00000000E+000, 0.86117741E+003, 0.86069250E+003, 0.11619634E+000, 0.11619634E+000, 0.85988291E+003, 0.62650772E+003,
 0.77000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86326532E+003, 0.86490862E+003, 0.89250078E+003, 0.12144864E+004, 0.00000000E+000, 0.86140835E+003, 0.00000000E+000, 0.86143909E+003, 0.86095387E+003, 0.11607702E+000, 0.11607702E+000, 0.86014207E+003, 0.62649574E+003,
 0.77100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86352995E+003, 0.86517306E+003, 0.89274460E+003, 0.12144851E+004, 0.00000000E+000, 0.86167037E+003, 0.00000000E+000, 0.86170083E+003, 0.86121534E+003, 0.11595796E+000, 0.11595796E+000, 0.86040137E+003, 0.62648373E+003,
 0.77200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86379443E+003, 0.86543731E+003, 0.89298800E+003, 0.12144838E+004, 0.00000000E+000, 0.86193244E+003, 0.00000000E+000, 0.86196262E+003, 0.86147687E+003, 0.11583917E+000, 0.11583917E+000, 0.86066081E+003, 0.62647168E+003,
 0.77300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86405875E+003, 0.86570138E+003, 0.89323094E+003, 0.12144825E+004, 0.00000000E+000, 0.86219456E+003, 0.00000000E+000, 0.86222444E+003, 0.86173847E+003, 0.11572064E+000, 0.11572064E+000, 0.86092036E+003, 0.62645959E+003,
 0.77400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86432288E+003, 0.86596524E+003, 0.89347341E+003, 0.12144812E+004, 0.00000000E+000, 0.86245670E+003, 0.00000000E+000, 0.86248628E+003, 0.86200010E+003, 0.11560236E+000, 0.11560236E+000, 0.86118001E+003, 0.62644748E+003,
 0.77500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86458680E+003, 0.86622887E+003, 0.89371538E+003, 0.12144799E+004, 0.00000000E+000, 0.86271884E+003, 0.00000000E+000, 0.86274812E+003, 0.86226175E+003, 0.11548433E+000, 0.11548433E+000, 0.86143973E+003, 0.62643531E+003,
 0.77600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86485050E+003, 0.86649225E+003, 0.89395683E+003, 0.12144787E+004, 0.00000000E+000, 0.86298097E+003, 0.00000000E+000, 0.86300993E+003, 0.86252341E+003, 0.11536656E+000, 0.11536656E+000, 0.86169952E+003, 0.62642312E+003,
 0.77700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86511396E+003, 0.86675536E+003, 0.89419773E+003, 0.12144775E+004, 0.00000000E+000, 0.86324306E+003, 0.00000000E+000, 0.86327171E+003, 0.86278505E+003, 0.11524904E+000, 0.11524904E+000, 0.86195936E+003, 0.62641091E+003,
 0.77800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86537715E+003, 0.86701819E+003, 0.89443806E+003, 0.12144763E+004, 0.00000000E+000, 0.86350511E+003, 0.00000000E+000, 0.86353343E+003, 0.86304666E+003, 0.11513177E+000, 0.11513177E+000, 0.86221923E+003, 0.62639869E+003,
 0.77900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86564006E+003, 0.86728070E+003, 0.89467780E+003, 0.12144752E+004, 0.00000000E+000, 0.86376709E+003, 0.00000000E+000, 0.86379507E+003, 0.86330822E+003, 0.11501475E+000, 0.11501475E+000, 0.86247910E+003, 0.62638642E+003,
 0.78000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86590267E+003, 0.86754289E+003, 0.89491693E+003, 0.12144740E+004, 0.00000000E+000, 0.86402898E+003, 0.00000000E+000, 0.86405662E+003, 0.86356971E+003, 0.11489800E+000, 0.11489800E+000, 0.86273897E+003, 0.62637411E+003,
 0.78100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86616495E+003, 0.86780472E+003, 0.89515542E+003, 0.12144729E+004, 0.00000000E+000, 0.86429077E+003, 0.00000000E+000, 0.86431806E+003, 0.86383112E+003, 0.11478150E+000, 0.11478150E+000, 0.86299881E+003, 0.62636178E+003,
 0.78200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86642690E+003, 0.86806619E+003, 0.89539324E+003, 0.12144718E+004, 0.00000000E+000, 0.86455244E+003, 0.00000000E+000, 0.86457937E+003, 0.86409242E+003, 0.11466524E+000, 0.11466524E+000, 0.86325862E+003, 0.62634943E+003,
 0.78300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86668848E+003, 0.86832727E+003, 0.89563038E+003, 0.12144708E+004, 0.00000000E+000, 0.86481396E+003, 0.00000000E+000, 0.86484054E+003, 0.86435360E+003, 0.11454923E+000, 0.11454923E+000, 0.86351836E+003, 0.62633705E+003,
 0.78400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86694968E+003, 0.86858794E+003, 0.89586681E+003, 0.12144698E+004, 0.00000000E+000, 0.86507533E+003, 0.00000000E+000, 0.86510154E+003, 0.86461463E+003, 0.11443347E+000, 0.11443347E+000, 0.86377803E+003, 0.62632462E+003,
 0.78500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86721048E+003, 0.86884818E+003, 0.89610251E+003, 0.12144687E+004, 0.00000000E+000, 0.86533652E+003, 0.00000000E+000, 0.86536235E+003, 0.86487551E+003, 0.11431795E+000, 0.11431795E+000, 0.86403761E+003, 0.62631218E+003,
 0.78600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86747086E+003, 0.86910797E+003, 0.89633744E+003, 0.12144677E+004, 0.00000000E+000, 0.86559752E+003, 0.00000000E+000, 0.86562297E+003, 0.86513621E+003, 0.11420268E+000, 0.11420268E+000, 0.86429707E+003, 0.62629971E+003,
 0.78700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86773079E+003, 0.86936728E+003, 0.89657160E+003, 0.12144668E+004, 0.00000000E+000, 0.86585830E+003, 0.00000000E+000, 0.86588336E+003, 0.86539671E+003, 0.11408765E+000, 0.11408765E+000, 0.86455640E+003, 0.62628720E+003,
 0.78800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86799026E+003, 0.86962611E+003, 0.89680494E+003, 0.12144658E+004, 0.00000000E+000, 0.86611884E+003, 0.00000000E+000, 0.86614351E+003, 0.86565700E+003, 0.11397289E+000, 0.11397289E+000, 0.86481558E+003, 0.62627465E+003,
 0.78900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86824925E+003, 0.86988442E+003, 0.89703746E+003, 0.12144649E+004, 0.00000000E+000, 0.86637914E+003, 0.00000000E+000, 0.86640341E+003, 0.86591706E+003, 0.11385836E+000, 0.11385836E+000, 0.86507460E+003, 0.62626208E+003,
 0.79000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86850774E+003, 0.87014220E+003, 0.89726912E+003, 0.12144640E+004, 0.00000000E+000, 0.86663916E+003, 0.00000000E+000, 0.86666303E+003, 0.86617686E+003, 0.11374407E+000, 0.11374407E+000, 0.86533343E+003, 0.62624949E+003,
 0.79100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86876570E+003, 0.87039942E+003, 0.89749990E+003, 0.12144632E+004, 0.00000000E+000, 0.86689890E+003, 0.00000000E+000, 0.86692235E+003, 0.86643639E+003, 0.11363002E+000, 0.11363002E+000, 0.86559206E+003, 0.62623688E+003,
 0.79200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86902311E+003, 0.87065606E+003, 0.89772977E+003, 0.12144623E+004, 0.00000000E+000, 0.86715832E+003, 0.00000000E+000, 0.86718136E+003, 0.86669563E+003, 0.11351622E+000, 0.11351622E+000, 0.86585047E+003, 0.62622424E+003,
 0.79300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86927997E+003, 0.87091211E+003, 0.89795872E+003, 0.12144615E+004, 0.00000000E+000, 0.86741742E+003, 0.00000000E+000, 0.86744003E+003, 0.86695456E+003, 0.11340265E+000, 0.11340265E+000, 0.86610864E+003, 0.62621156E+003,
 0.79400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86953623E+003, 0.87116754E+003, 0.89818672E+003, 0.12144607E+004, 0.00000000E+000, 0.86767617E+003, 0.00000000E+000, 0.86769835E+003, 0.86721316E+003, 0.11328932E+000, 0.11328932E+000, 0.86636655E+003, 0.62619885E+003,
 0.79500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86979188E+003, 0.87142232E+003, 0.89841374E+003, 0.12144599E+004, 0.00000000E+000, 0.86793455E+003, 0.00000000E+000, 0.86795630E+003, 0.86747142E+003, 0.11317623E+000, 0.11317623E+000, 0.86662419E+003, 0.62618612E+003,
 0.79600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87004691E+003, 0.87167645E+003, 0.89863977E+003, 0.12144591E+004, 0.00000000E+000, 0.86819255E+003, 0.00000000E+000, 0.86821385E+003, 0.86772930E+003, 0.11306337E+000, 0.11306337E+000, 0.86688153E+003, 0.62617334E+003,
 0.79700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87030129E+003, 0.87192989E+003, 0.89886476E+003, 0.12144584E+004, 0.00000000E+000, 0.86845014E+003, 0.00000000E+000, 0.86847099E+003, 0.86798680E+003, 0.11295075E+000, 0.11295075E+000, 0.86713856E+003, 0.62616054E+003,
 0.79800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87055500E+003, 0.87218263E+003, 0.89908871E+003, 0.12144577E+004, 0.00000000E+000, 0.86870731E+003, 0.00000000E+000, 0.86872771E+003, 0.86824390E+003, 0.11283839E+000, 0.11283839E+000, 0.86739525E+003, 0.62614771E+003,
 0.79900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87080801E+003, 0.87243464E+003, 0.89931157E+003, 0.12144570E+004, 0.00000000E+000, 0.86896403E+003, 0.00000000E+000, 0.86898397E+003, 0.86850057E+003, 0.11272625E+000, 0.11272625E+000, 0.86765159E+003, 0.62613487E+003,
 0.80000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87106032E+003, 0.87268590E+003, 0.89953334E+003, 0.12144563E+004, 0.00000000E+000, 0.86922029E+003, 0.00000000E+000, 0.86923976E+003, 0.86875679E+003, 0.11261435E+000, 0.11261435E+000, 0.86790756E+003, 0.62612200E+003,
 0.80100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87131188E+003, 0.87293639E+003, 0.89975398E+003, 0.12144557E+004, 0.00000000E+000, 0.86947607E+003, 0.00000000E+000, 0.86949507E+003, 0.86901255E+003, 0.11250268E+000, 0.11250268E+000, 0.86816315E+003, 0.62610911E+003,
 0.80200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87156269E+003, 0.87318609E+003, 0.89997347E+003, 0.12144550E+004, 0.00000000E+000, 0.86973134E+003, 0.00000000E+000, 0.86974986E+003, 0.86926782E+003, 0.11239124E+000, 0.11239124E+000, 0.86841832E+003, 0.62609620E+003,
 0.80300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87181272E+003, 0.87343497E+003, 0.90019178E+003, 0.12144544E+004, 0.00000000E+000, 0.86998608E+003, 0.00000000E+000, 0.87000412E+003, 0.86952259E+003, 0.11228003E+000, 0.11228003E+000, 0.86867307E+003, 0.62608325E+003,
 0.80400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87206195E+003, 0.87368302E+003, 0.90040890E+003, 0.12144539E+004, 0.00000000E+000, 0.87024029E+003, 0.00000000E+000, 0.87025784E+003, 0.86977683E+003, 0.11216905E+000, 0.11216905E+000, 0.86892736E+003, 0.62607026E+003,
 0.80500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87231036E+003, 0.87393021E+003, 0.90062479E+003, 0.12144533E+004, 0.00000000E+000, 0.87049392E+003, 0.00000000E+000, 0.87051098E+003, 0.87003053E+003, 0.11205830E+000, 0.11205830E+000, 0.86918120E+003, 0.62605723E+003,
 0.80600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87255792E+003, 0.87417650E+003, 0.90083943E+003, 0.12144528E+004, 0.00000000E+000, 0.87074698E+003, 0.00000000E+000, 0.87076353E+003, 0.87028366E+003, 0.11194778E+000, 0.11194778E+000, 0.86943454E+003, 0.62604418E+003,
 0.80700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87280461E+003, 0.87442187E+003, 0.90105280E+003, 0.12144522E+004, 0.00000000E+000, 0.87099943E+003, 0.00000000E+000, 0.87101548E+003, 0.87053621E+003, 0.11183749E+000, 0.11183749E+000, 0.86968738E+003, 0.62603110E+003,
 0.80800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87305039E+003, 0.87466631E+003, 0.90126488E+003, 0.12144517E+004, 0.00000000E+000, 0.87125125E+003, 0.00000000E+000, 0.87126680E+003, 0.87078816E+003, 0.11172743E+000, 0.11172743E+000, 0.86993970E+003, 0.62601801E+003,
 0.80900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87329526E+003, 0.87490980E+003, 0.90147563E+003, 0.12144513E+004, 0.00000000E+000, 0.87150243E+003, 0.00000000E+000, 0.87151746E+003, 0.87103947E+003, 0.11161761E+000, 0.11161761E+000, 0.87019147E+003, 0.62600489E+003,
 0.81000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87353920E+003, 0.87515232E+003, 0.90168503E+003, 0.12144508E+004, 0.00000000E+000, 0.87175293E+003, 0.00000000E+000, 0.87176745E+003, 0.87129013E+003, 0.11150802E+000, 0.11150802E+000, 0.87044267E+003, 0.62599176E+003,
 0.81100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87378217E+003, 0.87539384E+003, 0.90189306E+003, 0.12144504E+004, 0.00000000E+000, 0.87200275E+003, 0.00000000E+000, 0.87201673E+003, 0.87154012E+003, 0.11139864E+000, 0.11139864E+000, 0.87069330E+003, 0.62597860E+003,
 0.81200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87402416E+003, 0.87563434E+003, 0.90209969E+003, 0.12144500E+004, 0.00000000E+000, 0.87225185E+003, 0.00000000E+000, 0.87226530E+003, 0.87178941E+003, 0.11128949E+000, 0.11128949E+000, 0.87094330E+003, 0.62596542E+003,
 0.81300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87426515E+003, 0.87587379E+003, 0.90230491E+003, 0.12144496E+004, 0.00000000E+000, 0.87250021E+003, 0.00000000E+000, 0.87251313E+003, 0.87203799E+003, 0.11118056E+000, 0.11118056E+000, 0.87119269E+003, 0.62595222E+003,
 0.81400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87450512E+003, 0.87611219E+003, 0.90250867E+003, 0.12144492E+004, 0.00000000E+000, 0.87274781E+003, 0.00000000E+000, 0.87276019E+003, 0.87228582E+003, 0.11107185E+000, 0.11107185E+000, 0.87144142E+003, 0.62593897E+003,
 0.81500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87474404E+003, 0.87634949E+003, 0.90271097E+003, 0.12144489E+004, 0.00000000E+000, 0.87299464E+003, 0.00000000E+000, 0.87300647E+003, 0.87253290E+003, 0.11096337E+000, 0.11096337E+000, 0.87168948E+003, 0.62592568E+003,
 0.81600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87498190E+003, 0.87658569E+003, 0.90291176E+003, 0.12144486E+004, 0.00000000E+000, 0.87324065E+003, 0.00000000E+000, 0.87325193E+003, 0.87277919E+003, 0.11085510E+000, 0.11085510E+000, 0.87193684E+003, 0.62591236E+003,
 0.81700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87521867E+003, 0.87682077E+003, 0.90311104E+003, 0.12144483E+004, 0.00000000E+000, 0.87348582E+003, 0.00000000E+000, 0.87349655E+003, 0.87302469E+003, 0.11074706E+000, 0.11074706E+000, 0.87218350E+003, 0.62589902E+003,
 0.81800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87545433E+003, 0.87705469E+003, 0.90330877E+003, 0.12144480E+004, 0.00000000E+000, 0.87373015E+003, 0.00000000E+000, 0.87374033E+003, 0.87326936E+003, 0.11063923E+000, 0.11063923E+000, 0.87242941E+003, 0.62588566E+003,
 0.81900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87568886E+003, 0.87728744E+003, 0.90350492E+003, 0.12144477E+004, 0.00000000E+000, 0.87397361E+003, 0.00000000E+000, 0.87398323E+003, 0.87351319E+003, 0.11053163E+000, 0.11053163E+000, 0.87267456E+003, 0.62587228E+003,
 0.82000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87592224E+003, 0.87751899E+003, 0.90369947E+003, 0.12144475E+004, 0.00000000E+000, 0.87421620E+003, 0.00000000E+000, 0.87422525E+003, 0.87375617E+003, 0.11042424E+000, 0.11042424E+000, 0.87291893E+003, 0.62585888E+003,
 0.82100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87615445E+003, 0.87774932E+003, 0.90389241E+003, 0.12144473E+004, 0.00000000E+000, 0.87445787E+003, 0.00000000E+000, 0.87446636E+003, 0.87399826E+003, 0.11031709E+000, 0.11031709E+000, 0.87316251E+003, 0.62584546E+003,
 0.82200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87638546E+003, 0.87797841E+003, 0.90408369E+003, 0.12144471E+004, 0.00000000E+000, 0.87469863E+003, 0.00000000E+000, 0.87470655E+003, 0.87423945E+003, 0.11021015E+000, 0.11021015E+000, 0.87340527E+003, 0.62583202E+003,
 0.82300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87661525E+003, 0.87820624E+003, 0.90427330E+003, 0.12144469E+004, 0.00000000E+000, 0.87493844E+003, 0.00000000E+000, 0.87494579E+003, 0.87447973E+003, 0.11010342E+000, 0.11010342E+000, 0.87364721E+003, 0.62581856E+003,
 0.82400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87684379E+003, 0.87843278E+003, 0.90446121E+003, 0.12144468E+004, 0.00000000E+000, 0.87517729E+003, 0.00000000E+000, 0.87518406E+003, 0.87471906E+003, 0.10999691E+000, 0.10999691E+000, 0.87388828E+003, 0.62580508E+003,
 0.82500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87707107E+003, 0.87865801E+003, 0.90464740E+003, 0.12144466E+004, 0.00000000E+000, 0.87541516E+003, 0.00000000E+000, 0.87542135E+003, 0.87495743E+003, 0.10989061E+000, 0.10989061E+000, 0.87412848E+003, 0.62579158E+003,
 0.82600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87729706E+003, 0.87888190E+003, 0.90483184E+003, 0.12144465E+004, 0.00000000E+000, 0.87565202E+003, 0.00000000E+000, 0.87565762E+003, 0.87519481E+003, 0.10978452E+000, 0.10978452E+000, 0.87436779E+003, 0.62577804E+003,
 0.82700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87752174E+003, 0.87910444E+003, 0.90501451E+003, 0.12144464E+004, 0.00000000E+000, 0.87588785E+003, 0.00000000E+000, 0.87589287E+003, 0.87543120E+003, 0.10967864E+000, 0.10967864E+000, 0.87460619E+003, 0.62576444E+003,
 0.82800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87774509E+003, 0.87932560E+003, 0.90519538E+003, 0.12144463E+004, 0.00000000E+000, 0.87612264E+003, 0.00000000E+000, 0.87612707E+003, 0.87566655E+003, 0.10957298E+000, 0.10957298E+000, 0.87484365E+003, 0.62575083E+003,
 0.82900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87796709E+003, 0.87954536E+003, 0.90537443E+003, 0.12144463E+004, 0.00000000E+000, 0.87635636E+003, 0.00000000E+000, 0.87636019E+003, 0.87590086E+003, 0.10946753E+000, 0.10946753E+000, 0.87508016E+003, 0.62573719E+003,
 0.83000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87818771E+003, 0.87976369E+003, 0.90555164E+003, 0.12144462E+004, 0.00000000E+000, 0.87658900E+003, 0.00000000E+000, 0.87659223E+003, 0.87613411E+003, 0.10936229E+000, 0.10936229E+000, 0.87531569E+003, 0.62572354E+003,
 0.83100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87840693E+003, 0.87998058E+003, 0.90572697E+003, 0.12144462E+004, 0.00000000E+000, 0.87682052E+003, 0.00000000E+000, 0.87682315E+003, 0.87636626E+003, 0.10925725E+000, 0.10925725E+000, 0.87555022E+003, 0.62570986E+003,
 0.83200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87862473E+003, 0.88019600E+003, 0.90590041E+003, 0.12144462E+004, 0.00000000E+000, 0.87705091E+003, 0.00000000E+000, 0.87705294E+003, 0.87659731E+003, 0.10915243E+000, 0.10915243E+000, 0.87578374E+003, 0.62569617E+003,
 0.83300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87884109E+003, 0.88040992E+003, 0.90607192E+003, 0.12144463E+004, 0.00000000E+000, 0.87728015E+003, 0.00000000E+000, 0.87728157E+003, 0.87682722E+003, 0.10904782E+000, 0.10904782E+000, 0.87601622E+003, 0.62568245E+003,
 0.83400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87905598E+003, 0.88062234E+003, 0.90624149E+003, 0.12144463E+004, 0.00000000E+000, 0.87750822E+003, 0.00000000E+000, 0.87750902E+003, 0.87705598E+003, 0.10894341E+000, 0.10894341E+000, 0.87624765E+003, 0.62566872E+003,
 0.83500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87926939E+003, 0.88083321E+003, 0.90640909E+003, 0.12144464E+004, 0.00000000E+000, 0.87773509E+003, 0.00000000E+000, 0.87773528E+003, 0.87728357E+003, 0.10883921E+000, 0.10883921E+000, 0.87647800E+003, 0.62565496E+003,
 0.83600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87948129E+003, 0.88104253E+003, 0.90657470E+003, 0.12144465E+004, 0.00000000E+000, 0.87796075E+003, 0.00000000E+000, 0.87796032E+003, 0.87750997E+003, 0.10873524E+000, 0.10873524E+000, 0.87670725E+003, 0.62564118E+003,
 0.83700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87969165E+003, 0.88125026E+003, 0.90673829E+003, 0.12144466E+004, 0.00000000E+000, 0.87818517E+003, 0.00000000E+000, 0.87818412E+003, 0.87773515E+003, 0.10863146E+000, 0.10863146E+000, 0.87693538E+003, 0.62562738E+003,
 0.83800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87990046E+003, 0.88145639E+003, 0.90689984E+003, 0.12144467E+004, 0.00000000E+000, 0.87840833E+003, 0.00000000E+000, 0.87840666E+003, 0.87795909E+003, 0.10852789E+000, 0.10852789E+000, 0.87716237E+003, 0.62561356E+003,
 0.83900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88010769E+003, 0.88166089E+003, 0.90705932E+003, 0.12144468E+004, 0.00000000E+000, 0.87863022E+003, 0.00000000E+000, 0.87862792E+003, 0.87818178E+003, 0.10842452E+000, 0.10842452E+000, 0.87738820E+003, 0.62559972E+003,
 0.84000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88031333E+003, 0.88186374E+003, 0.90721671E+003, 0.12144470E+004, 0.00000000E+000, 0.87885080E+003, 0.00000000E+000, 0.87884788E+003, 0.87840318E+003, 0.10832135E+000, 0.10832135E+000, 0.87761285E+003, 0.62558584E+003,
 0.84100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88051734E+003, 0.88206492E+003, 0.90737199E+003, 0.12144472E+004, 0.00000000E+000, 0.87907006E+003, 0.00000000E+000, 0.87906651E+003, 0.87862329E+003, 0.10821838E+000, 0.10821838E+000, 0.87783630E+003, 0.62557193E+003,
 0.84200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88071971E+003, 0.88226440E+003, 0.90752513E+003, 0.12144474E+004, 0.00000000E+000, 0.87928798E+003, 0.00000000E+000, 0.87928379E+003, 0.87884207E+003, 0.10811562E+000, 0.10811562E+000, 0.87805853E+003, 0.62555801E+003,
 0.84300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88092041E+003, 0.88246217E+003, 0.90767611E+003, 0.12144476E+004, 0.00000000E+000, 0.87950454E+003, 0.00000000E+000, 0.87949971E+003, 0.87905951E+003, 0.10801305E+000, 0.10801305E+000, 0.87827951E+003, 0.62554406E+003,
 0.84400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88111943E+003, 0.88265819E+003, 0.90782490E+003, 0.12144478E+004, 0.00000000E+000, 0.87971970E+003, 0.00000000E+000, 0.87971424E+003, 0.87927559E+003, 0.10791069E+000, 0.10791069E+000, 0.87849923E+003, 0.62553008E+003,
 0.84500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88131674E+003, 0.88285245E+003, 0.90797148E+003, 0.12144481E+004, 0.00000000E+000, 0.87993346E+003, 0.00000000E+000, 0.87992736E+003, 0.87949027E+003, 0.10780852E+000, 0.10780852E+000, 0.87871766E+003, 0.62551608E+003,
 0.84600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88151231E+003, 0.88304493E+003, 0.90811584E+003, 0.12144484E+004, 0.00000000E+000, 0.88014579E+003, 0.00000000E+000, 0.88013905E+003, 0.87970355E+003, 0.10770655E+000, 0.10770655E+000, 0.87893478E+003, 0.62550206E+003,
 0.84700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88170613E+003, 0.88323559E+003, 0.90825794E+003, 0.12144486E+004, 0.00000000E+000, 0.88035668E+003, 0.00000000E+000, 0.88034928E+003, 0.87991541E+003, 0.10760478E+000, 0.10760478E+000, 0.87915058E+003, 0.62548802E+003,
 0.84800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88189818E+003, 0.88342443E+003, 0.90839776E+003, 0.12144490E+004, 0.00000000E+000, 0.88056609E+003, 0.00000000E+000, 0.88055804E+003, 0.88012581E+003, 0.10750321E+000, 0.10750321E+000, 0.87936503E+003, 0.62547395E+003,
 0.84900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88208842E+003, 0.88361142E+003, 0.90853527E+003, 0.12144493E+004, 0.00000000E+000, 0.88077400E+003, 0.00000000E+000, 0.88076532E+003, 0.88033474E+003, 0.10740184E+000, 0.10740184E+000, 0.87957811E+003, 0.62545987E+003,
 0.85000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88227685E+003, 0.88379653E+003, 0.90867047E+003, 0.12144496E+004, 0.00000000E+000, 0.88098040E+003, 0.00000000E+000, 0.88097106E+003, 0.88054218E+003, 0.10730066E+000, 0.10730066E+000, 0.87978980E+003, 0.62544577E+003,
 0.85100000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88246344E+003, 0.88397974E+003, 0.90880332E+003, 0.12144500E+004, 0.00000000E+000, 0.88118527E+003, 0.00000000E+000, 0.88117528E+003, 0.88074810E+003, 0.10719968E+000, 0.10719968E+000, 0.88000008E+003, 0.62543165E+003,
 0.85200000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88264816E+003, 0.88416104E+003, 0.90893379E+003, 0.12144504E+004, 0.00000000E+000, 0.88138858E+003, 0.00000000E+000, 0.88137794E+003, 0.88095249E+003, 0.10709889E+000, 0.10709889E+000, 0.88020893E+003, 0.62541751E+003,
 0.85300000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88283099E+003, 0.88434039E+003, 0.90906188E+003, 0.12144508E+004, 0.00000000E+000, 0.88159031E+003, 0.00000000E+000, 0.88157901E+003, 0.88115532E+003, 0.10699830E+000, 0.10699830E+000, 0.88041633E+003, 0.62540334E+003,
 0.85400000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88301192E+003, 0.88451778E+003, 0.90918755E+003, 0.12144512E+004, 0.00000000E+000, 0.88179044E+003, 0.00000000E+000, 0.88177849E+003, 0.88135657E+003, 0.10689790E+000, 0.10689790E+000, 0.88062225E+003, 0.62538916E+003,
 0.85500000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88319092E+003, 0.88469319E+003, 0.90931079E+003, 0.12144516E+004, 0.00000000E+000, 0.88198895E+003, 0.00000000E+000, 0.88197634E+003, 0.88155622E+003, 0.10679769E+000, 0.10679769E+000, 0.88082668E+003, 0.62537496E+003,
 0.85600000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88336798E+003, 0.88486659E+003, 0.90943156E+003, 0.12144521E+004, 0.00000000E+000, 0.88218581E+003, 0.00000000E+000, 0.88217255E+003, 0.88175425E+003, 0.10669767E+000, 0.10669767E+000, 0.88102959E+003, 0.62536073E+003,
 0.85700000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88354306E+003, 0.88503796E+003, 0.90954986E+003, 0.12144526E+004, 0.00000000E+000, 0.88238102E+003, 0.00000000E+000, 0.88236709E+003, 0.88195064E+003, 0.10659785E+000, 0.10659785E+000, 0.88123097E+003, 0.62534648E+003,
 0.85800000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88371614E+003, 0.88520728E+003, 0.90966566E+003, 0.12144531E+004, 0.00000000E+000, 0.88257453E+003, 0.00000000E+000, 0.88255995E+003, 0.88214537E+003, 0.10649823E+000, 0.10649823E+000, 0.88143079E+003, 0.62533220E+003,
 0.85900000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88388721E+003, 0.88537453E+003, 0.90977894E+003, 0.12144536E+004, 0.00000000E+000, 0.88276635E+003, 0.00000000E+000, 0.88275110E+003, 0.88233841E+003, 0.10639880E+000, 0.10639880E+000, 0.88162903E+003, 0.62531790E+003,
 0.86000000E+002, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88405625E+003, 0.88553969E+003, 0.90988967E+003, 0.12144541E+004, 0.00000000E+000, 0.88295643E+003, 0.00000000E+000, 0.88294052E+003, 0.88252975E+003, 0.10629956E+000, 0.10629956E+000, 0.88182567E+003, 0.62530358E+003,
 0.88000000E+002, 0.21875000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88707265E+003, 0.88837124E+003, 0.91153897E+003, 0.12133090E+004, 0.00000000E+000, 0.88636324E+003, 0.00000000E+000, 0.88633423E+003, 0.88596620E+003, 0.10435326E+000, 0.10435326E+000, 0.88539114E+003, 0.62501313E+003,
 0.90000000E+002, 0.21875000E+001, 0.25625000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.88926132E+003, 0.89020077E+003, 0.91201808E+003, 0.12133424E+004, 0.00000000E+000, 0.88890925E+003, 0.00000000E+000, 0.88886814E+003, 0.88855072E+003, 0.10247724E+000, 0.10247724E+000, 0.88814852E+003, 0.62471515E+003,
 0.92000000E+002, 0.21875000E+001, 0.26875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89044056E+003, 0.89098029E+003, 0.91123339E+003, 0.12122393E+004, 0.00000000E+000, 0.89045353E+003, 0.00000000E+000, 0.89040264E+003, 0.89014215E+003, 0.10066685E+000, 0.10066685E+000, 0.88995448E+003, 0.62441047E+003,
 0.94000000E+002, 0.21875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.89083158E+003, 0.89096631E+003, 0.90915737E+003, 0.12114944E+004, 0.00000000E+000, 0.89089190E+003, 0.00000000E+000, 0.89083489E+003, 0.89063562E+003, 0.98916271E-001, 0.98916271E-001, 0.89069776E+003, 0.62409965E+003,
 0.96000000E+002, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.89030492E+003, 0.89030023E+003, 0.90583581E+003, 0.12098646E+004, 0.00000000E+000, 0.89017075E+003, 0.00000000E+000, 0.89011249E+003, 0.88997609E+003, 0.97197423E-001, 0.97197423E-001, 0.89031294E+003, 0.62378336E+003,
 0.98000000E+002, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88876673E+003, 0.88848803E+003, 0.90142852E+003, 0.12099089E+004, 0.00000000E+000, 0.88830606E+003, 0.00000000E+000, 0.88825242E+003, 0.88817759E+003, 0.95457173E-001, 0.95457173E-001, 0.88879713E+003, 0.62346257E+003,
 0.10000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88617756E+003, 0.88562934E+003, 0.89618016E+003, 0.12099393E+004, 0.00000000E+000, 0.88540163E+003, 0.00000000E+000, 0.88535848E+003, 0.88533996E+003, 0.93771673E-001, 0.93771673E-001, 0.88622952E+003, 0.62313863E+003,
 0.10200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88267637E+003, 0.88187739E+003, 0.89029717E+003, 0.12099610E+004, 0.00000000E+000, 0.88161234E+003, 0.00000000E+000, 0.88158449E+003, 0.88161351E+003, 0.92158710E-001, 0.92158710E-001, 0.88274789E+003, 0.62281155E+003,
 0.10400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87842320E+003, 0.87740063E+003, 0.88398093E+003, 0.12099768E+004, 0.00000000E+000, 0.87710706E+003, 0.00000000E+000, 0.87709795E+003, 0.87716467E+003, 0.90600988E-001, 0.90600988E-001, 0.87851169E+003, 0.62248097E+003,
 0.10600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87358968E+003, 0.87237888E+003, 0.87745175E+003, 0.12099880E+004, 0.00000000E+000, 0.87206612E+003, 0.00000000E+000, 0.87207754E+003, 0.87217233E+003, 0.89101217E-001, 0.89101217E-001, 0.87369205E+003, 0.62214714E+003,
 0.10800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86836073E+003, 0.86700480E+003, 0.87092717E+003, 0.12099956E+004, 0.00000000E+000, 0.86668222E+003, 0.00000000E+000, 0.86671416E+003, 0.86682684E+003, 0.87658252E-001, 0.87658252E-001, 0.86847342E+003, 0.62181010E+003,
 0.11000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86292302E+003, 0.86146998E+003, 0.86460030E+003, 0.12099998E+004, 0.00000000E+000, 0.86114675E+003, 0.00000000E+000, 0.86119765E+003, 0.86131920E+003, 0.86267220E-001, 0.86267220E-001, 0.86304223E+003, 0.62147020E+003,
 0.11200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85745902E+003, 0.85595944E+003, 0.85862672E+003, 0.12100009E+004, 0.00000000E+000, 0.85564391E+003, 0.00000000E+000, 0.85571085E+003, 0.85583296E+003, 0.84925762E-001, 0.84925762E-001, 0.85758086E+003, 0.62112773E+003,
 0.11400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85213292E+003, 0.85063551E+003, 0.85311945E+003, 0.12099992E+004, 0.00000000E+000, 0.85033455E+003, 0.00000000E+000, 0.85041362E+003, 0.85052906E+003, 0.83634979E-001, 0.83634979E-001, 0.85225372E+003, 0.62078477E+003,
 0.11600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84707966E+003, 0.84562778E+003, 0.84815178E+003, 0.12099940E+004, 0.00000000E+000, 0.84534641E+003, 0.00000000E+000, 0.84543316E+003, 0.84553624E+003, 0.82391711E-001, 0.82391711E-001, 0.84719622E+003, 0.62044375E+003,
 0.11800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84240139E+003, 0.84103092E+003, 0.84376747E+003, 0.12099857E+004, 0.00000000E+000, 0.84077257E+003, 0.00000000E+000, 0.84086263E+003, 0.84094937E+003, 0.81193930E-001, 0.81193930E-001, 0.84251111E+003, 0.62010602E+003,
 0.12000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83816963E+003, 0.83690901E+003, 0.83998689E+003, 0.12099750E+004, 0.00000000E+000, 0.83667576E+003, 0.00000000E+000, 0.83676502E+003, 0.83683308E+003, 0.80040224E-001, 0.80040224E-001, 0.83827052E+003, 0.61977186E+003,
 0.12200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83443034E+003, 0.83330113E+003, 0.83681284E+003, 0.12099613E+004, 0.00000000E+000, 0.83309400E+003, 0.00000000E+000, 0.83317874E+003, 0.83322711E+003, 0.78927903E-001, 0.78927903E-001, 0.83452094E+003, 0.61944122E+003,
 0.12400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83120888E+003, 0.83022670E+003, 0.83423606E+003, 0.12099457E+004, 0.00000000E+000, 0.83004591E+003, 0.00000000E+000, 0.83012287E+003, 0.83015158E+003, 0.77856032E-001, 0.77856032E-001, 0.83128819E+003, 0.61911343E+003,
 0.12600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82851472E+003, 0.82769019E+003, 0.83223801E+003, 0.12099284E+004, 0.00000000E+000, 0.82753539E+003, 0.00000000E+000, 0.82760181E+003, 0.82761161E+003, 0.76822876E-001, 0.76822876E-001, 0.82858212E+003, 0.61878802E+003,
 0.12800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82634543E+003, 0.82568509E+003, 0.83079449E+003, 0.12099101E+004, 0.00000000E+000, 0.82555551E+003, 0.00000000E+000, 0.82560913E+003, 0.82560129E+003, 0.75825751E-001, 0.75825751E-001, 0.82640061E+003, 0.61846430E+003,
 0.13000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82469004E+003, 0.82419721E+003, 0.82987840E+003, 0.12098909E+004, 0.00000000E+000, 0.82409185E+003, 0.00000000E+000, 0.82413082E+003, 0.82410692E+003, 0.74862808E-001, 0.74862808E-001, 0.82473289E+003, 0.61814156E+003,
 0.13200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82353181E+003, 0.82320737E+003, 0.82946088E+003, 0.12098714E+004, 0.00000000E+000, 0.82312508E+003, 0.00000000E+000, 0.82314793E+003, 0.82310975E+003, 0.73932279E-001, 0.73932279E-001, 0.82356240E+003, 0.61781949E+003,
 0.13400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82285029E+003, 0.82269331E+003, 0.82951234E+003, 0.12098517E+004, 0.00000000E+000, 0.82263288E+003, 0.00000000E+000, 0.82263846E+003, 0.82258785E+003, 0.73032424E-001, 0.73032424E-001, 0.82286882E+003, 0.61749749E+003,
 0.13600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82262280E+003, 0.82263098E+003, 0.83000296E+003, 0.12098322E+004, 0.00000000E+000, 0.82259114E+003, 0.00000000E+000, 0.82257861E+003, 0.82251741E+003, 0.72161752E-001, 0.72161752E-001, 0.82262956E+003, 0.61717531E+003,
 0.13800000E+003, 0.21875000E+001, 0.26875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.82294660E+003, 0.82313004E+003, 0.83090300E+003, 0.12118933E+004, 0.00000000E+000, 0.82297485E+003, 0.00000000E+000, 0.82294360E+003, 0.82287361E+003, 0.71318825E-001, 0.71318825E-001, 0.82282072E+003, 0.61685278E+003,
 0.14000000E+003, 0.21875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.82388526E+003, 0.82417699E+003, 0.83218278E+003, 0.12128392E+004, 0.00000000E+000, 0.82375855E+003, 0.00000000E+000, 0.82370819E+003, 0.82363112E+003, 0.70502314E-001, 0.70502314E-001, 0.82341773E+003, 0.61652973E+003,
 0.14200000E+003, 0.21875000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.82522861E+003, 0.82558678E+003, 0.83381263E+003, 0.12128066E+004, 0.00000000E+000, 0.82491658E+003, 0.00000000E+000, 0.82484692E+003, 0.82476438E+003, 0.69710984E-001, 0.69710984E-001, 0.82439565E+003, 0.61620595E+003,
 0.14400000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82691769E+003, 0.82737559E+003, 0.83576240E+003, 0.12137364E+004, 0.00000000E+000, 0.82642313E+003, 0.00000000E+000, 0.82633419E+003, 0.82624766E+003, 0.68943706E-001, 0.68943706E-001, 0.82572938E+003, 0.61588162E+003,
 0.14600000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82902426E+003, 0.82953321E+003, 0.83800102E+003, 0.12137026E+004, 0.00000000E+000, 0.82825209E+003, 0.00000000E+000, 0.82814407E+003, 0.82805489E+003, 0.68199333E-001, 0.68199333E-001, 0.82739355E+003, 0.61555649E+003,
 0.14800000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83140669E+003, 0.83196344E+003, 0.84049591E+003, 0.12136706E+004, 0.00000000E+000, 0.83037672E+003, 0.00000000E+000, 0.83025004E+003, 0.83015941E+003, 0.67476895E-001, 0.67476895E-001, 0.82936227E+003, 0.61523076E+003,
 0.15000000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83403542E+003, 0.83463596E+003, 0.84321235E+003, 0.12136404E+004, 0.00000000E+000, 0.83276926E+003, 0.00000000E+000, 0.83262458E+003, 0.83253353E+003, 0.66775347E-001, 0.66775347E-001, 0.83160885E+003, 0.61490444E+003,
 0.15200000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83687878E+003, 0.83751820E+003, 0.84611268E+003, 0.12136122E+004, 0.00000000E+000, 0.83540043E+003, 0.00000000E+000, 0.83523868E+003, 0.83514807E+003, 0.66093727E-001, 0.66093727E-001, 0.83410530E+003, 0.61457761E+003,
 0.15400000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83990232E+003, 0.84057463E+003, 0.84915554E+003, 0.12135860E+004, 0.00000000E+000, 0.83823884E+003, 0.00000000E+000, 0.83806125E+003, 0.83797175E+003, 0.65431135E-001, 0.65431135E-001, 0.83682184E+003, 0.61425037E+003,
 0.15600000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84306800E+003, 0.84376596E+003, 0.85229498E+003, 0.12135619E+004, 0.00000000E+000, 0.84125034E+003, 0.00000000E+000, 0.84105853E+003, 0.84097059E+003, 0.64786525E-001, 0.64786525E-001, 0.83972627E+003, 0.61392268E+003,
 0.15800000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84633358E+003, 0.84704845E+003, 0.85547980E+003, 0.12135399E+004, 0.00000000E+000, 0.84439735E+003, 0.00000000E+000, 0.84419332E+003, 0.84410715E+003, 0.64159025E-001, 0.64159025E-001, 0.84278336E+003, 0.61359490E+003,
 0.16000000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84965177E+003, 0.85037315E+003, 0.85865272E+003, 0.12135200E+004, 0.00000000E+000, 0.84763814E+003, 0.00000000E+000, 0.84742439E+003, 0.84733993E+003, 0.63547577E-001, 0.63547577E-001, 0.84595415E+003, 0.61326691E+003,
 0.16200000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85296960E+003, 0.85368528E+003, 0.86174984E+003, 0.12135022E+004, 0.00000000E+000, 0.85092614E+003, 0.00000000E+000, 0.85070574E+003, 0.85062261E+003, 0.62951234E-001, 0.62951234E-001, 0.84919527E+003, 0.61293900E+003,
 0.16400000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85622796E+003, 0.85692352E+003, 0.86470044E+003, 0.12134863E+004, 0.00000000E+000, 0.85420929E+003, 0.00000000E+000, 0.85398593E+003, 0.85390342E+003, 0.62368903E-001, 0.62368903E-001, 0.85245833E+003, 0.61261121E+003,
 0.16600000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85936126E+003, 0.86002003E+003, 0.86742721E+003, 0.12134720E+004, 0.00000000E+000, 0.85742968E+003, 0.00000000E+000, 0.85720772E+003, 0.85712473E+003, 0.61799422E-001, 0.61799422E-001, 0.85568937E+003, 0.61228368E+003,
