TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.16800000E+003, 0.21875000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86229761E+003, 0.86290067E+003, 0.86984708E+003, 0.12134598E+004, 0.00000000E+000, 0.86052324E+003, 0.00000000E+000, 0.86030777E+003, 0.86022282E+003, 0.61241719E-001, 0.61241719E-001, 0.85882855E+003, 0.61195651E+003,
 0.17000000E+003, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86495936E+003, 0.86548560E+003, 0.87202708E+003, 0.12134496E+004, 0.00000000E+000, 0.86341994E+003, 0.00000000E+000, 0.86321679E+003, 0.86312797E+003, 0.60694617E-001, 0.60694617E-001, 0.86181016E+003, 0.61162980E+003,
 0.17200000E+003, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86726444E+003, 0.86769094E+003, 0.87386066E+003, 0.12134413E+004, 0.00000000E+000, 0.86604430E+003, 0.00000000E+000, 0.86586006E+003, 0.86576504E+003, 0.60156948E-001, 0.60156948E-001, 0.86456290E+003, 0.61130377E+003,
 0.17400000E+003, 0.23125000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86912859E+003, 0.86958783E+003, 0.87515860E+003, 0.12134350E+004, 0.00000000E+000, 0.86831679E+003, 0.00000000E+000, 0.86815869E+003, 0.86805481E+003, 0.59627530E-001, 0.59627530E-001, 0.86701085E+003, 0.61097834E+003,
 0.17600000E+003, 0.23125000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87067307E+003, 0.87102303E+003, 0.87583780E+003, 0.12125249E+004, 0.00000000E+000, 0.87015585E+003, 0.00000000E+000, 0.87003165E+003, 0.86991594E+003, 0.59105152E-001, 0.59105152E-001, 0.86907513E+003, 0.61065380E+003,
 0.17800000E+003, 0.23125000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.87167266E+003, 0.87186820E+003, 0.87582507E+003, 0.12125244E+004, 0.00000000E+000, 0.87148081E+003, 0.00000000E+000, 0.87139857E+003, 0.87126792E+003, 0.58588826E-001, 0.58588826E-001, 0.87067624E+003, 0.61033012E+003,
 0.18000000E+003, 0.23125000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87218585E+003, 0.87225562E+003, 0.87506286E+003, 0.12116194E+004, 0.00000000E+000, 0.87221567E+003, 0.00000000E+000, 0.87218341E+003, 0.87203473E+003, 0.58077638E-001, 0.58077638E-001, 0.87173734E+003, 0.61000751E+003,
 0.18200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.87232059E+003, 0.87234424E+003, 0.87388775E+003, 0.12106206E+004, 0.00000000E+000, 0.87229367E+003, 0.00000000E+000, 0.87231899E+003, 0.87214941E+003, 0.57570803E-001, 0.57570803E-001, 0.87218823E+003, 0.60968607E+003,
 0.18400000E+003, 0.25625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87196366E+003, 0.87174673E+003, 0.87237299E+003, 0.12097419E+004, 0.00000000E+000, 0.87166222E+003, 0.00000000E+000, 0.87175175E+003, 0.87155895E+003, 0.57067862E-001, 0.57067862E-001, 0.87196992E+003, 0.60936573E+003,
 0.18600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87100933E+003, 0.87040743E+003, 0.87110544E+003, 0.12097517E+004, 0.00000000E+000, 0.87028787E+003, 0.00000000E+000, 0.87044681E+003, 0.87022919E+003, 0.56568621E-001, 0.56568621E-001, 0.87103941E+003, 0.60904673E+003,
 0.18800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86931901E+003, 0.86831511E+003, 0.86921415E+003, 0.12097610E+004, 0.00000000E+000, 0.86816066E+003, 0.00000000E+000, 0.86839220E+003, 0.86814916E+003, 0.56073134E-001, 0.56073134E-001, 0.86937413E+003, 0.60872909E+003,
 0.19000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86689491E+003, 0.86548496E+003, 0.86657866E+003, 0.12097694E+004, 0.00000000E+000, 0.86529713E+003, 0.00000000E+000, 0.86560205E+003, 0.86533410E+003, 0.55580742E-001, 0.55580742E-001, 0.86697550E+003, 0.60841287E+003,
 0.19200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86376545E+003, 0.86195984E+003, 0.86323434E+003, 0.12097768E+004, 0.00000000E+000, 0.86174151E+003, 0.00000000E+000, 0.86211786E+003, 0.86182671E+003, 0.55094311E-001, 0.55094311E-001, 0.86387105E+003, 0.60809820E+003,
 0.19400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85998514E+003, 0.85780916E+003, 0.85924356E+003, 0.12097828E+004, 0.00000000E+000, 0.85756442E+003, 0.00000000E+000, 0.85800742E+003, 0.85769593E+003, 0.54612968E-001, 0.54612968E-001, 0.86011440E+003, 0.60778516E+003,
 0.19600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85563258E+003, 0.85312556E+003, 0.85469298E+003, 0.12097871E+004, 0.00000000E+000, 0.85285949E+003, 0.00000000E+000, 0.85336172E+003, 0.85303371E+003, 0.54137785E-001, 0.54137785E-001, 0.85578325E+003, 0.60747357E+003,
 0.19800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.85080619E+003, 0.84801968E+003, 0.84968876E+003, 0.12097897E+004, 0.00000000E+000, 0.84773801E+003, 0.00000000E+000, 0.84828976E+003, 0.84794972E+003, 0.53669758E-001, 0.53669758E-001, 0.85097526E+003, 0.60716372E+003,
 0.20000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84561881E+003, 0.84261370E+003, 0.84435053E+003, 0.12097907E+004, 0.00000000E+000, 0.84232240E+003, 0.00000000E+000, 0.84291220E+003, 0.84256504E+003, 0.53209737E-001, 0.53209737E-001, 0.84580261E+003, 0.60685542E+003,
 0.20200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.84019089E+003, 0.83703353E+003, 0.83880367E+003, 0.12097897E+004, 0.00000000E+000, 0.83673861E+003, 0.00000000E+000, 0.83735408E+003, 0.83700470E+003, 0.52758300E-001, 0.52758300E-001, 0.84038542E+003, 0.60654880E+003,
 0.20400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.83464367E+003, 0.83140226E+003, 0.83317255E+003, 0.12097866E+004, 0.00000000E+000, 0.83110931E+003, 0.00000000E+000, 0.83173772E+003, 0.83139093E+003, 0.52316472E-001, 0.52316472E-001, 0.83484467E+003, 0.60624385E+003,
 0.20600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82909305E+003, 0.82583412E+003, 0.82757423E+003, 0.12097812E+004, 0.00000000E+000, 0.82554815E+003, 0.00000000E+000, 0.82617726E+003, 0.82583731E+003, 0.51885193E-001, 0.51885193E-001, 0.82929642E+003, 0.60594055E+003,
 0.20800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.82364469E+003, 0.82043010E+003, 0.82211361E+003, 0.12097737E+004, 0.00000000E+000, 0.82015534E+003, 0.00000000E+000, 0.82077377E+003, 0.82044443E+003, 0.51464706E-001, 0.51464706E-001, 0.82384645E+003, 0.60563887E+003,
 0.21000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.81839048E+003, 0.81527533E+003, 0.81688030E+003, 0.12097641E+004, 0.00000000E+000, 0.81501516E+003, 0.00000000E+000, 0.81561280E+003, 0.81529724E+003, 0.51055410E-001, 0.51055410E-001, 0.81858708E+003, 0.60533882E+003,
 0.21200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.81340671E+003, 0.81043794E+003, 0.81194717E+003, 0.12097526E+004, 0.00000000E+000, 0.81019491E+003, 0.00000000E+000, 0.81076322E+003, 0.81046397E+003, 0.50657684E-001, 0.50657684E-001, 0.81359515E+003, 0.60504037E+003,
 0.21400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80875357E+003, 0.80596948E+003, 0.80737025E+003, 0.12097392E+004, 0.00000000E+000, 0.80574538E+003, 0.00000000E+000, 0.80627741E+003, 0.80599643E+003, 0.50271505E-001, 0.50271505E-001, 0.80893131E+003, 0.60474354E+003,
 0.21600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80447591E+003, 0.80190649E+003, 0.80319009E+003, 0.12097242E+004, 0.00000000E+000, 0.80170246E+003, 0.00000000E+000, 0.80219278E+003, 0.80193154E+003, 0.49896623E-001, 0.49896623E-001, 0.80464096E+003, 0.60444818E+003,
 0.21800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80060534E+003, 0.79827300E+003, 0.79943393E+003, 0.12097077E+004, 0.00000000E+000, 0.79808962E+003, 0.00000000E+000, 0.79853410E+003, 0.79829375E+003, 0.49526941E-001, 0.49526941E-001, 0.80075617E+003, 0.60415438E+003,
 0.22000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.79716225E+003, 0.79508307E+003, 0.79611849E+003, 0.12096903E+004, 0.00000000E+000, 0.79492056E+003, 0.00000000E+000, 0.79531617E+003, 0.79509757E+003, 0.49163878E-001, 0.49163878E-001, 0.79729781E+003, 0.60386220E+003,
 0.22200000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.79415656E+003, 0.79234202E+003, 0.79325147E+003, 0.12096771E+004, 0.00000000E+000, 0.79220024E+003, 0.00000000E+000, 0.79254463E+003, 0.79234867E+003, 0.48840914E-001, 0.48840914E-001, 0.79427611E+003, 0.60357142E+003,
 0.22400000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.79158993E+003, 0.79004678E+003, 0.79083206E+003, 0.12096703E+004, 0.00000000E+000, 0.78992525E+003, 0.00000000E+000, 0.79021696E+003, 0.79004432E+003, 0.48578693E-001, 0.48578693E-001, 0.79169292E+003, 0.60328196E+003,
 0.22600000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78945854E+003, 0.78818660E+003, 0.78885165E+003, 0.12096691E+004, 0.00000000E+000, 0.78808454E+003, 0.00000000E+000, 0.78832403E+003, 0.78817411E+003, 0.48338140E-001, 0.48338140E-001, 0.78954492E+003, 0.60299331E+003,
 0.22800000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78775041E+003, 0.78674306E+003, 0.78729387E+003, 0.12096721E+004, 0.00000000E+000, 0.78665939E+003, 0.00000000E+000, 0.78684824E+003, 0.78671994E+003, 0.48102485E-001, 0.48102485E-001, 0.78782041E+003, 0.60270519E+003,
 0.23000000E+003, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78644616E+003, 0.78569359E+003, 0.78613682E+003, 0.12096779E+004, 0.00000000E+000, 0.78562718E+003, 0.00000000E+000, 0.78576735E+003, 0.78565976E+003, 0.47873942E-001, 0.47873942E-001, 0.78650037E+003, 0.60241770E+003,
 0.23200000E+003, 0.25625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78552532E+003, 0.78501798E+003, 0.78547471E+003, 0.12096846E+004, 0.00000000E+000, 0.78496791E+003, 0.00000000E+000, 0.78506086E+003, 0.78497375E+003, 0.47640311E-001, 0.47640311E-001, 0.78556431E+003, 0.60213102E+003,
 0.23400000E+003, 0.25625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78497114E+003, 0.78470295E+003, 0.78562571E+003, 0.12096912E+004, 0.00000000E+000, 0.78466870E+003, 0.00000000E+000, 0.78471484E+003, 0.78464881E+003, 0.47400508E-001, 0.47400508E-001, 0.78499544E+003, 0.60184518E+003,
 0.23600000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78477419E+003, 0.78474459E+003, 0.78630950E+003, 0.12096977E+004, 0.00000000E+000, 0.78472607E+003, 0.00000000E+000, 0.78472456E+003, 0.78468098E+003, 0.47162891E-001, 0.47162891E-001, 0.78478404E+003, 0.60156047E+003,
 0.23800000E+003, 0.23125000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78527084E+003, 0.78542285E+003, 0.78758622E+003, 0.12123992E+004, 0.00000000E+000, 0.78514530E+003, 0.00000000E+000, 0.78509424E+003, 0.78507493E+003, 0.46927594E-001, 0.46927594E-001, 0.78492920E+003, 0.60127702E+003,
 0.24000000E+003, 0.23125000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78638471E+003, 0.78660865E+003, 0.78927990E+003, 0.12132739E+004, 0.00000000E+000, 0.78593735E+003, 0.00000000E+000, 0.78583420E+003, 0.78584113E+003, 0.46696129E-001, 0.46696129E-001, 0.78543737E+003, 0.60099492E+003,
 0.24200000E+003, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.78804164E+003, 0.78827177E+003, 0.79140576E+003, 0.12132751E+004, 0.00000000E+000, 0.78711586E+003, 0.00000000E+000, 0.78695777E+003, 0.78699290E+003, 0.46470198E-001, 0.46470198E-001, 0.78631957E+003, 0.60071419E+003,
 0.24400000E+003, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79012053E+003, 0.79049935E+003, 0.79397945E+003, 0.12132763E+004, 0.00000000E+000, 0.78869513E+003, 0.00000000E+000, 0.78847918E+003, 0.78854445E+003, 0.46250055E-001, 0.46250055E-001, 0.78758899E+003, 0.60043487E+003,
 0.24600000E+003, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79263693E+003, 0.79317172E+003, 0.79701928E+003, 0.12132776E+004, 0.00000000E+000, 0.79068959E+003, 0.00000000E+000, 0.79041280E+003, 0.79051020E+003, 0.46036612E-001, 0.46036612E-001, 0.78925957E+003, 0.60015697E+003,
 0.24800000E+003, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.79572319E+003, 0.79630790E+003, 0.80054801E+003, 0.12141412E+004, 0.00000000E+000, 0.79311438E+003, 0.00000000E+000, 0.79277360E+003, 0.79290531E+003, 0.45830424E-001, 0.45830424E-001, 0.79134575E+003, 0.59988051E+003,
 0.25000000E+003, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.79940666E+003, 0.79993153E+003, 0.80459480E+003, 0.12141418E+004, 0.00000000E+000, 0.79598669E+003, 0.00000000E+000, 0.79557840E+003, 0.79574696E+003, 0.45632301E-001, 0.45632301E-001, 0.79386327E+003, 0.59960544E+003,
 0.25200000E+003, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.80361074E+003, 0.80407300E+003, 0.80919755E+003, 0.12141429E+004, 0.00000000E+000, 0.79932735E+003, 0.00000000E+000, 0.79884741E+003, 0.79905585E+003, 0.45443037E-001, 0.45443037E-001, 0.79683038E+003, 0.59933176E+003,
 0.25400000E+003, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.80837596E+003, 0.80901020E+003, 0.81440540E+003, 0.12141446E+004, 0.00000000E+000, 0.80316252E+003, 0.00000000E+000, 0.80260598E+003, 0.80285797E+003, 0.45263228E-001, 0.45263228E-001, 0.80026944E+003, 0.59905953E+003,
 0.25600000E+003, 0.21875000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.81375445E+003, 0.81459363E+003, 0.82031659E+003, 0.12141472E+004, 0.00000000E+000, 0.80752569E+003, 0.00000000E+000, 0.80688638E+003, 0.80718651E+003, 0.45093919E-001, 0.45093919E-001, 0.80420861E+003, 0.59878871E+003,
 0.25800000E+003, 0.21875000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.81981328E+003, 0.82088349E+003, 0.82720497E+003, 0.12141508E+004, 0.00000000E+000, 0.81245996E+003, 0.00000000E+000, 0.81173021E+003, 0.81208412E+003, 0.44936144E-001, 0.44936144E-001, 0.80868397E+003, 0.59851917E+003,
 0.26000000E+003, 0.21875000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.82686374E+003, 0.82797583E+003, 0.83499794E+003, 0.12150019E+004, 0.00000000E+000, 0.81802058E+003, 0.00000000E+000, 0.81719070E+003, 0.81760551E+003, 0.44788735E-001, 0.44788735E-001, 0.81374158E+003, 0.59825085E+003,
 0.26200000E+003, 0.21875000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83495642E+003, 0.83599979E+003, 0.84386132E+003, 0.12150056E+004, 0.00000000E+000, 0.82427919E+003, 0.00000000E+000, 0.82333679E+003, 0.82382165E+003, 0.44654439E-001, 0.44654439E-001, 0.81944079E+003, 0.59798376E+003,
 0.26400000E+003, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84417396E+003, 0.84523469E+003, 0.85402418E+003, 0.12150107E+004, 0.00000000E+000, 0.83133105E+003, 0.00000000E+000, 0.83026005E+003, 0.83082686E+003, 0.44539104E-001, 0.44539104E-001, 0.82585994E+003, 0.59771764E+003,
 0.26600000E+003, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85477219E+003, 0.85627636E+003, 0.86581849E+003, 0.12150172E+004, 0.00000000E+000, 0.83930411E+003, 0.00000000E+000, 0.83808315E+003, 0.83874774E+003, 0.44444604E-001, 0.44444604E-001, 0.83310318E+003, 0.59745255E+003,
 0.26800000E+003, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86712990E+003, 0.86922112E+003, 0.87975187E+003, 0.12150235E+004, 0.00000000E+000, 0.84837404E+003, 0.00000000E+000, 0.84697377E+003, 0.84775814E+003, 0.44371386E-001, 0.44371386E-001, 0.84131126E+003, 0.59718828E+003,
 0.27000000E+003, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88183236E+003, 0.88474232E+003, 0.89665419E+003, 0.12150267E+004, 0.00000000E+000, 0.85878867E+003, 0.00000000E+000, 0.85716675E+003, 0.85810340E+003, 0.44305649E-001, 0.44305649E-001, 0.85067726E+003, 0.59692479E+003,
 0.27200000E+003, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90084762E+003, 0.90399650E+003, 0.91800275E+003, 0.12158511E+004, 0.00000000E+000, 0.87091469E+003, 0.00000000E+000, 0.86901142E+003, 0.87014556E+003, 0.44277359E-001, 0.44277359E-001, 0.86148448E+003, 0.59666213E+003,
 0.27400000E+003, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92595835E+003, 0.92908801E+003, 0.94229459E+003, 0.12158448E+004, 0.00000000E+000, 0.88531479E+003, 0.00000000E+000, 0.88303281E+003, 0.88444709E+003, 0.44341606E-001, 0.44341606E-001, 0.87415939E+003, 0.59640007E+003,
 0.27600000E+003, 0.20625000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95070865E+003, 0.95621637E+003, 0.97334135E+003, 0.12158405E+004, 0.00000000E+000, 0.90314637E+003, 0.00000000E+000, 0.90026067E+003, 0.90215339E+003, 0.44520154E-001, 0.44520154E-001, 0.88942449E+003, 0.59613835E+003,
