TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.30900000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90339913E+003, 0.90783406E+003, 0.94575343E+003, 0.12129705E+004, 0.00000000E+000, 0.89069701E+003, 0.00000000E+000, 0.89076470E+003, 0.88992656E+003, 0.10244138E+000, 0.10244138E+000, 0.88711114E+003, 0.62806846E+003,
 0.31000000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90418144E+003, 0.90864716E+003, 0.94644463E+003, 0.12129776E+004, 0.00000000E+000, 0.89138215E+003, 0.00000000E+000, 0.89145137E+003, 0.89060822E+003, 0.10244228E+000, 0.10244228E+000, 0.88777498E+003, 0.62806883E+003,
 0.31100000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90496773E+003, 0.90946362E+003, 0.94715556E+003, 0.12129847E+004, 0.00000000E+000, 0.89207137E+003, 0.00000000E+000, 0.89214218E+003, 0.89129401E+003, 0.10244318E+000, 0.10244318E+000, 0.88844292E+003, 0.62806922E+003,
 0.31200000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90575783E+003, 0.91028314E+003, 0.94790524E+003, 0.12129919E+004, 0.00000000E+000, 0.89276472E+003, 0.00000000E+000, 0.89283710E+003, 0.89198391E+003, 0.10244408E+000, 0.10244408E+000, 0.88911493E+003, 0.62806961E+003,
 0.31300000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90655162E+003, 0.91110539E+003, 0.94868188E+003, 0.12129992E+004, 0.00000000E+000, 0.89346217E+003, 0.00000000E+000, 0.89353618E+003, 0.89267795E+003, 0.10244499E+000, 0.10244499E+000, 0.88979105E+003, 0.62807001E+003,
 0.31400000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90734884E+003, 0.91193018E+003, 0.94946125E+003, 0.12130065E+004, 0.00000000E+000, 0.89416375E+003, 0.00000000E+000, 0.89423938E+003, 0.89337613E+003, 0.10244591E+000, 0.10244591E+000, 0.89047126E+003, 0.62807042E+003,
 0.31500000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90814912E+003, 0.91275761E+003, 0.95021303E+003, 0.12130140E+004, 0.00000000E+000, 0.89486946E+003, 0.00000000E+000, 0.89494676E+003, 0.89407844E+003, 0.10244684E+000, 0.10244684E+000, 0.89115560E+003, 0.62807085E+003,
 0.31600000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90895246E+003, 0.91358769E+003, 0.95094462E+003, 0.12130215E+004, 0.00000000E+000, 0.89557929E+003, 0.00000000E+000, 0.89565827E+003, 0.89478487E+003, 0.10244777E+000, 0.10244777E+000, 0.89184404E+003, 0.62807128E+003,
 0.31700000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90975908E+003, 0.91441997E+003, 0.95169533E+003, 0.12130291E+004, 0.00000000E+000, 0.89629323E+003, 0.00000000E+000, 0.89637392E+003, 0.89549543E+003, 0.10244871E+000, 0.10244871E+000, 0.89253663E+003, 0.62807173E+003,
 0.31800000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91056884E+003, 0.91525380E+003, 0.95246744E+003, 0.12130368E+004, 0.00000000E+000, 0.89701127E+003, 0.00000000E+000, 0.89709369E+003, 0.89621009E+003, 0.10244965E+000, 0.10244965E+000, 0.89323333E+003, 0.62807219E+003,
 0.31900000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91138110E+003, 0.91608882E+003, 0.95325799E+003, 0.12130445E+004, 0.00000000E+000, 0.89773340E+003, 0.00000000E+000, 0.89781759E+003, 0.89692882E+003, 0.10245060E+000, 0.10245060E+000, 0.89393415E+003, 0.62807266E+003,
 0.32000000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91219553E+003, 0.91692464E+003, 0.95406658E+003, 0.12130523E+004, 0.00000000E+000, 0.89845956E+003, 0.00000000E+000, 0.89854554E+003, 0.89765157E+003, 0.10245156E+000, 0.10245156E+000, 0.89463908E+003, 0.62807314E+003,
 0.32100000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91301220E+003, 0.91776058E+003, 0.95488396E+003, 0.12130603E+004, 0.00000000E+000, 0.89918971E+003, 0.00000000E+000, 0.89927749E+003, 0.89837831E+003, 0.10245252E+000, 0.10245252E+000, 0.89534812E+003, 0.62807363E+003,
 0.32200000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91383058E+003, 0.91859597E+003, 0.95568943E+003, 0.12130683E+004, 0.00000000E+000, 0.89992383E+003, 0.00000000E+000, 0.90001342E+003, 0.89910902E+003, 0.10245349E+000, 0.10245349E+000, 0.89606121E+003, 0.62807414E+003,
 0.32300000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91465000E+003, 0.91943025E+003, 0.95647500E+003, 0.12130763E+004, 0.00000000E+000, 0.90066189E+003, 0.00000000E+000, 0.90075337E+003, 0.89984367E+003, 0.10245446E+000, 0.10245446E+000, 0.89677834E+003, 0.62807465E+003,
 0.32400000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91547023E+003, 0.92026294E+003, 0.95725814E+003, 0.12130845E+004, 0.00000000E+000, 0.90140382E+003, 0.00000000E+000, 0.90149718E+003, 0.90058217E+003, 0.10245544E+000, 0.10245544E+000, 0.89749950E+003, 0.62807518E+003,
 0.32500000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91629070E+003, 0.92109379E+003, 0.95805354E+003, 0.12130928E+004, 0.00000000E+000, 0.90214957E+003, 0.00000000E+000, 0.90224481E+003, 0.90132447E+003, 0.10245642E+000, 0.10245642E+000, 0.89822465E+003, 0.62807572E+003,
 0.32600000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91711082E+003, 0.92192249E+003, 0.95886247E+003, 0.12131011E+004, 0.00000000E+000, 0.90289908E+003, 0.00000000E+000, 0.90299626E+003, 0.90207053E+003, 0.10245740E+000, 0.10245740E+000, 0.89895374E+003, 0.62807628E+003,
 0.32700000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91793075E+003, 0.92274685E+003, 0.95968578E+003, 0.12131095E+004, 0.00000000E+000, 0.90365226E+003, 0.00000000E+000, 0.90375139E+003, 0.90282023E+003, 0.10245839E+000, 0.10245839E+000, 0.89968672E+003, 0.62807684E+003,
 0.32800000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91875029E+003, 0.92356140E+003, 0.96052360E+003, 0.12131180E+004, 0.00000000E+000, 0.90440903E+003, 0.00000000E+000, 0.90451007E+003, 0.90357349E+003, 0.10245939E+000, 0.10245939E+000, 0.90042356E+003, 0.62807742E+003,
 0.32900000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91956877E+003, 0.92436061E+003, 0.96137233E+003, 0.12131266E+004, 0.00000000E+000, 0.90516928E+003, 0.00000000E+000, 0.90527232E+003, 0.90433021E+003, 0.10246039E+000, 0.10246039E+000, 0.90116417E+003, 0.62807802E+003,
 0.33000000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92038575E+003, 0.92514206E+003, 0.96222105E+003, 0.12131353E+004, 0.00000000E+000, 0.90593288E+003, 0.00000000E+000, 0.90603792E+003, 0.90509023E+003, 0.10246139E+000, 0.10246139E+000, 0.90190848E+003, 0.62807862E+003,
 0.33100000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92119971E+003, 0.92590530E+003, 0.96305872E+003, 0.12131441E+004, 0.00000000E+000, 0.90669969E+003, 0.00000000E+000, 0.90680666E+003, 0.90585342E+003, 0.10246241E+000, 0.10246241E+000, 0.90265642E+003, 0.62807924E+003,
 0.33200000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92200856E+003, 0.92665697E+003, 0.96388856E+003, 0.12131530E+004, 0.00000000E+000, 0.90746959E+003, 0.00000000E+000, 0.90757855E+003, 0.90661967E+003, 0.10246342E+000, 0.10246342E+000, 0.90340787E+003, 0.62807987E+003,
 0.33300000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92281112E+003, 0.92739851E+003, 0.96472157E+003, 0.12131619E+004, 0.00000000E+000, 0.90824241E+003, 0.00000000E+000, 0.90835335E+003, 0.90738880E+003, 0.10246445E+000, 0.10246445E+000, 0.90416270E+003, 0.62808052E+003,
 0.33400000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92360762E+003, 0.92812429E+003, 0.96556329E+003, 0.12131710E+004, 0.00000000E+000, 0.90901802E+003, 0.00000000E+000, 0.90913085E+003, 0.90816069E+003, 0.10246547E+000, 0.10246547E+000, 0.90492084E+003, 0.62808118E+003,
 0.33500000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92439960E+003, 0.92884579E+003, 0.96641555E+003, 0.12131802E+004, 0.00000000E+000, 0.90979627E+003, 0.00000000E+000, 0.90991109E+003, 0.90893520E+003, 0.10246651E+000, 0.10246651E+000, 0.90568212E+003, 0.62808185E+003,
 0.33600000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92518743E+003, 0.92957300E+003, 0.96727953E+003, 0.12131894E+004, 0.00000000E+000, 0.91057695E+003, 0.00000000E+000, 0.91069370E+003, 0.90971209E+003, 0.10246755E+000, 0.10246755E+000, 0.90644643E+003, 0.62808254E+003,
 0.33700000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92597045E+003, 0.93028437E+003, 0.96815538E+003, 0.12131988E+004, 0.00000000E+000, 0.91135979E+003, 0.00000000E+000, 0.91147858E+003, 0.91049104E+003, 0.10246859E+000, 0.10246859E+000, 0.90721364E+003, 0.62808324E+003,
 0.33800000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92674911E+003, 0.93097559E+003, 0.96904308E+003, 0.12132082E+004, 0.00000000E+000, 0.91214442E+003, 0.00000000E+000, 0.91226521E+003, 0.91127165E+003, 0.10246965E+000, 0.10246965E+000, 0.90798361E+003, 0.62808396E+003,
 0.33900000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92752299E+003, 0.93167787E+003, 0.96994123E+003, 0.12132178E+004, 0.00000000E+000, 0.91293054E+003, 0.00000000E+000, 0.91305311E+003, 0.91205365E+003, 0.10247071E+000, 0.10247071E+000, 0.90875605E+003, 0.62808469E+003,
 0.34000000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92829169E+003, 0.93239631E+003, 0.97084422E+003, 0.12132274E+004, 0.00000000E+000, 0.91371791E+003, 0.00000000E+000, 0.91384234E+003, 0.91283686E+003, 0.10247177E+000, 0.10247177E+000, 0.90953073E+003, 0.62808543E+003,
 0.34100000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92905986E+003, 0.93307962E+003, 0.97174380E+003, 0.12132372E+004, 0.00000000E+000, 0.91450621E+003, 0.00000000E+000, 0.91463243E+003, 0.91362094E+003, 0.10247284E+000, 0.10247284E+000, 0.91030728E+003, 0.62808619E+003,
 0.34200000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92982672E+003, 0.93373564E+003, 0.97263682E+003, 0.12132470E+004, 0.00000000E+000, 0.91529516E+003, 0.00000000E+000, 0.91542293E+003, 0.91440564E+003, 0.10247392E+000, 0.10247392E+000, 0.91108560E+003, 0.62808697E+003,
 0.34300000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93057524E+003, 0.93441519E+003, 0.97352786E+003, 0.12132569E+004, 0.00000000E+000, 0.91608459E+003, 0.00000000E+000, 0.91621391E+003, 0.91519087E+003, 0.10247500E+000, 0.10247500E+000, 0.91186535E+003, 0.62808776E+003,
 0.34400000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93129869E+003, 0.93510836E+003, 0.97442260E+003, 0.12132670E+004, 0.00000000E+000, 0.91687409E+003, 0.00000000E+000, 0.91700530E+003, 0.91597608E+003, 0.10247608E+000, 0.10247608E+000, 0.91264627E+003, 0.62808856E+003,
 0.34500000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93201047E+003, 0.93581691E+003, 0.97532394E+003, 0.12132772E+004, 0.00000000E+000, 0.91766324E+003, 0.00000000E+000, 0.91779549E+003, 0.91676089E+003, 0.10247717E+000, 0.10247717E+000, 0.91342821E+003, 0.62808938E+003,
 0.34600000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93271694E+003, 0.93654009E+003, 0.97623365E+003, 0.12132875E+004, 0.00000000E+000, 0.91845236E+003, 0.00000000E+000, 0.91858522E+003, 0.91754611E+003, 0.10247827E+000, 0.10247827E+000, 0.91421087E+003, 0.62809022E+003,
 0.34700000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93341880E+003, 0.93718110E+003, 0.97715275E+003, 0.12132978E+004, 0.00000000E+000, 0.91924142E+003, 0.00000000E+000, 0.91937648E+003, 0.91833143E+003, 0.10247937E+000, 0.10247937E+000, 0.91499371E+003, 0.62809107E+003,
 0.34800000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93411274E+003, 0.93782192E+003, 0.97808162E+003, 0.12133083E+004, 0.00000000E+000, 0.92002931E+003, 0.00000000E+000, 0.92016590E+003, 0.91911508E+003, 0.10248048E+000, 0.10248048E+000, 0.91577707E+003, 0.62809194E+003,
 0.34900000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93478523E+003, 0.93850912E+003, 0.97902057E+003, 0.12133189E+004, 0.00000000E+000, 0.92081531E+003, 0.00000000E+000, 0.92095295E+003, 0.91989663E+003, 0.10248159E+000, 0.10248159E+000, 0.91656102E+003, 0.62809282E+003,
 0.35000000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93544008E+003, 0.93919788E+003, 0.97996927E+003, 0.12133296E+004, 0.00000000E+000, 0.92159907E+003, 0.00000000E+000, 0.92173820E+003, 0.92067589E+003, 0.10248270E+000, 0.10248270E+000, 0.91734453E+003, 0.62809372E+003,
 0.35100000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93609181E+003, 0.93991656E+003, 0.98092534E+003, 0.12133404E+004, 0.00000000E+000, 0.92238016E+003, 0.00000000E+000, 0.92251958E+003, 0.92145251E+003, 0.10248382E+000, 0.10248382E+000, 0.91812673E+003, 0.62809464E+003,
 0.35200000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93674000E+003, 0.94052922E+003, 0.98188366E+003, 0.12133514E+004, 0.00000000E+000, 0.92315884E+003, 0.00000000E+000, 0.92329857E+003, 0.92222718E+003, 0.10248495E+000, 0.10248495E+000, 0.91890784E+003, 0.62809557E+003,
 0.35300000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93738332E+003, 0.94123693E+003, 0.98283992E+003, 0.12133624E+004, 0.00000000E+000, 0.92393426E+003, 0.00000000E+000, 0.92407596E+003, 0.92299894E+003, 0.10248608E+000, 0.10248608E+000, 0.91968701E+003, 0.62809652E+003,
 0.35400000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93800969E+003, 0.94194286E+003, 0.98379433E+003, 0.12133736E+004, 0.00000000E+000, 0.92470546E+003, 0.00000000E+000, 0.92484726E+003, 0.92376631E+003, 0.10248723E+000, 0.10248723E+000, 0.92046439E+003, 0.62809748E+003,
 0.35500000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93861332E+003, 0.94267826E+003, 0.98475026E+003, 0.12133848E+004, 0.00000000E+000, 0.92547245E+003, 0.00000000E+000, 0.92561473E+003, 0.92452982E+003, 0.10248838E+000, 0.10248838E+000, 0.92123993E+003, 0.62809847E+003,
 0.35600000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93921058E+003, 0.94342513E+003, 0.98571079E+003, 0.12133962E+004, 0.00000000E+000, 0.92623512E+003, 0.00000000E+000, 0.92637799E+003, 0.92528927E+003, 0.10248954E+000, 0.10248954E+000, 0.92201204E+003, 0.62809947E+003,
 0.35700000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93981417E+003, 0.94417851E+003, 0.98667790E+003, 0.12134077E+004, 0.00000000E+000, 0.92699348E+003, 0.00000000E+000, 0.92713525E+003, 0.92604489E+003, 0.10249070E+000, 0.10249070E+000, 0.92278087E+003, 0.62810049E+003,
 0.35800000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94042379E+003, 0.94494015E+003, 0.98765272E+003, 0.12134193E+004, 0.00000000E+000, 0.92774730E+003, 0.00000000E+000, 0.92789129E+003, 0.92679613E+003, 0.10249187E+000, 0.10249187E+000, 0.92354671E+003, 0.62810152E+003,
 0.35900000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94103778E+003, 0.94570744E+003, 0.98863602E+003, 0.12134311E+004, 0.00000000E+000, 0.92849432E+003, 0.00000000E+000, 0.92863953E+003, 0.92753937E+003, 0.10249304E+000, 0.10249304E+000, 0.92430872E+003, 0.62810258E+003,
 0.36000000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94167244E+003, 0.94649136E+003, 0.98962808E+003, 0.12134429E+004, 0.00000000E+000, 0.92923264E+003, 0.00000000E+000, 0.92937787E+003, 0.92827304E+003, 0.10249422E+000, 0.10249422E+000, 0.92506744E+003, 0.62810365E+003,
 0.36100000E+002, 0.19375000E+001, 0.21875000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94232620E+003, 0.94728150E+003, 0.99062914E+003, 0.12134548E+004, 0.00000000E+000, 0.92996200E+003, 0.00000000E+000, 0.93010634E+003, 0.92899790E+003, 0.10249542E+000, 0.10249542E+000, 0.92582084E+003, 0.62810474E+003,
 0.36200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94299203E+003, 0.94808824E+003, 0.99163948E+003, 0.12146018E+004, 0.00000000E+000, 0.93068248E+003, 0.00000000E+000, 0.93082559E+003, 0.92971440E+003, 0.10249663E+000, 0.10249663E+000, 0.92656652E+003, 0.62810585E+003,
 0.36300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94377485E+003, 0.94890075E+003, 0.99265866E+003, 0.12146137E+004, 0.00000000E+000, 0.93139500E+003, 0.00000000E+000, 0.93153486E+003, 0.93042416E+003, 0.10249784E+000, 0.10249784E+000, 0.92730525E+003, 0.62810697E+003,
 0.36400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94456678E+003, 0.94972630E+003, 0.99368529E+003, 0.12146256E+004, 0.00000000E+000, 0.93209935E+003, 0.00000000E+000, 0.93224115E+003, 0.93112606E+003, 0.10249906E+000, 0.10249906E+000, 0.92803652E+003, 0.62810812E+003,
 0.36500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94536046E+003, 0.95055359E+003, 0.99471770E+003, 0.12146377E+004, 0.00000000E+000, 0.93279105E+003, 0.00000000E+000, 0.93293559E+003, 0.93181256E+003, 0.10250028E+000, 0.10250028E+000, 0.92876068E+003, 0.62810928E+003,
 0.36600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94616387E+003, 0.95139470E+003, 0.99575512E+003, 0.12146498E+004, 0.00000000E+000, 0.93346798E+003, 0.00000000E+000, 0.93360528E+003, 0.93248361E+003, 0.10250152E+000, 0.10250152E+000, 0.92947857E+003, 0.62811047E+003,
 0.36700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94697997E+003, 0.95224112E+003, 0.99679817E+003, 0.12146620E+004, 0.00000000E+000, 0.93413350E+003, 0.00000000E+000, 0.93426864E+003, 0.93314609E+003, 0.10250278E+000, 0.10250278E+000, 0.93018547E+003, 0.62811167E+003,
 0.36800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94780381E+003, 0.95310165E+003, 0.99784801E+003, 0.12146744E+004, 0.00000000E+000, 0.93479016E+003, 0.00000000E+000, 0.93491872E+003, 0.93380219E+003, 0.10250405E+000, 0.10250405E+000, 0.93087896E+003, 0.62811289E+003,
 0.36900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94863882E+003, 0.95396717E+003, 0.99890544E+003, 0.12146868E+004, 0.00000000E+000, 0.93543808E+003, 0.00000000E+000, 0.93556803E+003, 0.93445035E+003, 0.10250533E+000, 0.10250533E+000, 0.93156295E+003, 0.62811413E+003,
 0.37000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94948358E+003, 0.95484528E+003, 0.99997106E+003, 0.12146993E+004, 0.00000000E+000, 0.93607186E+003, 0.00000000E+000, 0.93620539E+003, 0.93508091E+003, 0.10250663E+000, 0.10250663E+000, 0.93223980E+003, 0.62811539E+003,
 0.37100000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95033254E+003, 0.95572535E+003, 0.10010449E+004, 0.12147120E+004, 0.00000000E+000, 0.93668832E+003, 0.00000000E+000, 0.93681154E+003, 0.93569287E+003, 0.10250793E+000, 0.10250793E+000, 0.93290759E+003, 0.62811667E+003,
 0.37200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95118636E+003, 0.95661600E+003, 0.10021268E+004, 0.12147247E+004, 0.00000000E+000, 0.93729277E+003, 0.00000000E+000, 0.93741153E+003, 0.93629711E+003, 0.10250924E+000, 0.10250924E+000, 0.93356403E+003, 0.62811797E+003,
 0.37300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95204904E+003, 0.95751021E+003, 0.10032165E+004, 0.12147376E+004, 0.00000000E+000, 0.93788857E+003, 0.00000000E+000, 0.93800163E+003, 0.93689561E+003, 0.10251056E+000, 0.10251056E+000, 0.93420398E+003, 0.62811929E+003,
 0.37400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95291908E+003, 0.95841615E+003, 0.10043139E+004, 0.12147505E+004, 0.00000000E+000, 0.93847329E+003, 0.00000000E+000, 0.93858952E+003, 0.93748198E+003, 0.10251190E+000, 0.10251190E+000, 0.93483274E+003, 0.62812063E+003,
 0.37500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95379723E+003, 0.95932634E+003, 0.10054190E+004, 0.12147635E+004, 0.00000000E+000, 0.93903988E+003, 0.00000000E+000, 0.93915739E+003, 0.93804550E+003, 0.10251325E+000, 0.10251325E+000, 0.93545633E+003, 0.62812199E+003,
 0.37600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95468413E+003, 0.96024853E+003, 0.10065321E+004, 0.12147766E+004, 0.00000000E+000, 0.93958708E+003, 0.00000000E+000, 0.93969102E+003, 0.93858971E+003, 0.10251461E+000, 0.10251461E+000, 0.93606647E+003, 0.62812338E+003,
 0.37700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95557910E+003, 0.96117555E+003, 0.10076532E+004, 0.12147899E+004, 0.00000000E+000, 0.94012356E+003, 0.00000000E+000, 0.94021965E+003, 0.93912994E+003, 0.10251598E+000, 0.10251598E+000, 0.93666242E+003, 0.62812478E+003,
 0.37800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95648310E+003, 0.96211458E+003, 0.10087826E+004, 0.12148032E+004, 0.00000000E+000, 0.94065443E+003, 0.00000000E+000, 0.94074497E+003, 0.93966876E+003, 0.10251737E+000, 0.10251737E+000, 0.93723934E+003, 0.62812620E+003,
 0.37900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95739542E+003, 0.96305883E+003, 0.10099204E+004, 0.12148166E+004, 0.00000000E+000, 0.94113560E+003, 0.00000000E+000, 0.94124467E+003, 0.94020046E+003, 0.10251876E+000, 0.10251876E+000, 0.93780501E+003, 0.62812765E+003,
 0.38000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95831661E+003, 0.96401511E+003, 0.10110672E+004, 0.12148301E+004, 0.00000000E+000, 0.94158630E+003, 0.00000000E+000, 0.94171375E+003, 0.94072133E+003, 0.10252016E+000, 0.10252016E+000, 0.93836285E+003, 0.62812912E+003,
 0.38100000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95924713E+003, 0.96497676E+003, 0.10122229E+004, 0.12148437E+004, 0.00000000E+000, 0.94202547E+003, 0.00000000E+000, 0.94217067E+003, 0.94123545E+003, 0.10252158E+000, 0.10252158E+000, 0.93889712E+003, 0.62813061E+003,
 0.38200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96018524E+003, 0.96594917E+003, 0.10133877E+004, 0.12148574E+004, 0.00000000E+000, 0.94245592E+003, 0.00000000E+000, 0.94262284E+003, 0.94174864E+003, 0.10252302E+000, 0.10252302E+000, 0.93941453E+003, 0.62813212E+003,
 0.38300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96112911E+003, 0.96692611E+003, 0.10145613E+004, 0.12148712E+004, 0.00000000E+000, 0.94289336E+003, 0.00000000E+000, 0.94307686E+003, 0.94226315E+003, 0.10252448E+000, 0.10252448E+000, 0.93991897E+003, 0.62813365E+003,
 0.38400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96208270E+003, 0.96791376E+003, 0.10157437E+004, 0.12148851E+004, 0.00000000E+000, 0.94332916E+003, 0.00000000E+000, 0.94353555E+003, 0.94278107E+003, 0.10252595E+000, 0.10252595E+000, 0.94041647E+003, 0.62813521E+003,
 0.38500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96304368E+003, 0.96890508E+003, 0.10169346E+004, 0.12148991E+004, 0.00000000E+000, 0.94377245E+003, 0.00000000E+000, 0.94399798E+003, 0.94330280E+003, 0.10252743E+000, 0.10252743E+000, 0.94091100E+003, 0.62813679E+003,
 0.38600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96400622E+003, 0.96990450E+003, 0.10181334E+004, 0.12149132E+004, 0.00000000E+000, 0.94421870E+003, 0.00000000E+000, 0.94446696E+003, 0.94382910E+003, 0.10252891E+000, 0.10252891E+000, 0.94140378E+003, 0.62813839E+003,
 0.38700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96497642E+003, 0.97090798E+003, 0.10193400E+004, 0.12149274E+004, 0.00000000E+000, 0.94467422E+003, 0.00000000E+000, 0.94494274E+003, 0.94436103E+003, 0.10253042E+000, 0.10253042E+000, 0.94189819E+003, 0.62814001E+003,
 0.38800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96595471E+003, 0.97192152E+003, 0.10205541E+004, 0.12149417E+004, 0.00000000E+000, 0.94513689E+003, 0.00000000E+000, 0.94542770E+003, 0.94489890E+003, 0.10253195E+000, 0.10253195E+000, 0.94239296E+003, 0.62814166E+003,
 0.38900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96693967E+003, 0.97294014E+003, 0.10217757E+004, 0.12149561E+004, 0.00000000E+000, 0.94560951E+003, 0.00000000E+000, 0.94592049E+003, 0.94544345E+003, 0.10253349E+000, 0.10253349E+000, 0.94289252E+003, 0.62814333E+003,
 0.39000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96793367E+003, 0.97396907E+003, 0.10230051E+004, 0.12149707E+004, 0.00000000E+000, 0.94609143E+003, 0.00000000E+000, 0.94642402E+003, 0.94599533E+003, 0.10253505E+000, 0.10253505E+000, 0.94339508E+003, 0.62814503E+003,
 0.39100000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96893487E+003, 0.97500353E+003, 0.10242423E+004, 0.12149853E+004, 0.00000000E+000, 0.94658380E+003, 0.00000000E+000, 0.94693715E+003, 0.94655446E+003, 0.10253661E+000, 0.10253661E+000, 0.94390343E+003, 0.62814674E+003,
 0.39200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96994415E+003, 0.97604808E+003, 0.10254874E+004, 0.12150000E+004, 0.00000000E+000, 0.94708623E+003, 0.00000000E+000, 0.94745975E+003, 0.94712124E+003, 0.10253820E+000, 0.10253820E+000, 0.94441747E+003, 0.62814849E+003,
 0.39300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97096090E+003, 0.97709729E+003, 0.10267408E+004, 0.12150149E+004, 0.00000000E+000, 0.94759941E+003, 0.00000000E+000, 0.94799391E+003, 0.94769606E+003, 0.10253981E+000, 0.10253981E+000, 0.94493771E+003, 0.62815025E+003,
 0.39400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97198453E+003, 0.97815509E+003, 0.10280027E+004, 0.12150299E+004, 0.00000000E+000, 0.94812305E+003, 0.00000000E+000, 0.94853703E+003, 0.94827880E+003, 0.10254143E+000, 0.10254143E+000, 0.94546516E+003, 0.62815204E+003,
 0.39500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97301480E+003, 0.97921798E+003, 0.10292732E+004, 0.12150450E+004, 0.00000000E+000, 0.94865743E+003, 0.00000000E+000, 0.94909174E+003, 0.94886993E+003, 0.10254305E+000, 0.10254305E+000, 0.94599923E+003, 0.62815386E+003,
 0.39600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97405247E+003, 0.98029055E+003, 0.10305523E+004, 0.12150602E+004, 0.00000000E+000, 0.94920250E+003, 0.00000000E+000, 0.94965622E+003, 0.94946939E+003, 0.10254470E+000, 0.10254470E+000, 0.94654166E+003, 0.62815570E+003,
 0.39700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97509877E+003, 0.98136846E+003, 0.10318403E+004, 0.12150755E+004, 0.00000000E+000, 0.94975820E+003, 0.00000000E+000, 0.95023139E+003, 0.95007738E+003, 0.10254636E+000, 0.10254636E+000, 0.94709092E+003, 0.62815756E+003,
 0.39800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97614917E+003, 0.98245423E+003, 0.10331372E+004, 0.12150909E+004, 0.00000000E+000, 0.95032463E+003, 0.00000000E+000, 0.95081720E+003, 0.95069401E+003, 0.10254802E+000, 0.10254802E+000, 0.94764917E+003, 0.62815945E+003,
 0.39900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97720433E+003, 0.98354413E+003, 0.10344428E+004, 0.12151065E+004, 0.00000000E+000, 0.95090163E+003, 0.00000000E+000, 0.95141295E+003, 0.95131935E+003, 0.10254969E+000, 0.10254969E+000, 0.94821493E+003, 0.62816136E+003,
 0.40000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97826671E+003, 0.98464227E+003, 0.10357568E+004, 0.12151222E+004, 0.00000000E+000, 0.95148929E+003, 0.00000000E+000, 0.95201994E+003, 0.95195350E+003, 0.10255140E+000, 0.10255140E+000, 0.94878945E+003, 0.62816330E+003,
 0.40100000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97933485E+003, 0.98574552E+003, 0.10370794E+004, 0.12151380E+004, 0.00000000E+000, 0.95208731E+003, 0.00000000E+000, 0.95263634E+003, 0.95259629E+003, 0.10255309E+000, 0.10255309E+000, 0.94937259E+003, 0.62816527E+003,
 0.40200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98041046E+003, 0.98685745E+003, 0.10384106E+004, 0.12151539E+004, 0.00000000E+000, 0.95269587E+003, 0.00000000E+000, 0.95326348E+003, 0.95324806E+003, 0.10255479E+000, 0.10255479E+000, 0.94996402E+003, 0.62816726E+003,
 0.40300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98149329E+003, 0.98797495E+003, 0.10397503E+004, 0.12151699E+004, 0.00000000E+000, 0.95331478E+003, 0.00000000E+000, 0.95390097E+003, 0.95390872E+003, 0.10255651E+000, 0.10255651E+000, 0.95056474E+003, 0.62816928E+003,
 0.40400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98258253E+003, 0.98910099E+003, 0.10410988E+004, 0.12151861E+004, 0.00000000E+000, 0.95394397E+003, 0.00000000E+000, 0.95454816E+003, 0.95457817E+003, 0.10255827E+000, 0.10255827E+000, 0.95117364E+003, 0.62817132E+003,
 0.40500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98367900E+003, 0.99023281E+003, 0.10424565E+004, 0.12152024E+004, 0.00000000E+000, 0.95458331E+003, 0.00000000E+000, 0.95520586E+003, 0.95525653E+003, 0.10256004E+000, 0.10256004E+000, 0.95179209E+003, 0.62817339E+003,
 0.40600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98478260E+003, 0.99137332E+003, 0.10438232E+004, 0.12152188E+004, 0.00000000E+000, 0.95523273E+003, 0.00000000E+000, 0.95587318E+003, 0.95594359E+003, 0.10256179E+000, 0.10256179E+000, 0.95241904E+003, 0.62817549E+003,
 0.40700000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98589330E+003, 0.99251971E+003, 0.10451988E+004, 0.12152354E+004, 0.00000000E+000, 0.95589203E+003, 0.00000000E+000, 0.95655024E+003, 0.95663944E+003, 0.10256355E+000, 0.10256355E+000, 0.95305506E+003, 0.62817762E+003,
 0.40800000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98701105E+003, 0.99367467E+003, 0.10465832E+004, 0.12152521E+004, 0.00000000E+000, 0.95656127E+003, 0.00000000E+000, 0.95723730E+003, 0.95734409E+003, 0.10256532E+000, 0.10256532E+000, 0.95370021E+003, 0.62817977E+003,
 0.40900000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98813601E+003, 0.99483571E+003, 0.10489052E+004, 0.12152689E+004, 0.00000000E+000, 0.95724022E+003, 0.00000000E+000, 0.95793363E+003, 0.95805749E+003, 0.10256712E+000, 0.10256712E+000, 0.95435391E+003, 0.62818195E+003,
 0.41000000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98926821E+003, 0.99600542E+003, 0.10507000E+004, 0.12152858E+004, 0.00000000E+000, 0.95792892E+003, 0.00000000E+000, 0.95864003E+003, 0.95877962E+003, 0.10256895E+000, 0.10256895E+000, 0.95501701E+003, 0.62818416E+003,
 0.41100000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99040782E+003, 0.99720033E+003, 0.10526675E+004, 0.12153029E+004, 0.00000000E+000, 0.95862708E+003, 0.00000000E+000, 0.95935540E+003, 0.95951028E+003, 0.10257078E+000, 0.10257078E+000, 0.95568874E+003, 0.62818639E+003,
 0.41200000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99155499E+003, 0.99843384E+003, 0.10544819E+004, 0.12153201E+004, 0.00000000E+000, 0.95933470E+003, 0.00000000E+000, 0.96008029E+003, 0.96024950E+003, 0.10257262E+000, 0.10257262E+000, 0.95636957E+003, 0.62818866E+003,
 0.41300000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99270889E+003, 0.99967510E+003, 0.10566901E+004, 0.12153374E+004, 0.00000000E+000, 0.96005160E+003, 0.00000000E+000, 0.96081425E+003, 0.96099726E+003, 0.10257448E+000, 0.10257448E+000, 0.95705928E+003, 0.62819095E+003,
 0.41400000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99387199E+003, 0.10009264E+004, 0.10582824E+004, 0.12153549E+004, 0.00000000E+000, 0.96077780E+003, 0.00000000E+000, 0.96155741E+003, 0.96175352E+003, 0.10257636E+000, 0.10257636E+000, 0.95775766E+003, 0.62819327E+003,
 0.41500000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99504480E+003, 0.10021850E+004, 0.10603481E+004, 0.12153725E+004, 0.00000000E+000, 0.96151315E+003, 0.00000000E+000, 0.96230961E+003, 0.96251832E+003, 0.10257829E+000, 0.10257829E+000, 0.95846505E+003, 0.62819562E+003,
 0.41600000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99622769E+003, 0.10034552E+004, 0.10624639E+004, 0.12153902E+004, 0.00000000E+000, 0.96225761E+003, 0.00000000E+000, 0.96307098E+003, 0.96329149E+003, 0.10258022E+000, 0.10258022E+000, 0.95918103E+003, 0.62819799E+003,
 0.41700000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99742718E+003, 0.10047369E+004, 0.10643660E+004, 0.12154080E+004, 0.00000000E+000, 0.96301095E+003, 0.00000000E+000, 0.96384093E+003, 0.96407291E+003, 0.10258215E+000, 0.10258215E+000, 0.95990591E+003, 0.62820040E+003,
 0.41800000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99863971E+003, 0.10060441E+004, 0.10662032E+004, 0.12154260E+004, 0.00000000E+000, 0.96377307E+003, 0.00000000E+000, 0.96461991E+003, 0.96486239E+003, 0.10258409E+000, 0.10258409E+000, 0.96063945E+003, 0.62820284E+003,
 0.41900000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99987120E+003, 0.10073723E+004, 0.10681704E+004, 0.12154441E+004, 0.00000000E+000, 0.96454380E+003, 0.00000000E+000, 0.96540665E+003, 0.96565997E+003, 0.10258606E+000, 0.10258606E+000, 0.96138160E+003, 0.62820530E+003,
 0.42000000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10011263E+004, 0.10087226E+004, 0.10703479E+004, 0.12154624E+004, 0.00000000E+000, 0.96532329E+003, 0.00000000E+000, 0.96620284E+003, 0.96646584E+003, 0.10258807E+000, 0.10258807E+000, 0.96213221E+003, 0.62820780E+003,
 0.42100000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10023983E+004, 0.10100926E+004, 0.10724159E+004, 0.12154807E+004, 0.00000000E+000, 0.96611124E+003, 0.00000000E+000, 0.96700699E+003, 0.96727965E+003, 0.10259009E+000, 0.10259009E+000, 0.96289128E+003, 0.62821032E+003,
 0.42200000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10036896E+004, 0.10114858E+004, 0.10743787E+004, 0.12154992E+004, 0.00000000E+000, 0.96690777E+003, 0.00000000E+000, 0.96781935E+003, 0.96810165E+003, 0.10259215E+000, 0.10259215E+000, 0.96365879E+003, 0.62821288E+003,
 0.42300000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10050005E+004, 0.10129003E+004, 0.10763099E+004, 0.12155179E+004, 0.00000000E+000, 0.96771268E+003, 0.00000000E+000, 0.96864124E+003, 0.96893159E+003, 0.10259424E+000, 0.10259424E+000, 0.96443479E+003, 0.62821547E+003,
 0.42400000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10063322E+004, 0.10143382E+004, 0.10783262E+004, 0.12155366E+004, 0.00000000E+000, 0.96852582E+003, 0.00000000E+000, 0.96946945E+003, 0.96976921E+003, 0.10259635E+000, 0.10259635E+000, 0.96521897E+003, 0.62821809E+003,
 0.42500000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10076835E+004, 0.10157994E+004, 0.10805101E+004, 0.12155555E+004, 0.00000000E+000, 0.96934732E+003, 0.00000000E+000, 0.97030746E+003, 0.97061510E+003, 0.10259849E+000, 0.10259849E+000, 0.96601165E+003, 0.62822074E+003,
 0.42600000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10090537E+004, 0.10172939E+004, 0.10827355E+004, 0.12155746E+004, 0.00000000E+000, 0.97017737E+003, 0.00000000E+000, 0.97115270E+003, 0.97146935E+003, 0.10260066E+000, 0.10260066E+000, 0.96681234E+003, 0.62822341E+003,
 0.42700000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10104470E+004, 0.10188302E+004, 0.10848320E+004, 0.12155937E+004, 0.00000000E+000, 0.97101595E+003, 0.00000000E+000, 0.97200772E+003, 0.97233202E+003, 0.10260287E+000, 0.10260287E+000, 0.96762121E+003, 0.62822612E+003,
 0.42800000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10118671E+004, 0.10204207E+004, 0.10869416E+004, 0.12156130E+004, 0.00000000E+000, 0.97186321E+003, 0.00000000E+000, 0.97287022E+003, 0.97320325E+003, 0.10260512E+000, 0.10260512E+000, 0.96843881E+003, 0.62822887E+003,
 0.42900000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10133163E+004, 0.10220709E+004, 0.10890698E+004, 0.12156324E+004, 0.00000000E+000, 0.97271951E+003, 0.00000000E+000, 0.97374216E+003, 0.97408384E+003, 0.10260738E+000, 0.10260738E+000, 0.96926452E+003, 0.62823164E+003,
 0.43000000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10147938E+004, 0.10237985E+004, 0.10913769E+004, 0.12156520E+004, 0.00000000E+000, 0.97358496E+003, 0.00000000E+000, 0.97462400E+003, 0.97497410E+003, 0.10260968E+000, 0.10260968E+000, 0.97009895E+003, 0.62823445E+003,
 0.43100000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10163013E+004, 0.10256198E+004, 0.10937531E+004, 0.12156717E+004, 0.00000000E+000, 0.97445823E+003, 0.00000000E+000, 0.97551360E+003, 0.97587369E+003, 0.10261201E+000, 0.10261201E+000, 0.97094216E+003, 0.62823729E+003,
 0.43200000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10178510E+004, 0.10275665E+004, 0.10960882E+004, 0.12156915E+004, 0.00000000E+000, 0.97534070E+003, 0.00000000E+000, 0.97641306E+003, 0.97678294E+003, 0.10261439E+000, 0.10261439E+000, 0.97179423E+003, 0.62824016E+003,
 0.43300000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10194497E+004, 0.10296423E+004, 0.10983842E+004, 0.12157114E+004, 0.00000000E+000, 0.97623235E+003, 0.00000000E+000, 0.97732198E+003, 0.97770185E+003, 0.10261681E+000, 0.10261681E+000, 0.97265521E+003, 0.62824307E+003,
 0.43400000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10210941E+004, 0.10317599E+004, 0.11006755E+004, 0.12157315E+004, 0.00000000E+000, 0.97713372E+003, 0.00000000E+000, 0.97823992E+003, 0.97863113E+003, 0.10261926E+000, 0.10261926E+000, 0.97352486E+003, 0.62824601E+003,
 0.43500000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10228603E+004, 0.10340232E+004, 0.11029801E+004, 0.12168564E+004, 0.00000000E+000, 0.97804568E+003, 0.00000000E+000, 0.97916932E+003, 0.97957221E+003, 0.10262174E+000, 0.10262174E+000, 0.97440418E+003, 0.62824898E+003,
 0.43600000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10248033E+004, 0.10364438E+004, 0.11054253E+004, 0.12168761E+004, 0.00000000E+000, 0.97896874E+003, 0.00000000E+000, 0.98011099E+003, 0.98052521E+003, 0.10262427E+000, 0.10262427E+000, 0.97529269E+003, 0.62825199E+003,
 0.43700000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10269067E+004, 0.10393186E+004, 0.11079809E+004, 0.12168960E+004, 0.00000000E+000, 0.97990310E+003, 0.00000000E+000, 0.98106325E+003, 0.98149034E+003, 0.10262686E+000, 0.10262686E+000, 0.97619162E+003, 0.62825503E+003,
 0.43800000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10291727E+004, 0.10421831E+004, 0.11105413E+004, 0.12169158E+004, 0.00000000E+000, 0.98084945E+003, 0.00000000E+000, 0.98202916E+003, 0.98246851E+003, 0.10262946E+000, 0.10262946E+000, 0.97710182E+003, 0.62825810E+003,
 0.43900000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10314812E+004, 0.10447823E+004, 0.11130608E+004, 0.12169357E+004, 0.00000000E+000, 0.98180801E+003, 0.00000000E+000, 0.98300745E+003, 0.98345969E+003, 0.10263210E+000, 0.10263210E+000, 0.97802228E+003, 0.62826121E+003,
 0.44000000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10338627E+004, 0.10480311E+004, 0.11155587E+004, 0.12169557E+004, 0.00000000E+000, 0.98277948E+003, 0.00000000E+000, 0.98399813E+003, 0.98446507E+003, 0.10263479E+000, 0.10263479E+000, 0.97895513E+003, 0.62826435E+003,
 0.44100000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10364702E+004, 0.10505798E+004, 0.11180172E+004, 0.12169758E+004, 0.00000000E+000, 0.98376514E+003, 0.00000000E+000, 0.98500469E+003, 0.98548662E+003, 0.10263752E+000, 0.10263752E+000, 0.97989934E+003, 0.62826753E+003,
 0.44200000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10392572E+004, 0.10532983E+004, 0.11204640E+004, 0.12169958E+004, 0.00000000E+000, 0.98476566E+003, 0.00000000E+000, 0.98602752E+003, 0.98652442E+003, 0.10264031E+000, 0.10264031E+000, 0.98085623E+003, 0.62827074E+003,
 0.44300000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10420157E+004, 0.10557692E+004, 0.11229370E+004, 0.12170157E+004, 0.00000000E+000, 0.98578121E+003, 0.00000000E+000, 0.98706573E+003, 0.98757839E+003, 0.10264319E+000, 0.10264319E+000, 0.98182678E+003, 0.62827399E+003,
 0.44400000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10446566E+004, 0.10583353E+004, 0.11254570E+004, 0.12170359E+004, 0.00000000E+000, 0.98681387E+003, 0.00000000E+000, 0.98811825E+003, 0.98865264E+003, 0.10264611E+000, 0.10264611E+000, 0.98281181E+003, 0.62827728E+003,
 0.44500000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10472263E+004, 0.10607728E+004, 0.11279871E+004, 0.12170564E+004, 0.00000000E+000, 0.98786495E+003, 0.00000000E+000, 0.98919976E+003, 0.98974755E+003, 0.10264906E+000, 0.10264906E+000, 0.98381099E+003, 0.62828060E+003,
 0.44600000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10497255E+004, 0.10632202E+004, 0.11304995E+004, 0.12170771E+004, 0.00000000E+000, 0.98893219E+003, 0.00000000E+000, 0.99029320E+003, 0.99085735E+003, 0.10265203E+000, 0.10265203E+000, 0.98482661E+003, 0.62828396E+003,
 0.44700000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10521713E+004, 0.10656007E+004, 0.11329954E+004, 0.12170981E+004, 0.00000000E+000, 0.99002011E+003, 0.00000000E+000, 0.99139385E+003, 0.99199455E+003, 0.10265505E+000, 0.10265505E+000, 0.98586049E+003, 0.62828735E+003,
 0.44800000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10545806E+004, 0.10679811E+004, 0.11354804E+004, 0.12171192E+004, 0.00000000E+000, 0.99113736E+003, 0.00000000E+000, 0.99254786E+003, 0.99317118E+003, 0.10265809E+000, 0.10265809E+000, 0.98690895E+003, 0.62829078E+003,
 0.44900000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10569839E+004, 0.10703546E+004, 0.11379605E+004, 0.12171405E+004, 0.00000000E+000, 0.99228392E+003, 0.00000000E+000, 0.99372409E+003, 0.99437993E+003, 0.10266122E+000, 0.10266122E+000, 0.98797603E+003, 0.62829425E+003,
 0.45000000E+002, 0.19375000E+001, 0.20625000E+001, 0.21875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10593877E+004, 0.10727260E+004, 0.11404462E+004, 0.12171619E+004, 0.00000000E+000, 0.99346116E+003, 0.00000000E+000, 0.99493409E+003, 0.99562452E+003, 0.10266441E+000, 0.10266441E+000, 0.98907273E+003, 0.62829775E+003,
 0.45100000E+002, 0.19375000E+001, 0.20625000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10619792E+004, 0.10750932E+004, 0.11429409E+004, 0.12160872E+004, 0.00000000E+000, 0.99467002E+003, 0.00000000E+000, 0.99618651E+003, 0.99690314E+003, 0.10266765E+000, 0.10266765E+000, 0.99019601E+003, 0.62830471E+003,
 0.45200000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10648401E+004, 0.10777117E+004, 0.11454452E+004, 0.12161094E+004, 0.00000000E+000, 0.99590643E+003, 0.00000000E+000, 0.99746984E+003, 0.99820828E+003, 0.10267088E+000, 0.10267088E+000, 0.99134846E+003, 0.62830848E+003,
 0.45300000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10676664E+004, 0.10803450E+004, 0.11479588E+004, 0.12161314E+004, 0.00000000E+000, 0.99716977E+003, 0.00000000E+000, 0.99876468E+003, 0.99954154E+003, 0.10267431E+000, 0.10267431E+000, 0.99253107E+003, 0.62831204E+003,
 0.45400000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10704421E+004, 0.10829179E+004, 0.11504807E+004, 0.12161538E+004, 0.00000000E+000, 0.99846915E+003, 0.00000000E+000, 0.10001111E+004, 0.10009217E+004, 0.10267763E+000, 0.10267763E+000, 0.99374037E+003, 0.62831227E+003,
 0.45500000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10731678E+004, 0.10854843E+004, 0.11530093E+004, 0.12161765E+004, 0.00000000E+000, 0.99982373E+003, 0.00000000E+000, 0.10015053E+004, 0.10023495E+004, 0.10268120E+000, 0.10268120E+000, 0.99497483E+003, 0.62831584E+003,
 0.45600000E+002, 0.19375000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10758464E+004, 0.10880027E+004, 0.11555437E+004, 0.12161993E+004, 0.00000000E+000, 0.10012279E+004, 0.00000000E+000, 0.10029639E+004, 0.10038238E+004, 0.10268462E+000, 0.10268462E+000, 0.99624559E+003, 0.62831956E+003,
