TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.50000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145032E+003, 0.80715371E+003, 0.96229617E+003, 0.12317283E+004, 0.00000000E+000, 0.78173424E+003, 0.00000000E+000, 0.78145039E+003, 0.78139044E+003, 0.51192638E+000, 0.51192638E+000, 0.78144986E+003, 0.62815000E+003,
 0.10000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78145923E+003, 0.80716681E+003, 0.96230158E+003, 0.12317260E+004, 0.00000000E+000, 0.78174170E+003, 0.00000000E+000, 0.78145943E+003, 0.78139829E+003, 0.51186388E+000, 0.51186388E+000, 0.78145769E+003, 0.62815000E+003,
 0.15000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78147425E+003, 0.80718483E+003, 0.96231398E+003, 0.12317225E+004, 0.00000000E+000, 0.78175525E+003, 0.00000000E+000, 0.78147453E+003, 0.78141175E+003, 0.51179588E+000, 0.51179588E+000, 0.78147169E+003, 0.62815000E+003,
 0.20000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78149302E+003, 0.80720546E+003, 0.96233128E+003, 0.12317183E+004, 0.00000000E+000, 0.78177293E+003, 0.00000000E+000, 0.78149337E+003, 0.78142891E+003, 0.51173115E+000, 0.51173115E+000, 0.78148966E+003, 0.62815000E+003,
 0.25000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78151413E+003, 0.80722704E+003, 0.96235184E+003, 0.12317145E+004, 0.00000000E+000, 0.78179330E+003, 0.00000000E+000, 0.78151452E+003, 0.78144858E+003, 0.51167942E+000, 0.51167942E+000, 0.78151020E+003, 0.62814996E+003,
 0.30000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78153526E+003, 0.80724703E+003, 0.96237354E+003, 0.12317112E+004, 0.00000000E+000, 0.78181428E+003, 0.00000000E+000, 0.78153564E+003, 0.78146871E+003, 0.51163878E+000, 0.51163878E+000, 0.78153119E+003, 0.62814949E+003,
 0.35000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78155498E+003, 0.80726485E+003, 0.96239454E+003, 0.12317083E+004, 0.00000000E+000, 0.78183424E+003, 0.00000000E+000, 0.78155536E+003, 0.78148793E+003, 0.51160761E+000, 0.51160761E+000, 0.78155100E+003, 0.62814830E+003,
 0.40000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78157260E+003, 0.80727989E+003, 0.96241368E+003, 0.12317059E+004, 0.00000000E+000, 0.78185235E+003, 0.00000000E+000, 0.78157294E+003, 0.78150548E+003, 0.51158380E+000, 0.51158380E+000, 0.78156892E+003, 0.62814626E+003,
 0.45000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78158762E+003, 0.80729212E+003, 0.96243034E+003, 0.12317038E+004, 0.00000000E+000, 0.78186801E+003, 0.00000000E+000, 0.78158791E+003, 0.78152081E+003, 0.51156565E+000, 0.51156565E+000, 0.78158436E+003, 0.62814339E+003,
 0.50000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159994E+003, 0.80730145E+003, 0.96244408E+003, 0.12317020E+004, 0.00000000E+000, 0.78188104E+003, 0.00000000E+000, 0.78160018E+003, 0.78153371E+003, 0.51155181E+000, 0.51155181E+000, 0.78159716E+003, 0.62813979E+003,
 0.55000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160949E+003, 0.80730802E+003, 0.96245478E+003, 0.12317005E+004, 0.00000000E+000, 0.78189132E+003, 0.00000000E+000, 0.78160968E+003, 0.78154404E+003, 0.51154125E+000, 0.51154125E+000, 0.78160723E+003, 0.62813560E+003,
 0.60000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161640E+003, 0.80731197E+003, 0.96246239E+003, 0.12316992E+004, 0.00000000E+000, 0.78189894E+003, 0.00000000E+000, 0.78161655E+003, 0.78155184E+003, 0.51153318E+000, 0.51153318E+000, 0.78161465E+003, 0.62813100E+003,
 0.65000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162082E+003, 0.80731354E+003, 0.96246700E+003, 0.12316981E+004, 0.00000000E+000, 0.78190404E+003, 0.00000000E+000, 0.78162091E+003, 0.78155721E+003, 0.51152701E+000, 0.51152701E+000, 0.78161958E+003, 0.62812617E+003,
 0.70000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162297E+003, 0.80731300E+003, 0.96246880E+003, 0.12316973E+004, 0.00000000E+000, 0.78190681E+003, 0.00000000E+000, 0.78162303E+003, 0.78156032E+003, 0.51152229E+000, 0.51152229E+000, 0.78162220E+003, 0.62812128E+003,
 0.75000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162312E+003, 0.80731063E+003, 0.96246802E+003, 0.12316965E+004, 0.00000000E+000, 0.78190751E+003, 0.00000000E+000, 0.78162313E+003, 0.78156140E+003, 0.51151867E+000, 0.51151867E+000, 0.78162278E+003, 0.62811648E+003,
 0.80000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162158E+003, 0.80730673E+003, 0.96246497E+003, 0.12272325E+004, 0.00000000E+000, 0.78190640E+003, 0.00000000E+000, 0.78162151E+003, 0.78156068E+003, 0.51151591E+000, 0.51151591E+000, 0.78162157E+003, 0.62811186E+003,
 0.85000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161883E+003, 0.80730160E+003, 0.96245997E+003, 0.12156994E+004, 0.00000000E+000, 0.78190376E+003, 0.00000000E+000, 0.78161843E+003, 0.78155843E+003, 0.51151381E+000, 0.51151381E+000, 0.78161886E+003, 0.62810752E+003,
 0.90000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78161486E+003, 0.80729553E+003, 0.96245334E+003, 0.12156990E+004, 0.00000000E+000, 0.78189986E+003, 0.00000000E+000, 0.78161418E+003, 0.78155491E+003, 0.51151220E+000, 0.51151220E+000, 0.78161491E+003, 0.62810348E+003,
 0.95000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160993E+003, 0.80728875E+003, 0.96244542E+003, 0.12156987E+004, 0.00000000E+000, 0.78189497E+003, 0.00000000E+000, 0.78160902E+003, 0.78155038E+003, 0.51151099E+000, 0.51151099E+000, 0.78160999E+003, 0.62809977E+003,
 0.10000000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78160426E+003, 0.80728149E+003, 0.96243649E+003, 0.12156984E+004, 0.00000000E+000, 0.78188934E+003, 0.00000000E+000, 0.78160318E+003, 0.78154505E+003, 0.51151007E+000, 0.51151007E+000, 0.78160433E+003, 0.62809639E+003,
 0.10500000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159807E+003, 0.80727393E+003, 0.96242682E+003, 0.12156982E+004, 0.00000000E+000, 0.78188316E+003, 0.00000000E+000, 0.78159685E+003, 0.78153915E+003, 0.51150937E+000, 0.51150937E+000, 0.78159815E+003, 0.62809332E+003,
 0.11000000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.78159152E+003, 0.80726621E+003, 0.96241663E+003, 0.12156981E+004, 0.00000000E+000, 0.78187661E+003, 0.00000000E+000, 0.78159021E+003, 0.78153284E+003, 0.51150885E+000, 0.51150885E+000, 0.78159161E+003, 0.62809055E+003,
 0.11500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78162026E+003, 0.80742823E+003, 0.96265595E+003, 0.12316937E+004, 0.00000000E+000, 0.78189892E+003, 0.00000000E+000, 0.78162115E+003, 0.78155830E+003, 0.51150847E+000, 0.51150847E+000, 0.78161471E+003, 0.62808805E+003,
 0.12000000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.78184223E+003, 0.80814358E+003, 0.96371860E+003, 0.12316939E+004, 0.00000000E+000, 0.78207981E+003, 0.00000000E+000, 0.78184771E+003, 0.78175236E+003, 0.51150964E+000, 0.51150964E+000, 0.78180256E+003, 0.62808579E+003,
 0.12500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.78245032E+003, 0.80941281E+003, 0.96564964E+003, 0.12363403E+004, 0.00000000E+000, 0.78259634E+003, 0.00000000E+000, 0.78245570E+003, 0.78228399E+003, 0.51151260E+000, 0.51151260E+000, 0.78233899E+003, 0.62808362E+003,
 0.13000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78351087E+003, 0.81111212E+003, 0.96836152E+003, 0.12427329E+004, 0.00000000E+000, 0.78350520E+003, 0.00000000E+000, 0.78346719E+003, 0.78318643E+003, 0.51150890E+000, 0.51150890E+000, 0.78327348E+003, 0.62808182E+003,
 0.13500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78496708E+003, 0.81317091E+003, 0.97153563E+003, 0.12427351E+004, 0.00000000E+000, 0.78476832E+003, 0.00000000E+000, 0.78482644E+003, 0.78442085E+003, 0.51149829E+000, 0.51149829E+000, 0.78455815E+003, 0.62808019E+003,
 0.14000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78674631E+003, 0.81560375E+003, 0.97522011E+003, 0.12427389E+004, 0.00000000E+000, 0.78636284E+003, 0.00000000E+000, 0.78651281E+003, 0.78597475E+003, 0.51148538E+000, 0.51148538E+000, 0.78617110E+003, 0.62807869E+003,
 0.14500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.78882523E+003, 0.81832745E+003, 0.97966487E+003, 0.12427440E+004, 0.00000000E+000, 0.78826957E+003, 0.00000000E+000, 0.78850471E+003, 0.78783224E+003, 0.51146839E+000, 0.51146839E+000, 0.78809365E+003, 0.62807732E+003,
 0.15000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79120680E+003, 0.82134646E+003, 0.98469656E+003, 0.12488941E+004, 0.00000000E+000, 0.79047298E+003, 0.00000000E+000, 0.79078978E+003, 0.78998309E+003, 0.51144841E+000, 0.51144841E+000, 0.79031081E+003, 0.62807605E+003,
 0.15500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79390912E+003, 0.82477068E+003, 0.99033153E+003, 0.12489006E+004, 0.00000000E+000, 0.79296590E+003, 0.00000000E+000, 0.79336171E+003, 0.79242210E+003, 0.51142492E+000, 0.51142492E+000, 0.79281675E+003, 0.62807379E+003,
 0.16000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.79690118E+003, 0.82855989E+003, 0.99624089E+003, 0.12489080E+004, 0.00000000E+000, 0.79574664E+003, 0.00000000E+000, 0.79622181E+003, 0.79514964E+003, 0.51139628E+000, 0.51139628E+000, 0.79561033E+003, 0.62807276E+003,
 0.16500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80017471E+003, 0.83255571E+003, 0.10026588E+004, 0.12489172E+004, 0.00000000E+000, 0.79881425E+003, 0.00000000E+000, 0.79936740E+003, 0.79816353E+003, 0.51136733E+000, 0.51136733E+000, 0.79869088E+003, 0.62807180E+003,
 0.17000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80373859E+003, 0.83697904E+003, 0.10098413E+004, 0.12489282E+004, 0.00000000E+000, 0.80216783E+003, 0.00000000E+000, 0.80280025E+003, 0.80146464E+003, 0.51133342E+000, 0.51133342E+000, 0.80205746E+003, 0.62807089E+003,
 0.17500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80762573E+003, 0.84183869E+003, 0.10177497E+004, 0.12489412E+004, 0.00000000E+000, 0.80582914E+003, 0.00000000E+000, 0.80654738E+003, 0.80507605E+003, 0.51129535E+000, 0.51129535E+000, 0.80573382E+003, 0.62807002E+003,
 0.18000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81182055E+003, 0.84684066E+003, 0.10260106E+004, 0.12489565E+004, 0.00000000E+000, 0.80979994E+003, 0.00000000E+000, 0.81060376E+003, 0.80899474E+003, 0.51125276E+000, 0.51125276E+000, 0.80972026E+003, 0.62806920E+003,
 0.18500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81637875E+003, 0.85252358E+003, 0.10350458E+004, 0.12489741E+004, 0.00000000E+000, 0.81410494E+003, 0.00000000E+000, 0.81500473E+003, 0.81325103E+003, 0.51120578E+000, 0.51120578E+000, 0.81404339E+003, 0.62806840E+003,
 0.19000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82133437E+003, 0.85878638E+003, 0.10465084E+004, 0.12489943E+004, 0.00000000E+000, 0.81878153E+003, 0.00000000E+000, 0.81978722E+003, 0.81787889E+003, 0.51115304E+000, 0.51115304E+000, 0.81874165E+003, 0.62806764E+003,
 0.19500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82675796E+003, 0.86557172E+003, 0.10595604E+004, 0.12490173E+004, 0.00000000E+000, 0.82388462E+003, 0.00000000E+000, 0.82501397E+003, 0.82293494E+003, 0.51109617E+000, 0.51109617E+000, 0.82387294E+003, 0.62806691E+003,
 0.20000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83259477E+003, 0.87272366E+003, 0.10739899E+004, 0.12490439E+004, 0.00000000E+000, 0.82940595E+003, 0.00000000E+000, 0.83065660E+003, 0.82839976E+003, 0.51102991E+000, 0.51102991E+000, 0.82942132E+003, 0.62806621E+003,
 0.20100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83382994E+003, 0.87430958E+003, 0.10769768E+004, 0.12490534E+004, 0.00000000E+000, 0.83056624E+003, 0.00000000E+000, 0.83184556E+003, 0.82955062E+003, 0.51103392E+000, 0.51103392E+000, 0.83058862E+003, 0.62806621E+003,
 0.20200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83508935E+003, 0.87588281E+003, 0.10793717E+004, 0.12490580E+004, 0.00000000E+000, 0.83174773E+003, 0.00000000E+000, 0.83305664E+003, 0.83072292E+003, 0.51102071E+000, 0.51102071E+000, 0.83177706E+003, 0.62806604E+003,
 0.20300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83637090E+003, 0.87752181E+003, 0.10826459E+004, 0.12490647E+004, 0.00000000E+000, 0.83295074E+003, 0.00000000E+000, 0.83429008E+003, 0.83191653E+003, 0.51100651E+000, 0.51100651E+000, 0.83298795E+003, 0.62806589E+003,
 0.20400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83766893E+003, 0.87919438E+003, 0.10859938E+004, 0.12490710E+004, 0.00000000E+000, 0.83417481E+003, 0.00000000E+000, 0.83554424E+003, 0.83313039E+003, 0.51099077E+000, 0.51099077E+000, 0.83421980E+003, 0.62806575E+003,
 0.20500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83898657E+003, 0.88090135E+003, 0.10892698E+004, 0.12490778E+004, 0.00000000E+000, 0.83541811E+003, 0.00000000E+000, 0.83681669E+003, 0.83436249E+003, 0.51097556E+000, 0.51097556E+000, 0.83547104E+003, 0.62806562E+003,
 0.20600000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84032943E+003, 0.88267394E+003, 0.10923436E+004, 0.12490847E+004, 0.00000000E+000, 0.83668129E+003, 0.00000000E+000, 0.83810977E+003, 0.83561441E+003, 0.51096031E+000, 0.51096031E+000, 0.83674173E+003, 0.62806546E+003,
 0.20700000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84169576E+003, 0.88449778E+003, 0.10956166E+004, 0.12490916E+004, 0.00000000E+000, 0.83796631E+003, 0.00000000E+000, 0.83942659E+003, 0.83688885E+003, 0.51094452E+000, 0.51094452E+000, 0.83803445E+003, 0.62806531E+003,
 0.20800000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84308476E+003, 0.88637142E+003, 0.10987217E+004, 0.12490988E+004, 0.00000000E+000, 0.83927350E+003, 0.00000000E+000, 0.84076572E+003, 0.83818526E+003, 0.51092833E+000, 0.51092833E+000, 0.83935035E+003, 0.62806516E+003,
 0.20900000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84449870E+003, 0.88828923E+003, 0.11020261E+004, 0.12491061E+004, 0.00000000E+000, 0.84060278E+003, 0.00000000E+000, 0.84212761E+003, 0.83950352E+003, 0.51091173E+000, 0.51091173E+000, 0.84068778E+003, 0.62806501E+003,
 0.21000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84594483E+003, 0.89028343E+003, 0.11052213E+004, 0.12491136E+004, 0.00000000E+000, 0.84195586E+003, 0.00000000E+000, 0.84351511E+003, 0.84084614E+003, 0.51089488E+000, 0.51089488E+000, 0.84204990E+003, 0.62806487E+003,
 0.21100000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84743011E+003, 0.89235370E+003, 0.11088571E+004, 0.12491212E+004, 0.00000000E+000, 0.84333623E+003, 0.00000000E+000, 0.84493348E+003, 0.84221748E+003, 0.51087754E+000, 0.51087754E+000, 0.84343920E+003, 0.62806474E+003,
 0.21200000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84895269E+003, 0.89418993E+003, 0.11127907E+004, 0.12491288E+004, 0.00000000E+000, 0.84474752E+003, 0.00000000E+000, 0.84638666E+003, 0.84362117E+003, 0.51085975E+000, 0.51085975E+000, 0.84486138E+003, 0.62806461E+003,
 0.21300000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85050584E+003, 0.89604045E+003, 0.11167566E+004, 0.12491366E+004, 0.00000000E+000, 0.84619032E+003, 0.00000000E+000, 0.84787281E+003, 0.84505622E+003, 0.51084118E+000, 0.51084118E+000, 0.84631591E+003, 0.62806448E+003,
 0.21400000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85207876E+003, 0.89811343E+003, 0.11205425E+004, 0.12491448E+004, 0.00000000E+000, 0.84766189E+003, 0.00000000E+000, 0.84938655E+003, 0.84651820E+003, 0.51082194E+000, 0.51082194E+000, 0.84780041E+003, 0.62806436E+003,
 0.21500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85367819E+003, 0.90019762E+003, 0.11244497E+004, 0.12491533E+004, 0.00000000E+000, 0.84915905E+003, 0.00000000E+000, 0.85092399E+003, 0.84800367E+003, 0.51080221E+000, 0.51080221E+000, 0.84930963E+003, 0.62806424E+003,
 0.21600000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.85533787E+003, 0.90239269E+003, 0.11282286E+004, 0.12550453E+004, 0.00000000E+000, 0.85068338E+003, 0.00000000E+000, 0.85249066E+003, 0.84951672E+003, 0.51078199E+000, 0.51078199E+000, 0.85084580E+003, 0.62806412E+003,
 0.21700000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.85701071E+003, 0.90465758E+003, 0.11320213E+004, 0.12550526E+004, 0.00000000E+000, 0.85223843E+003, 0.00000000E+000, 0.85409134E+003, 0.85106157E+003, 0.51076100E+000, 0.51076100E+000, 0.85241331E+003, 0.62806401E+003,
 0.21800000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.85869494E+003, 0.90703623E+003, 0.11357556E+004, 0.12550608E+004, 0.00000000E+000, 0.85381954E+003, 0.00000000E+000, 0.85571346E+003, 0.85262949E+003, 0.51073949E+000, 0.51073949E+000, 0.85400867E+003, 0.62806391E+003,
 0.21900000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86042528E+003, 0.90945910E+003, 0.11395762E+004, 0.12550693E+004, 0.00000000E+000, 0.85542236E+003, 0.00000000E+000, 0.85735464E+003, 0.85421677E+003, 0.51071763E+000, 0.51071763E+000, 0.85562312E+003, 0.62806380E+003,
 0.22000000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86219483E+003, 0.91193683E+003, 0.11434318E+004, 0.12550773E+004, 0.00000000E+000, 0.85705343E+003, 0.00000000E+000, 0.85903030E+003, 0.85583525E+003, 0.51069558E+000, 0.51069558E+000, 0.85726550E+003, 0.62806371E+003,
 0.22100000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86399730E+003, 0.91446066E+003, 0.11475773E+004, 0.12550856E+004, 0.00000000E+000, 0.85871779E+003, 0.00000000E+000, 0.86074253E+003, 0.85748885E+003, 0.51067285E+000, 0.51067285E+000, 0.85894364E+003, 0.62806361E+003,
 0.22200000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86585700E+003, 0.91704428E+003, 0.11521273E+004, 0.12550943E+004, 0.00000000E+000, 0.86041508E+003, 0.00000000E+000, 0.86248827E+003, 0.85917505E+003, 0.51064938E+000, 0.51064938E+000, 0.86065526E+003, 0.62806352E+003,
 0.22300000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86778118E+003, 0.91969276E+003, 0.11568315E+004, 0.12551028E+004, 0.00000000E+000, 0.86215101E+003, 0.00000000E+000, 0.86428003E+003, 0.86090268E+003, 0.51062538E+000, 0.51062538E+000, 0.86240583E+003, 0.62806344E+003,
 0.22400000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.86976687E+003, 0.92248491E+003, 0.11614739E+004, 0.12551112E+004, 0.00000000E+000, 0.86393313E+003, 0.00000000E+000, 0.86612540E+003, 0.86267975E+003, 0.51060043E+000, 0.51060043E+000, 0.86420572E+003, 0.62806336E+003,
 0.22500000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.87181306E+003, 0.92547234E+003, 0.11662006E+004, 0.12551199E+004, 0.00000000E+000, 0.86576395E+003, 0.00000000E+000, 0.86802365E+003, 0.86450629E+003, 0.51057414E+000, 0.51057414E+000, 0.86605687E+003, 0.62806328E+003,
 0.22600000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.87390152E+003, 0.92853315E+003, 0.11709562E+004, 0.12551289E+004, 0.00000000E+000, 0.86764383E+003, 0.00000000E+000, 0.86997423E+003, 0.86638145E+003, 0.51054683E+000, 0.51054683E+000, 0.86795864E+003, 0.62806321E+003,
 0.22700000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.87601998E+003, 0.93161236E+003, 0.11757885E+004, 0.12551384E+004, 0.00000000E+000, 0.86956937E+003, 0.00000000E+000, 0.87196915E+003, 0.86829955E+003, 0.51051855E+000, 0.51051855E+000, 0.86990802E+003, 0.62806315E+003,
 0.22800000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.87818576E+003, 0.93429298E+003, 0.11806949E+004, 0.12551484E+004, 0.00000000E+000, 0.87153553E+003, 0.00000000E+000, 0.87400190E+003, 0.87025473E+003, 0.51048936E+000, 0.51048936E+000, 0.87189712E+003, 0.62806309E+003,
 0.22900000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88041905E+003, 0.93739049E+003, 0.11856992E+004, 0.12551582E+004, 0.00000000E+000, 0.87354392E+003, 0.00000000E+000, 0.87607972E+003, 0.87225212E+003, 0.51045974E+000, 0.51045974E+000, 0.87392792E+003, 0.62806298E+003,
 0.23000000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88271347E+003, 0.94052130E+003, 0.11908053E+004, 0.12551682E+004, 0.00000000E+000, 0.87560025E+003, 0.00000000E+000, 0.87821319E+003, 0.87430125E+003, 0.51043050E+000, 0.51043050E+000, 0.87600899E+003, 0.62806293E+003,
 0.23100000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88507092E+003, 0.94375101E+003, 0.11960230E+004, 0.12551784E+004, 0.00000000E+000, 0.87770877E+003, 0.00000000E+000, 0.88040234E+003, 0.87640346E+003, 0.51039746E+000, 0.51039746E+000, 0.87814500E+003, 0.62806289E+003,
 0.23200000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88747828E+003, 0.94729229E+003, 0.12014405E+004, 0.12551890E+004, 0.00000000E+000, 0.87986981E+003, 0.00000000E+000, 0.88264749E+003, 0.87855822E+003, 0.51036674E+000, 0.51036674E+000, 0.88033492E+003, 0.62806285E+003,
 0.23300000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88995883E+003, 0.95115782E+003, 0.12073715E+004, 0.12551997E+004, 0.00000000E+000, 0.88208291E+003, 0.00000000E+000, 0.88494503E+003, 0.88076389E+003, 0.51033102E+000, 0.51033102E+000, 0.88257835E+003, 0.62806283E+003,
 0.23400000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.89255680E+003, 0.95505472E+003, 0.12135866E+004, 0.12552103E+004, 0.00000000E+000, 0.88435427E+003, 0.00000000E+000, 0.88731021E+003, 0.88303111E+003, 0.51029621E+000, 0.51029621E+000, 0.88488085E+003, 0.62806280E+003,
 0.23500000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.89523880E+003, 0.95897191E+003, 0.12198751E+004, 0.12552209E+004, 0.00000000E+000, 0.88669885E+003, 0.00000000E+000, 0.88976422E+003, 0.88537825E+003, 0.51025835E+000, 0.51025835E+000, 0.88726053E+003, 0.62806278E+003,
 0.23600000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.89793320E+003, 0.96292093E+003, 0.12261977E+004, 0.12552327E+004, 0.00000000E+000, 0.88911480E+003, 0.00000000E+000, 0.89228848E+003, 0.88779412E+003, 0.51021901E+000, 0.51021901E+000, 0.88971816E+003, 0.62806277E+003,
 0.23700000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90067574E+003, 0.96693082E+003, 0.12325560E+004, 0.12552450E+004, 0.00000000E+000, 0.89158342E+003, 0.00000000E+000, 0.89485279E+003, 0.89025237E+003, 0.51017827E+000, 0.51017827E+000, 0.89222737E+003, 0.62806276E+003,
 0.23800000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90350873E+003, 0.97102345E+003, 0.12390045E+004, 0.12552572E+004, 0.00000000E+000, 0.89410311E+003, 0.00000000E+000, 0.89747169E+003, 0.89276092E+003, 0.51013665E+000, 0.51013665E+000, 0.89478340E+003, 0.62806276E+003,
 0.23900000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90643592E+003, 0.97522510E+003, 0.12456018E+004, 0.12552694E+004, 0.00000000E+000, 0.89668737E+003, 0.00000000E+000, 0.90016522E+003, 0.89533921E+003, 0.51009394E+000, 0.51009394E+000, 0.89740714E+003, 0.62806277E+003,
 0.24000000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.90946160E+003, 0.97954163E+003, 0.12523727E+004, 0.12552819E+004, 0.00000000E+000, 0.89934398E+003, 0.00000000E+000, 0.90293989E+003, 0.89799334E+003, 0.51004922E+000, 0.51004922E+000, 0.90010685E+003, 0.62806279E+003,
 0.24100000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91259290E+003, 0.98500878E+003, 0.12593384E+004, 0.12552946E+004, 0.00000000E+000, 0.90207828E+003, 0.00000000E+000, 0.90580120E+003, 0.90072797E+003, 0.51000257E+000, 0.51000257E+000, 0.90288796E+003, 0.62806281E+003,
 0.24200000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91588036E+003, 0.99033856E+003, 0.12665290E+004, 0.12553072E+004, 0.00000000E+000, 0.90489702E+003, 0.00000000E+000, 0.90875753E+003, 0.90355052E+003, 0.50995386E+000, 0.50995386E+000, 0.90575745E+003, 0.62806284E+003,
 0.24300000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.91935309E+003, 0.99563056E+003, 0.12739617E+004, 0.12553191E+004, 0.00000000E+000, 0.90781877E+003, 0.00000000E+000, 0.91184173E+003, 0.90648728E+003, 0.50990265E+000, 0.50990265E+000, 0.90873496E+003, 0.62806288E+003,
 0.24400000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92287181E+003, 0.10009642E+004, 0.12818516E+004, 0.12553327E+004, 0.00000000E+000, 0.91085891E+003, 0.00000000E+000, 0.91505767E+003, 0.90954685E+003, 0.50984845E+000, 0.50984845E+000, 0.91184526E+003, 0.62806292E+003,
 0.24500000E+002, 0.16875000E+001, 0.19375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.92651977E+003, 0.10064512E+004, 0.12904121E+004, 0.12553467E+004, 0.00000000E+000, 0.91399057E+003, 0.00000000E+000, 0.91835146E+003, 0.91268437E+003, 0.50979147E+000, 0.50979147E+000, 0.91504581E+003, 0.62806298E+003,
 0.24600000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93044308E+003, 0.10121085E+004, 0.12993625E+004, 0.12610114E+004, 0.00000000E+000, 0.91721392E+003, 0.00000000E+000, 0.92174387E+003, 0.91591234E+003, 0.50973219E+000, 0.50973219E+000, 0.91833943E+003, 0.62806304E+003,
 0.24700000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93468156E+003, 0.10179312E+004, 0.13085839E+004, 0.12610211E+004, 0.00000000E+000, 0.92052103E+003, 0.00000000E+000, 0.92521317E+003, 0.91921775E+003, 0.50967018E+000, 0.50967018E+000, 0.92171593E+003, 0.62806312E+003,
 0.24800000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93907922E+003, 0.10239366E+004, 0.13180839E+004, 0.12610302E+004, 0.00000000E+000, 0.92392935E+003, 0.00000000E+000, 0.92880597E+003, 0.92263398E+003, 0.50960589E+000, 0.50960589E+000, 0.92519779E+003, 0.62806320E+003,
 0.24900000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94359361E+003, 0.10301393E+004, 0.13278961E+004, 0.12610404E+004, 0.00000000E+000, 0.92744067E+003, 0.00000000E+000, 0.93251650E+003, 0.92616388E+003, 0.50953851E+000, 0.50953851E+000, 0.92879519E+003, 0.62806330E+003,
 0.25000000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94825747E+003, 0.10373832E+004, 0.13380816E+004, 0.12610510E+004, 0.00000000E+000, 0.93106474E+003, 0.00000000E+000, 0.93635328E+003, 0.92981160E+003, 0.50946799E+000, 0.50946799E+000, 0.93251668E+003, 0.62806341E+003,
 0.25100000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95321375E+003, 0.10445196E+004, 0.13486714E+004, 0.12610602E+004, 0.00000000E+000, 0.93477525E+003, 0.00000000E+000, 0.94025814E+003, 0.93353281E+003, 0.50939698E+000, 0.50939698E+000, 0.93632210E+003, 0.62806352E+003,
 0.25200000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95836655E+003, 0.10517496E+004, 0.13597167E+004, 0.12610688E+004, 0.00000000E+000, 0.93858808E+003, 0.00000000E+000, 0.94428562E+003, 0.93736640E+003, 0.50932092E+000, 0.50932092E+000, 0.94023501E+003, 0.62806365E+003,
 0.25300000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96377742E+003, 0.10593582E+004, 0.13712911E+004, 0.12610766E+004, 0.00000000E+000, 0.94221906E+003, 0.00000000E+000, 0.94836940E+003, 0.94130134E+003, 0.50924140E+000, 0.50924140E+000, 0.94423278E+003, 0.62806380E+003,
 0.25400000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96948200E+003, 0.10676128E+004, 0.13822585E+004, 0.12610832E+004, 0.00000000E+000, 0.94589873E+003, 0.00000000E+000, 0.95260706E+003, 0.94538045E+003, 0.50915932E+000, 0.50915932E+000, 0.94833921E+003, 0.62806395E+003,
 0.25500000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.97571102E+003, 0.10765562E+004, 0.13833138E+004, 0.12610872E+004, 0.00000000E+000, 0.94969436E+003, 0.00000000E+000, 0.95704727E+003, 0.94965211E+003, 0.50907232E+000, 0.50907232E+000, 0.95261025E+003, 0.62806412E+003,
 0.25600000E+002, 0.16875000E+001, 0.19375000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.98256855E+003, 0.10862528E+004, 0.13851883E+004, 0.12665487E+004, 0.00000000E+000, 0.95369602E+003, 0.00000000E+000, 0.96180403E+003, 0.95420513E+003, 0.50897820E+000, 0.50897820E+000, 0.95714065E+003, 0.62806430E+003,
 0.25700000E+002, 0.16875000E+001, 0.19375000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99018899E+003, 0.10963293E+004, 0.13874770E+004, 0.12665466E+004, 0.00000000E+000, 0.95798256E+003, 0.00000000E+000, 0.96694602E+003, 0.95910325E+003, 0.50887461E+000, 0.50887461E+000, 0.96201770E+003, 0.62806449E+003,
 0.25800000E+002, 0.16875000E+001, 0.19375000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99833662E+003, 0.11068260E+004, 0.13900929E+004, 0.12665442E+004, 0.00000000E+000, 0.96257406E+003, 0.00000000E+000, 0.97246237E+003, 0.96433915E+003, 0.50876049E+000, 0.50876049E+000, 0.96724359E+003, 0.62806469E+003,
 0.25900000E+002, 0.16875000E+001, 0.19375000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10070278E+004, 0.11176988E+004, 0.14119865E+004, 0.12665413E+004, 0.00000000E+000, 0.96750071E+003, 0.00000000E+000, 0.97840148E+003, 0.96995275E+003, 0.50863707E+000, 0.50863707E+000, 0.97285126E+003, 0.62806491E+003,
 0.26000000E+002, 0.16875000E+001, 0.19375000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10161986E+004, 0.11286265E+004, 0.14240907E+004, 0.12665396E+004, 0.00000000E+000, 0.97280581E+003, 0.00000000E+000, 0.98482537E+003, 0.97599881E+003, 0.50850114E+000, 0.50850114E+000, 0.97889842E+003, 0.62806514E+003,
 0.26100000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10255889E+004, 0.11395061E+004, 0.14427360E+004, 0.12610812E+004, 0.00000000E+000, 0.97847975E+003, 0.00000000E+000, 0.99172409E+003, 0.98248895E+003, 0.50835147E+000, 0.50835147E+000, 0.98541767E+003, 0.62806539E+003,
 0.26200000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10354238E+004, 0.11503184E+004, 0.14635421E+004, 0.12610850E+004, 0.00000000E+000, 0.98448568E+003, 0.00000000E+000, 0.99901961E+003, 0.98935458E+003, 0.50818856E+000, 0.50818856E+000, 0.99233716E+003, 0.62806565E+003,
 0.26300000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10455940E+004, 0.11615672E+004, 0.14826083E+004, 0.12610913E+004, 0.00000000E+000, 0.99084762E+003, 0.00000000E+000, 0.10067632E+004, 0.99663073E+003, 0.50801144E+000, 0.50801144E+000, 0.99967569E+003, 0.62806593E+003,
 0.26400000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10565935E+004, 0.11734265E+004, 0.15075953E+004, 0.12610960E+004, 0.00000000E+000, 0.99759860E+003, 0.00000000E+000, 0.10150171E+004, 0.10043759E+004, 0.50782094E+000, 0.50782094E+000, 0.10074818E+004, 0.62806622E+003,
 0.26500000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10687539E+004, 0.11864945E+004, 0.15363145E+004, 0.12610986E+004, 0.00000000E+000, 0.10051631E+004, 0.00000000E+000, 0.10242579E+004, 0.10129070E+004, 0.50760890E+000, 0.50760890E+000, 0.10160068E+004, 0.62806653E+003,
 0.26600000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10818496E+004, 0.12007750E+004, 0.15667255E+004, 0.12611058E+004, 0.00000000E+000, 0.10138455E+004, 0.00000000E+000, 0.10345636E+004, 0.10223539E+004, 0.50736704E+000, 0.50736704E+000, 0.10255786E+004, 0.62806685E+003,
 0.26700000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10960885E+004, 0.12176873E+004, 0.16080372E+004, 0.12611144E+004, 0.00000000E+000, 0.10235749E+004, 0.00000000E+000, 0.10458524E+004, 0.10326314E+004, 0.50709365E+000, 0.50709365E+000, 0.10360751E+004, 0.62806719E+003,
 0.26800000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.11116639E+004, 0.12354225E+004, 0.16508217E+004, 0.12611229E+004, 0.00000000E+000, 0.10340437E+004, 0.00000000E+000, 0.10581916E+004, 0.10438641E+004, 0.50678702E+000, 0.50678702E+000, 0.10475293E+004, 0.62806754E+003,
 0.26900000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.11293769E+004, 0.12603131E+004, 0.17117502E+004, 0.12611245E+004, 0.00000000E+000, 0.10454572E+004, 0.00000000E+000, 0.10717481E+004, 0.10562202E+004, 0.50643774E+000, 0.50643774E+000, 0.10601282E+004, 0.62806792E+003,
 0.27000000E+002, 0.16875000E+001, 0.19375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.11496285E+004, 0.12916390E+004, 0.17831347E+004, 0.12611213E+004, 0.00000000E+000, 0.10585713E+004, 0.00000000E+000, 0.10873707E+004, 0.10702710E+004, 0.50603129E+000, 0.50603129E+000, 0.10743393E+004, 0.62806831E+003,
 0.27100000E+002, 0.16875000E+001, 0.18125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.11749398E+004, 0.13314084E+004, 0.18871204E+004, 0.12611175E+004, 0.00000000E+000, 0.10742278E+004, 0.00000000E+000, 0.11053980E+004, 0.10862788E+004, 0.50556114E+000, 0.50556114E+000, 0.10906831E+004, 0.62806871E+003,
