TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.50000000E+000, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80172884E+003, 0.83290804E+003, 0.10098031E+004, 0.12333636E+004, 0.00000000E+000, 0.80206197E+003, 0.00000000E+000, 0.80172892E+003, 0.80166098E+003, 0.52839041E+000, 0.52839041E+000, 0.80172829E+003, 0.62815000E+003,
 0.10000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80173930E+003, 0.83292211E+003, 0.10098074E+004, 0.12333608E+004, 0.00000000E+000, 0.80207070E+003, 0.00000000E+000, 0.80173952E+003, 0.80167020E+003, 0.52832428E+000, 0.52832428E+000, 0.80173754E+003, 0.62815000E+003,
 0.15000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80175602E+003, 0.83294007E+003, 0.10098167E+004, 0.12333567E+004, 0.00000000E+000, 0.80208583E+003, 0.00000000E+000, 0.80175632E+003, 0.80168520E+003, 0.52824962E+000, 0.52824962E+000, 0.80175326E+003, 0.62815000E+003,
 0.20000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80177611E+003, 0.83296003E+003, 0.10098296E+004, 0.12333519E+004, 0.00000000E+000, 0.80210484E+003, 0.00000000E+000, 0.80177647E+003, 0.80170362E+003, 0.52817731E+000, 0.52817731E+000, 0.80177260E+003, 0.62814999E+003,
 0.25000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80179820E+003, 0.83298054E+003, 0.10098450E+004, 0.12333476E+004, 0.00000000E+000, 0.80212624E+003, 0.00000000E+000, 0.80179860E+003, 0.80172429E+003, 0.52811761E+000, 0.52811761E+000, 0.80179419E+003, 0.62814967E+003,
 0.30000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80181975E+003, 0.83299900E+003, 0.10098610E+004, 0.12333439E+004, 0.00000000E+000, 0.80214777E+003, 0.00000000E+000, 0.80182013E+003, 0.80174492E+003, 0.52806926E+000, 0.52806926E+000, 0.80181570E+003, 0.62814869E+003,
 0.35000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80183938E+003, 0.83301508E+003, 0.10098763E+004, 0.12333407E+004, 0.00000000E+000, 0.80216776E+003, 0.00000000E+000, 0.80183973E+003, 0.80176416E+003, 0.52803097E+000, 0.52803097E+000, 0.80183549E+003, 0.62814689E+003,
 0.40000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80185642E+003, 0.83302818E+003, 0.10098900E+004, 0.12333380E+004, 0.00000000E+000, 0.80218543E+003, 0.00000000E+000, 0.80185673E+003, 0.80178130E+003, 0.52800081E+000, 0.52800081E+000, 0.80185292E+003, 0.62814425E+003,
 0.45000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187046E+003, 0.83303841E+003, 0.10099014E+004, 0.12333357E+004, 0.00000000E+000, 0.80220025E+003, 0.00000000E+000, 0.80187073E+003, 0.80179581E+003, 0.52797715E+000, 0.52797715E+000, 0.80186745E+003, 0.62814085E+003,
 0.50000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188156E+003, 0.83304578E+003, 0.10099102E+004, 0.12333339E+004, 0.00000000E+000, 0.80221214E+003, 0.00000000E+000, 0.80188177E+003, 0.80180764E+003, 0.52795866E+000, 0.52795866E+000, 0.80187907E+003, 0.62813681E+003,
 0.55000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188974E+003, 0.83305054E+003, 0.10099166E+004, 0.12333325E+004, 0.00000000E+000, 0.80222113E+003, 0.00000000E+000, 0.80188990E+003, 0.80181672E+003, 0.52794425E+000, 0.52794425E+000, 0.80188779E+003, 0.62813231E+003,
 0.60000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189529E+003, 0.83305296E+003, 0.10099205E+004, 0.12333314E+004, 0.00000000E+000, 0.80222742E+003, 0.00000000E+000, 0.80189540E+003, 0.80182324E+003, 0.52793310E+000, 0.52793310E+000, 0.80189385E+003, 0.62812752E+003,
 0.65000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189844E+003, 0.83305333E+003, 0.10099222E+004, 0.12333305E+004, 0.00000000E+000, 0.80223126E+003, 0.00000000E+000, 0.80189852E+003, 0.80182740E+003, 0.52792453E+000, 0.52792453E+000, 0.80189749E+003, 0.62812261E+003,
 0.70000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189956E+003, 0.83305199E+003, 0.10099218E+004, 0.12333299E+004, 0.00000000E+000, 0.80223295E+003, 0.00000000E+000, 0.80189959E+003, 0.80182947E+003, 0.52791802E+000, 0.52791802E+000, 0.80189903E+003, 0.62811775E+003,
 0.75000000E+001, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189893E+003, 0.83304925E+003, 0.10099197E+004, 0.12333295E+004, 0.00000000E+000, 0.80223283E+003, 0.00000000E+000, 0.80189893E+003, 0.80182974E+003, 0.52791316E+000, 0.52791316E+000, 0.80189878E+003, 0.62811304E+003,
 0.80000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189705E+003, 0.83304542E+003, 0.10099162E+004, 0.12164349E+004, 0.00000000E+000, 0.80223121E+003, 0.00000000E+000, 0.80189687E+003, 0.80182851E+003, 0.52790962E+000, 0.52790962E+000, 0.80189705E+003, 0.62810858E+003,
 0.85000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189414E+003, 0.83304077E+003, 0.10099115E+004, 0.12164350E+004, 0.00000000E+000, 0.80222839E+003, 0.00000000E+000, 0.80189370E+003, 0.80182607E+003, 0.52790713E+000, 0.52790713E+000, 0.80189417E+003, 0.62810441E+003,
 0.90000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80189035E+003, 0.83303557E+003, 0.10099060E+004, 0.12164351E+004, 0.00000000E+000, 0.80222466E+003, 0.00000000E+000, 0.80188971E+003, 0.80182268E+003, 0.52790547E+000, 0.52790547E+000, 0.80189039E+003, 0.62810056E+003,
 0.95000000E+001, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188592E+003, 0.83303000E+003, 0.10098998E+004, 0.12164354E+004, 0.00000000E+000, 0.80222026E+003, 0.00000000E+000, 0.80188512E+003, 0.80181859E+003, 0.52790449E+000, 0.52790449E+000, 0.80188597E+003, 0.62809703E+003,
 0.10000000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80188105E+003, 0.83302424E+003, 0.10098932E+004, 0.12164357E+004, 0.00000000E+000, 0.80221541E+003, 0.00000000E+000, 0.80188014E+003, 0.80181401E+003, 0.52790404E+000, 0.52790404E+000, 0.80188111E+003, 0.62809382E+003,
 0.10500000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187592E+003, 0.83301842E+003, 0.10098863E+004, 0.12164360E+004, 0.00000000E+000, 0.80221029E+003, 0.00000000E+000, 0.80187494E+003, 0.80180910E+003, 0.52790401E+000, 0.52790401E+000, 0.80187599E+003, 0.62809091E+003,
 0.11000000E+002, 0.16875000E+001, 0.19375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.80187361E+003, 0.83301878E+003, 0.10098799E+004, 0.12164324E+004, 0.00000000E+000, 0.80220776E+003, 0.00000000E+000, 0.80187329E+003, 0.80180712E+003, 0.52782049E+000, 0.52782049E+000, 0.80187365E+003, 0.62808827E+003,
 0.11500000E+002, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.80223350E+003, 0.83364830E+003, 0.10099312E+004, 0.12324595E+004, 0.00000000E+000, 0.80248495E+003, 0.00000000E+000, 0.80224319E+003, 0.80212021E+003, 0.51940445E+000, 0.51940445E+000, 0.80216751E+003, 0.62808588E+003,
 0.12000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80366731E+003, 0.83544582E+003, 0.10104473E+004, 0.12425671E+004, 0.00000000E+000, 0.80356155E+003, 0.00000000E+000, 0.80355251E+003, 0.80325774E+003, 0.51025415E+000, 0.51025415E+000, 0.80330100E+003, 0.62808347E+003,
 0.12500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.80600753E+003, 0.83782973E+003, 0.10116520E+004, 0.12415247E+004, 0.00000000E+000, 0.80547774E+003, 0.00000000E+000, 0.80569004E+003, 0.80516406E+003, 0.50141912E+000, 0.50141912E+000, 0.80528243E+003, 0.62808130E+003,
 0.13000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.80874898E+003, 0.84042640E+003, 0.10133531E+004, 0.12463874E+004, 0.00000000E+000, 0.80789330E+003, 0.00000000E+000, 0.80825044E+003, 0.80750253E+003, 0.49290889E+000, 0.49290889E+000, 0.80772981E+003, 0.62807953E+003,
 0.13500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81177636E+003, 0.84320365E+003, 0.10153676E+004, 0.12453240E+004, 0.00000000E+000, 0.81063664E+003, 0.00000000E+000, 0.81109977E+003, 0.81015672E+003, 0.48467012E+000, 0.48467012E+000, 0.81048490E+003, 0.62807820E+003,
 0.14000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81492270E+003, 0.84605047E+003, 0.10174885E+004, 0.12443127E+004, 0.00000000E+000, 0.81359772E+003, 0.00000000E+000, 0.81412646E+003, 0.81302378E+003, 0.47675974E+000, 0.47675974E+000, 0.81344600E+003, 0.62807747E+003,
 0.14500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.81815217E+003, 0.84885913E+003, 0.10196241E+004, 0.12433425E+004, 0.00000000E+000, 0.81669044E+003, 0.00000000E+000, 0.81726312E+003, 0.81603361E+003, 0.46910013E+000, 0.46910013E+000, 0.81652931E+003, 0.62807803E+003,
 0.15000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82142224E+003, 0.85170439E+003, 0.10218529E+004, 0.12424143E+004, 0.00000000E+000, 0.81987051E+003, 0.00000000E+000, 0.82047087E+003, 0.81914412E+003, 0.46169814E+000, 0.46169814E+000, 0.81969768E+003, 0.62808062E+003,
 0.15500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82471827E+003, 0.85465339E+003, 0.10241482E+004, 0.12415246E+004, 0.00000000E+000, 0.82309899E+003, 0.00000000E+000, 0.82371615E+003, 0.82231619E+003, 0.45453141E+000, 0.45453141E+000, 0.82291141E+003, 0.62808249E+003,
 0.16000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.82801787E+003, 0.85755919E+003, 0.10264369E+004, 0.12406706E+004, 0.00000000E+000, 0.82635526E+003, 0.00000000E+000, 0.82698267E+003, 0.82552904E+003, 0.44758463E+000, 0.44758463E+000, 0.82615315E+003, 0.62808384E+003,
 0.16500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83131461E+003, 0.86048273E+003, 0.10287175E+004, 0.12398516E+004, 0.00000000E+000, 0.82961981E+003, 0.00000000E+000, 0.83025137E+003, 0.82875978E+003, 0.44085164E+000, 0.44085164E+000, 0.82940253E+003, 0.62808483E+003,
 0.17000000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83460638E+003, 0.86337048E+003, 0.10309557E+004, 0.12390650E+004, 0.00000000E+000, 0.83288671E+003, 0.00000000E+000, 0.83352133E+003, 0.83200281E+003, 0.43431823E+000, 0.43431823E+000, 0.83265493E+003, 0.62808556E+003,
 0.17500000E+002, 0.16875000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.83787104E+003, 0.86622634E+003, 0.10331441E+004, 0.12383091E+004, 0.00000000E+000, 0.83614255E+003, 0.00000000E+000, 0.83677497E+003, 0.83523969E+003, 0.42797429E+000, 0.42797429E+000, 0.83589684E+003, 0.62808609E+003,
 0.18000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84109861E+003, 0.86904181E+003, 0.10354687E+004, 0.12375825E+004, 0.00000000E+000, 0.83937169E+003, 0.00000000E+000, 0.83999844E+003, 0.83845501E+003, 0.42181072E+000, 0.42181072E+000, 0.83911167E+003, 0.62808649E+003,
 0.18500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84429099E+003, 0.87181912E+003, 0.10378209E+004, 0.12368836E+004, 0.00000000E+000, 0.84256967E+003, 0.00000000E+000, 0.84318906E+003, 0.84164415E+003, 0.41581956E+000, 0.41581956E+000, 0.84229593E+003, 0.62808678E+003,
 0.19000000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.84745430E+003, 0.87440271E+003, 0.10401638E+004, 0.12362111E+004, 0.00000000E+000, 0.84573757E+003, 0.00000000E+000, 0.84635001E+003, 0.84480755E+003, 0.40999280E+000, 0.40999280E+000, 0.84545065E+003, 0.62808700E+003,
 0.19500000E+002, 0.18125000E+001, 0.19375000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85056567E+003, 0.87698645E+003, 0.10424826E+004, 0.12355635E+004, 0.00000000E+000, 0.84886804E+003, 0.00000000E+000, 0.84947060E+003, 0.84793502E+003, 0.40432294E+000, 0.40432294E+000, 0.84856889E+003, 0.62808717E+003,
 0.20000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85363762E+003, 0.87967419E+003, 0.10444562E+004, 0.12349401E+004, 0.00000000E+000, 0.85195493E+003, 0.00000000E+000, 0.85254663E+003, 0.85102134E+003, 0.39880352E+000, 0.39880352E+000, 0.85164321E+003, 0.62808729E+003,
 0.20100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85425257E+003, 0.88023257E+003, 0.10448843E+004, 0.12348158E+004, 0.00000000E+000, 0.85256832E+003, 0.00000000E+000, 0.85315876E+003, 0.85163552E+003, 0.39768536E+000, 0.39768536E+000, 0.85225433E+003, 0.62808739E+003,
 0.20200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85486683E+003, 0.88077326E+003, 0.10452835E+004, 0.12347046E+004, 0.00000000E+000, 0.85318156E+003, 0.00000000E+000, 0.85377141E+003, 0.85225000E+003, 0.39663967E+000, 0.39663967E+000, 0.85286499E+003, 0.62808740E+003,
 0.20300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85547508E+003, 0.88131839E+003, 0.10456346E+004, 0.12345812E+004, 0.00000000E+000, 0.85379408E+003, 0.00000000E+000, 0.85438294E+003, 0.85286342E+003, 0.39556916E+000, 0.39556916E+000, 0.85347552E+003, 0.62808742E+003,
 0.20400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85607731E+003, 0.88185841E+003, 0.10461914E+004, 0.12344633E+004, 0.00000000E+000, 0.85440413E+003, 0.00000000E+000, 0.85499052E+003, 0.85347344E+003, 0.39450132E+000, 0.39450132E+000, 0.85408413E+003, 0.62808744E+003,
 0.20500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85667668E+003, 0.88239564E+003, 0.10466064E+004, 0.12343449E+004, 0.00000000E+000, 0.85501079E+003, 0.00000000E+000, 0.85559395E+003, 0.85407967E+003, 0.39343736E+000, 0.39343736E+000, 0.85468838E+003, 0.62808745E+003,
 0.20600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85727349E+003, 0.88293030E+003, 0.10470241E+004, 0.12342278E+004, 0.00000000E+000, 0.85561456E+003, 0.00000000E+000, 0.85619464E+003, 0.85468328E+003, 0.39237882E+000, 0.39237882E+000, 0.85529004E+003, 0.62808746E+003,
 0.20700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85786756E+003, 0.88346320E+003, 0.10474101E+004, 0.12341114E+004, 0.00000000E+000, 0.85621581E+003, 0.00000000E+000, 0.85679283E+003, 0.85528460E+003, 0.39132600E+000, 0.39132600E+000, 0.85588873E+003, 0.62808748E+003,
 0.20800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85846003E+003, 0.88399448E+003, 0.10478122E+004, 0.12339959E+004, 0.00000000E+000, 0.85681459E+003, 0.00000000E+000, 0.85738850E+003, 0.85588359E+003, 0.39027838E+000, 0.39027838E+000, 0.85648531E+003, 0.62808749E+003,
 0.20900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85905080E+003, 0.88452328E+003, 0.10481794E+004, 0.12338812E+004, 0.00000000E+000, 0.85741121E+003, 0.00000000E+000, 0.85798224E+003, 0.85648066E+003, 0.38923603E+000, 0.38923603E+000, 0.85707944E+003, 0.62808750E+003,
 0.21000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.85963940E+003, 0.88504959E+003, 0.10485711E+004, 0.12337674E+004, 0.00000000E+000, 0.85800586E+003, 0.00000000E+000, 0.85857413E+003, 0.85707595E+003, 0.38819908E+000, 0.38819908E+000, 0.85767177E+003, 0.62808751E+003,
 0.21100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86022584E+003, 0.88557270E+003, 0.10489272E+004, 0.12336544E+004, 0.00000000E+000, 0.85859844E+003, 0.00000000E+000, 0.85916386E+003, 0.85766920E+003, 0.38716744E+000, 0.38716744E+000, 0.85826219E+003, 0.62808752E+003,
 0.21200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86080892E+003, 0.88609425E+003, 0.10493078E+004, 0.12335422E+004, 0.00000000E+000, 0.85918882E+003, 0.00000000E+000, 0.85975137E+003, 0.85826027E+003, 0.38614107E+000, 0.38614107E+000, 0.85885022E+003, 0.62808753E+003,
 0.21300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86138852E+003, 0.88661387E+003, 0.10496561E+004, 0.12334308E+004, 0.00000000E+000, 0.85977671E+003, 0.00000000E+000, 0.86033608E+003, 0.85884875E+003, 0.38511994E+000, 0.38511994E+000, 0.85943617E+003, 0.62808754E+003,
 0.21400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86196503E+003, 0.88710510E+003, 0.10500252E+004, 0.12333203E+004, 0.00000000E+000, 0.86036180E+003, 0.00000000E+000, 0.86091772E+003, 0.85943436E+003, 0.38410400E+000, 0.38410400E+000, 0.86001894E+003, 0.62808755E+003,
 0.21500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86253917E+003, 0.88757466E+003, 0.10503668E+004, 0.12332105E+004, 0.00000000E+000, 0.86094418E+003, 0.00000000E+000, 0.86149663E+003, 0.86001734E+003, 0.38309326E+000, 0.38309326E+000, 0.86059928E+003, 0.62808756E+003,
 0.21600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86311039E+003, 0.88806141E+003, 0.10507249E+004, 0.12331015E+004, 0.00000000E+000, 0.86152395E+003, 0.00000000E+000, 0.86207296E+003, 0.86059786E+003, 0.38208764E+000, 0.38208764E+000, 0.86117666E+003, 0.62808757E+003,
 0.21700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86367825E+003, 0.88855220E+003, 0.10510605E+004, 0.12329933E+004, 0.00000000E+000, 0.86210109E+003, 0.00000000E+000, 0.86264659E+003, 0.86117579E+003, 0.38108713E+000, 0.38108713E+000, 0.86175183E+003, 0.62808757E+003,
 0.21800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86424482E+003, 0.88904491E+003, 0.10514083E+004, 0.12328859E+004, 0.00000000E+000, 0.86267552E+003, 0.00000000E+000, 0.86321740E+003, 0.86175106E+003, 0.38009167E+000, 0.38009167E+000, 0.86232395E+003, 0.62808758E+003,
 0.21900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86481061E+003, 0.88953963E+003, 0.10517379E+004, 0.12327793E+004, 0.00000000E+000, 0.86324767E+003, 0.00000000E+000, 0.86378629E+003, 0.86232437E+003, 0.37910125E+000, 0.37910125E+000, 0.86289395E+003, 0.62808759E+003,
 0.22000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86537495E+003, 0.89003343E+003, 0.10520760E+004, 0.12326734E+004, 0.00000000E+000, 0.86381807E+003, 0.00000000E+000, 0.86435391E+003, 0.86289624E+003, 0.37811581E+000, 0.37811581E+000, 0.86346204E+003, 0.62808760E+003,
 0.22100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86593786E+003, 0.89052755E+003, 0.10523995E+004, 0.12325683E+004, 0.00000000E+000, 0.86438670E+003, 0.00000000E+000, 0.86491973E+003, 0.86346641E+003, 0.37713530E+000, 0.37713530E+000, 0.86402874E+003, 0.62808760E+003,
 0.22200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86649924E+003, 0.89102006E+003, 0.10527285E+004, 0.12324639E+004, 0.00000000E+000, 0.86495358E+003, 0.00000000E+000, 0.86548404E+003, 0.86403488E+003, 0.37615967E+000, 0.37615967E+000, 0.86459353E+003, 0.62808761E+003,
 0.22300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86705869E+003, 0.89151177E+003, 0.10530456E+004, 0.12323602E+004, 0.00000000E+000, 0.86551872E+003, 0.00000000E+000, 0.86604658E+003, 0.86460165E+003, 0.37518891E+000, 0.37518891E+000, 0.86515676E+003, 0.62808761E+003,
 0.22400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86761645E+003, 0.89200171E+003, 0.10533659E+004, 0.12322574E+004, 0.00000000E+000, 0.86608203E+003, 0.00000000E+000, 0.86660737E+003, 0.86516656E+003, 0.37422297E+000, 0.37422297E+000, 0.86571820E+003, 0.62808762E+003,
 0.22500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86817218E+003, 0.89249017E+003, 0.10536765E+004, 0.12321552E+004, 0.00000000E+000, 0.86664349E+003, 0.00000000E+000, 0.86716625E+003, 0.86572963E+003, 0.37326181E+000, 0.37326181E+000, 0.86627774E+003, 0.62808762E+003,
 0.22600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86872581E+003, 0.89297675E+003, 0.10539884E+004, 0.12320538E+004, 0.00000000E+000, 0.86720307E+003, 0.00000000E+000, 0.86772332E+003, 0.86629079E+003, 0.37230542E+000, 0.37230542E+000, 0.86683557E+003, 0.62808763E+003,
 0.22700000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86927729E+003, 0.89346143E+003, 0.10542922E+004, 0.12319531E+004, 0.00000000E+000, 0.86776067E+003, 0.00000000E+000, 0.86827825E+003, 0.86684993E+003, 0.37135373E+000, 0.37135373E+000, 0.86739126E+003, 0.62808763E+003,
 0.22800000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86982673E+003, 0.89394421E+003, 0.10545960E+004, 0.12318531E+004, 0.00000000E+000, 0.86831626E+003, 0.00000000E+000, 0.86883125E+003, 0.86740705E+003, 0.37040674E+000, 0.37040674E+000, 0.86794516E+003, 0.62808764E+003,
 0.22900000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87037429E+003, 0.89442489E+003, 0.10548929E+004, 0.12317538E+004, 0.00000000E+000, 0.86886986E+003, 0.00000000E+000, 0.86938218E+003, 0.86796218E+003, 0.36946439E+000, 0.36946439E+000, 0.86849683E+003, 0.62808764E+003,
 0.23000000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87091993E+003, 0.89490367E+003, 0.10551887E+004, 0.12316552E+004, 0.00000000E+000, 0.86942151E+003, 0.00000000E+000, 0.86993124E+003, 0.86851539E+003, 0.36852666E+000, 0.36852666E+000, 0.86904681E+003, 0.62808765E+003,
 0.23100000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87146360E+003, 0.89538031E+003, 0.10554785E+004, 0.12315573E+004, 0.00000000E+000, 0.86997124E+003, 0.00000000E+000, 0.87047837E+003, 0.86906669E+003, 0.36759350E+000, 0.36759350E+000, 0.86959462E+003, 0.62808765E+003,
 0.23200000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87200508E+003, 0.89585509E+003, 0.10558373E+004, 0.12314601E+004, 0.00000000E+000, 0.87051900E+003, 0.00000000E+000, 0.87102352E+003, 0.86961601E+003, 0.36666490E+000, 0.36666490E+000, 0.87014078E+003, 0.62808765E+003,
 0.23300000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87254414E+003, 0.89632765E+003, 0.10562036E+004, 0.12313636E+004, 0.00000000E+000, 0.87106475E+003, 0.00000000E+000, 0.87156661E+003, 0.87016328E+003, 0.36574080E+000, 0.36574080E+000, 0.87068465E+003, 0.62808766E+003,
 0.23400000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87308096E+003, 0.89679824E+003, 0.10565045E+004, 0.12312678E+004, 0.00000000E+000, 0.87160837E+003, 0.00000000E+000, 0.87210745E+003, 0.87070838E+003, 0.36482119E+000, 0.36482119E+000, 0.87122670E+003, 0.62808766E+003,
 0.23500000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87361580E+003, 0.89726655E+003, 0.10568107E+004, 0.12311726E+004, 0.00000000E+000, 0.87214986E+003, 0.00000000E+000, 0.87264617E+003, 0.87125134E+003, 0.36390603E+000, 0.36390603E+000, 0.87176635E+003, 0.62808766E+003,
 0.23600000E+002, 0.18125000E+001, 0.20625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87414877E+003, 0.89773287E+003, 0.10571023E+004, 0.12310781E+004, 0.00000000E+000, 0.87268929E+003, 0.00000000E+000, 0.87318284E+003, 0.87179230E+003, 0.36299529E+000, 0.36299529E+000, 0.87230415E+003, 0.62808767E+003,
 0.23700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87467991E+003, 0.89820079E+003, 0.10573855E+004, 0.12309843E+004, 0.00000000E+000, 0.87322673E+003, 0.00000000E+000, 0.87371760E+003, 0.87233130E+003, 0.36208894E+000, 0.36208894E+000, 0.87283979E+003, 0.62808767E+003,
 0.23800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87520919E+003, 0.89869281E+003, 0.10576662E+004, 0.12308911E+004, 0.00000000E+000, 0.87376211E+003, 0.00000000E+000, 0.87425036E+003, 0.87286838E+003, 0.36118694E+000, 0.36118694E+000, 0.87337364E+003, 0.62808767E+003,
 0.23900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87573654E+003, 0.89918233E+003, 0.10579361E+004, 0.12307986E+004, 0.00000000E+000, 0.87429555E+003, 0.00000000E+000, 0.87478127E+003, 0.87340354E+003, 0.36028926E+000, 0.36028926E+000, 0.87390543E+003, 0.62808768E+003,
 0.24000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87626166E+003, 0.89964439E+003, 0.10582051E+004, 0.12307067E+004, 0.00000000E+000, 0.87482703E+003, 0.00000000E+000, 0.87531016E+003, 0.87393675E+003, 0.35939587E+000, 0.35939587E+000, 0.87443540E+003, 0.62808768E+003,
 0.24100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87678352E+003, 0.90008576E+003, 0.10584646E+004, 0.12306155E+004, 0.00000000E+000, 0.87535641E+003, 0.00000000E+000, 0.87583694E+003, 0.87446780E+003, 0.35850674E+000, 0.35850674E+000, 0.87496328E+003, 0.62808768E+003,
 0.24200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87730050E+003, 0.90054174E+003, 0.10587223E+004, 0.12305249E+004, 0.00000000E+000, 0.87588331E+003, 0.00000000E+000, 0.87636080E+003, 0.87499615E+003, 0.35762183E+000, 0.35762183E+000, 0.87548881E+003, 0.62808768E+003,
 0.24300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87781305E+003, 0.90100056E+003, 0.10589721E+004, 0.12304350E+004, 0.00000000E+000, 0.87640712E+003, 0.00000000E+000, 0.87688110E+003, 0.87552110E+003, 0.35674113E+000, 0.35674113E+000, 0.87601131E+003, 0.62808769E+003,
 0.24400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87832314E+003, 0.90146039E+003, 0.10592191E+004, 0.12303457E+004, 0.00000000E+000, 0.87692763E+003, 0.00000000E+000, 0.87739766E+003, 0.87604263E+003, 0.35586462E+000, 0.35586462E+000, 0.87653034E+003, 0.62808769E+003,
 0.24500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87883121E+003, 0.90192129E+003, 0.10594595E+004, 0.12302570E+004, 0.00000000E+000, 0.87744522E+003, 0.00000000E+000, 0.87791161E+003, 0.87656150E+003, 0.35499228E+000, 0.35499228E+000, 0.87704631E+003, 0.62808769E+003,
 0.24600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87933700E+003, 0.90238052E+003, 0.10596964E+004, 0.12301688E+004, 0.00000000E+000, 0.87796028E+003, 0.00000000E+000, 0.87842318E+003, 0.87707809E+003, 0.35412407E+000, 0.35412407E+000, 0.87755973E+003, 0.62808769E+003,
 0.24700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.87984098E+003, 0.90283935E+003, 0.10599275E+004, 0.12300813E+004, 0.00000000E+000, 0.87847291E+003, 0.00000000E+000, 0.87893244E+003, 0.87759236E+003, 0.35325996E+000, 0.35325996E+000, 0.87807086E+003, 0.62808769E+003,
 0.24800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88034277E+003, 0.90329556E+003, 0.10601547E+004, 0.12299944E+004, 0.00000000E+000, 0.87898324E+003, 0.00000000E+000, 0.87943947E+003, 0.87810445E+003, 0.35239990E+000, 0.35239990E+000, 0.87857959E+003, 0.62808770E+003,
 0.24900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88084199E+003, 0.90374887E+003, 0.10603767E+004, 0.12299082E+004, 0.00000000E+000, 0.87949131E+003, 0.00000000E+000, 0.87994438E+003, 0.87861434E+003, 0.35154387E+000, 0.35154387E+000, 0.87908624E+003, 0.62808770E+003,
 0.25000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88133772E+003, 0.90419761E+003, 0.10605945E+004, 0.12298225E+004, 0.00000000E+000, 0.87999693E+003, 0.00000000E+000, 0.88044664E+003, 0.87912171E+003, 0.35069183E+000, 0.35069183E+000, 0.87959044E+003, 0.62808770E+003,
 0.25100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88182942E+003, 0.90464388E+003, 0.10608076E+004, 0.12297374E+004, 0.00000000E+000, 0.88049981E+003, 0.00000000E+000, 0.88094602E+003, 0.87962621E+003, 0.34984377E+000, 0.34984377E+000, 0.88009207E+003, 0.62808770E+003,
 0.25200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88231854E+003, 0.90508859E+003, 0.10610162E+004, 0.12296528E+004, 0.00000000E+000, 0.88099969E+003, 0.00000000E+000, 0.88144204E+003, 0.88012759E+003, 0.34899967E+000, 0.34899967E+000, 0.88059061E+003, 0.62808770E+003,
 0.25300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88280610E+003, 0.90553145E+003, 0.10612204E+004, 0.12295689E+004, 0.00000000E+000, 0.88149674E+003, 0.00000000E+000, 0.88193539E+003, 0.88062628E+003, 0.34815951E+000, 0.34815951E+000, 0.88108629E+003, 0.62808771E+003,
 0.25400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88329140E+003, 0.90597212E+003, 0.10614202E+004, 0.12294855E+004, 0.00000000E+000, 0.88199139E+003, 0.00000000E+000, 0.88242662E+003, 0.88112283E+003, 0.34732326E+000, 0.34732326E+000, 0.88157940E+003, 0.62808771E+003,
 0.25500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88377394E+003, 0.90641068E+003, 0.10616156E+004, 0.12294027E+004, 0.00000000E+000, 0.88248368E+003, 0.00000000E+000, 0.88291553E+003, 0.88161706E+003, 0.34649088E+000, 0.34649088E+000, 0.88207044E+003, 0.62808771E+003,
 0.25600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88425337E+003, 0.90684691E+003, 0.10618067E+004, 0.12293205E+004, 0.00000000E+000, 0.88297343E+003, 0.00000000E+000, 0.88340179E+003, 0.88210870E+003, 0.34566234E+000, 0.34566234E+000, 0.88255886E+003, 0.62808771E+003,
 0.25700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88472936E+003, 0.90728078E+003, 0.10619935E+004, 0.12292388E+004, 0.00000000E+000, 0.88346048E+003, 0.00000000E+000, 0.88388523E+003, 0.88259756E+003, 0.34483762E+000, 0.34483762E+000, 0.88304474E+003, 0.62808771E+003,
 0.25800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88520298E+003, 0.90771235E+003, 0.10621759E+004, 0.12291577E+004, 0.00000000E+000, 0.88394470E+003, 0.00000000E+000, 0.88436571E+003, 0.88308356E+003, 0.34401670E+000, 0.34401670E+000, 0.88352770E+003, 0.62808771E+003,
 0.25900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88567463E+003, 0.90814149E+003, 0.10623541E+004, 0.12290772E+004, 0.00000000E+000, 0.88442623E+003, 0.00000000E+000, 0.88484358E+003, 0.88356696E+003, 0.34319956E+000, 0.34319956E+000, 0.88400800E+003, 0.62808772E+003,
 0.26000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88614405E+003, 0.90856832E+003, 0.10625280E+004, 0.12289971E+004, 0.00000000E+000, 0.88490534E+003, 0.00000000E+000, 0.88531926E+003, 0.88404812E+003, 0.34238616E+000, 0.34238616E+000, 0.88448575E+003, 0.62808772E+003,
 0.26100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88661150E+003, 0.90899258E+003, 0.10626978E+004, 0.12289177E+004, 0.00000000E+000, 0.88538209E+003, 0.00000000E+000, 0.88579259E+003, 0.88452696E+003, 0.34157649E+000, 0.34157649E+000, 0.88496135E+003, 0.62808772E+003,
 0.26200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88707671E+003, 0.90941439E+003, 0.10628633E+004, 0.12288387E+004, 0.00000000E+000, 0.88585652E+003, 0.00000000E+000, 0.88626373E+003, 0.88500354E+003, 0.34077050E+000, 0.34077050E+000, 0.88543451E+003, 0.62808772E+003,
 0.26300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88753974E+003, 0.90983348E+003, 0.10630247E+004, 0.12287603E+004, 0.00000000E+000, 0.88632868E+003, 0.00000000E+000, 0.88673267E+003, 0.88547790E+003, 0.33996818E+000, 0.33996818E+000, 0.88590557E+003, 0.62808772E+003,
 0.26400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88800045E+003, 0.91024993E+003, 0.10631819E+004, 0.12286825E+004, 0.00000000E+000, 0.88679855E+003, 0.00000000E+000, 0.88719929E+003, 0.88594994E+003, 0.33916950E+000, 0.33916950E+000, 0.88637428E+003, 0.62808772E+003,
 0.26500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88845867E+003, 0.91066271E+003, 0.10633351E+004, 0.12286051E+004, 0.00000000E+000, 0.88726611E+003, 0.00000000E+000, 0.88766367E+003, 0.88641969E+003, 0.33837444E+000, 0.33837444E+000, 0.88684078E+003, 0.62808772E+003,
 0.26600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88891369E+003, 0.91107020E+003, 0.10634841E+004, 0.12285283E+004, 0.00000000E+000, 0.88773128E+003, 0.00000000E+000, 0.88812556E+003, 0.88688698E+003, 0.33758297E+000, 0.33758297E+000, 0.88730487E+003, 0.62808773E+003,
 0.26700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88936418E+003, 0.91147256E+003, 0.10636290E+004, 0.12284520E+004, 0.00000000E+000, 0.88819378E+003, 0.00000000E+000, 0.88858460E+003, 0.88735146E+003, 0.33679507E+000, 0.33679507E+000, 0.88776647E+003, 0.62808773E+003,
 0.26800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.88981040E+003, 0.91187258E+003, 0.10637699E+004, 0.12283762E+004, 0.00000000E+000, 0.88865320E+003, 0.00000000E+000, 0.88904013E+003, 0.88781259E+003, 0.33601071E+000, 0.33601071E+000, 0.88822498E+003, 0.62808773E+003,
 0.26900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89025444E+003, 0.91227065E+003, 0.10639067E+004, 0.12283010E+004, 0.00000000E+000, 0.88910931E+003, 0.00000000E+000, 0.88949207E+003, 0.88827032E+003, 0.33522990E+000, 0.33522990E+000, 0.88868020E+003, 0.62808773E+003,
 0.27000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89069681E+003, 0.91266621E+003, 0.10640394E+004, 0.12282262E+004, 0.00000000E+000, 0.88956252E+003, 0.00000000E+000, 0.88994137E+003, 0.88872538E+003, 0.33445261E+000, 0.33445261E+000, 0.88913221E+003, 0.62808773E+003,
 0.27100000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89113648E+003, 0.91305918E+003, 0.10641681E+004, 0.12281519E+004, 0.00000000E+000, 0.89001322E+003, 0.00000000E+000, 0.89038844E+003, 0.88917818E+003, 0.33367881E+000, 0.33367881E+000, 0.88958184E+003, 0.62808773E+003,
 0.27200000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89157384E+003, 0.91344957E+003, 0.10642926E+004, 0.12280782E+004, 0.00000000E+000, 0.89046142E+003, 0.00000000E+000, 0.89083300E+003, 0.88962848E+003, 0.33290847E+000, 0.33290847E+000, 0.89002900E+003, 0.62808773E+003,
 0.27300000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89200802E+003, 0.91383709E+003, 0.10644132E+004, 0.12280049E+004, 0.00000000E+000, 0.89090701E+003, 0.00000000E+000, 0.89127492E+003, 0.89007618E+003, 0.33214156E+000, 0.33214156E+000, 0.89047366E+003, 0.62808774E+003,
 0.27400000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89243785E+003, 0.91422188E+003, 0.10645297E+004, 0.12279321E+004, 0.00000000E+000, 0.89134989E+003, 0.00000000E+000, 0.89171411E+003, 0.89052110E+003, 0.33137806E+000, 0.33137806E+000, 0.89091562E+003, 0.62808774E+003,
 0.27500000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89286427E+003, 0.91460375E+003, 0.10646422E+004, 0.12278598E+004, 0.00000000E+000, 0.89178965E+003, 0.00000000E+000, 0.89214973E+003, 0.89096269E+003, 0.33061796E+000, 0.33061796E+000, 0.89135466E+003, 0.62808774E+003,
 0.27600000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89328830E+003, 0.91498293E+003, 0.10647507E+004, 0.12277880E+004, 0.00000000E+000, 0.89222625E+003, 0.00000000E+000, 0.89258215E+003, 0.89140112E+003, 0.32986123E+000, 0.32986123E+000, 0.89179035E+003, 0.62808774E+003,
 0.27700000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89371017E+003, 0.91535899E+003, 0.10648547E+004, 0.12277167E+004, 0.00000000E+000, 0.89266000E+003, 0.00000000E+000, 0.89301192E+003, 0.89183689E+003, 0.32910787E+000, 0.32910787E+000, 0.89222313E+003, 0.62808774E+003,
 0.27800000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89412940E+003, 0.91573174E+003, 0.10649524E+004, 0.12276458E+004, 0.00000000E+000, 0.89309110E+003, 0.00000000E+000, 0.89343917E+003, 0.89227014E+003, 0.32835784E+000, 0.32835784E+000, 0.89265333E+003, 0.62808774E+003,
 0.27900000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89454586E+003, 0.91610043E+003, 0.10650417E+004, 0.12275755E+004, 0.00000000E+000, 0.89351957E+003, 0.00000000E+000, 0.89386383E+003, 0.89270079E+003, 0.32761111E+000, 0.32761111E+000, 0.89308090E+003, 0.62808774E+003,
 0.28000000E+002, 0.18125000E+001, 0.21875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.89495911E+003, 0.91646544E+003, 0.10651232E+004, 0.12275055E+004, 0.00000000E+000, 0.89394530E+003, 0.00000000E+000, 0.89428570E+003, 0.89312869E+003, 0.32686766E+000, 0.32686766E+000, 0.89350588E+003, 0.62808774E+003,
 0.28100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89537217E+003, 0.91678673E+003, 0.10651990E+004, 0.12239129E+004, 0.00000000E+000, 0.89436820E+003, 0.00000000E+000, 0.89470468E+003, 0.89355371E+003, 0.32612748E+000, 0.32612748E+000, 0.89392799E+003, 0.62808775E+003,
 0.28200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89578263E+003, 0.91710416E+003, 0.10652708E+004, 0.12238537E+004, 0.00000000E+000, 0.89478809E+003, 0.00000000E+000, 0.89512045E+003, 0.89397561E+003, 0.32539055E+000, 0.32539055E+000, 0.89434723E+003, 0.62808775E+003,
 0.28300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89618883E+003, 0.91744317E+003, 0.10653393E+004, 0.12237949E+004, 0.00000000E+000, 0.89520473E+003, 0.00000000E+000, 0.89553277E+003, 0.89439415E+003, 0.32465684E+000, 0.32465684E+000, 0.89476320E+003, 0.62808775E+003,
 0.28400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89659063E+003, 0.91777708E+003, 0.10654047E+004, 0.12237365E+004, 0.00000000E+000, 0.89561778E+003, 0.00000000E+000, 0.89594115E+003, 0.89480891E+003, 0.32392635E+000, 0.32392635E+000, 0.89517573E+003, 0.62808775E+003,
 0.28500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89699004E+003, 0.91811700E+003, 0.10654673E+004, 0.12236786E+004, 0.00000000E+000, 0.89602728E+003, 0.00000000E+000, 0.89634585E+003, 0.89522019E+003, 0.32319905E+000, 0.32319905E+000, 0.89558450E+003, 0.62808775E+003,
 0.28600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89738774E+003, 0.91845300E+003, 0.10655270E+004, 0.12236210E+004, 0.00000000E+000, 0.89643389E+003, 0.00000000E+000, 0.89674823E+003, 0.89562899E+003, 0.32247495E+000, 0.32247495E+000, 0.89599022E+003, 0.62808775E+003,
 0.28700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89778282E+003, 0.91879006E+003, 0.10655838E+004, 0.12235638E+004, 0.00000000E+000, 0.89683797E+003, 0.00000000E+000, 0.89714834E+003, 0.89603548E+003, 0.32175399E+000, 0.32175399E+000, 0.89639348E+003, 0.62808775E+003,
 0.28800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89817562E+003, 0.91912397E+003, 0.10656378E+004, 0.12235070E+004, 0.00000000E+000, 0.89723941E+003, 0.00000000E+000, 0.89754577E+003, 0.89643934E+003, 0.32103615E+000, 0.32103615E+000, 0.89679434E+003, 0.62808775E+003,
 0.28900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89856624E+003, 0.91945684E+003, 0.10656888E+004, 0.12234506E+004, 0.00000000E+000, 0.89763833E+003, 0.00000000E+000, 0.89794088E+003, 0.89684076E+003, 0.32032141E+000, 0.32032141E+000, 0.89719248E+003, 0.62808776E+003,
 0.29000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89895420E+003, 0.91978692E+003, 0.10657368E+004, 0.12233945E+004, 0.00000000E+000, 0.89803476E+003, 0.00000000E+000, 0.89833362E+003, 0.89723974E+003, 0.31960975E+000, 0.31960975E+000, 0.89758839E+003, 0.62808776E+003,
 0.29100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89933989E+003, 0.92011500E+003, 0.10657818E+004, 0.12233389E+004, 0.00000000E+000, 0.89842864E+003, 0.00000000E+000, 0.89872372E+003, 0.89763612E+003, 0.31890116E+000, 0.31890116E+000, 0.89798167E+003, 0.62808776E+003,
 0.29200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.89972296E+003, 0.92044042E+003, 0.10658237E+004, 0.12232836E+004, 0.00000000E+000, 0.89882002E+003, 0.00000000E+000, 0.89911150E+003, 0.89803004E+003, 0.31819561E+000, 0.31819561E+000, 0.89837254E+003, 0.62808776E+003,
 0.29300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90010353E+003, 0.92076337E+003, 0.10658624E+004, 0.12232287E+004, 0.00000000E+000, 0.89920886E+003, 0.00000000E+000, 0.89949665E+003, 0.89842137E+003, 0.31749309E+000, 0.31749309E+000, 0.89876085E+003, 0.62808776E+003,
 0.29400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90048159E+003, 0.92108367E+003, 0.10658980E+004, 0.12231742E+004, 0.00000000E+000, 0.89959514E+003, 0.00000000E+000, 0.89987930E+003, 0.89881015E+003, 0.31679358E+000, 0.31679358E+000, 0.89914671E+003, 0.62808776E+003,
 0.29500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90085688E+003, 0.92140128E+003, 0.10659304E+004, 0.12231201E+004, 0.00000000E+000, 0.89997887E+003, 0.00000000E+000, 0.90025943E+003, 0.89919636E+003, 0.31609706E+000, 0.31609706E+000, 0.89952991E+003, 0.62808776E+003,
 0.29600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90122902E+003, 0.92171625E+003, 0.10659595E+004, 0.12230663E+004, 0.00000000E+000, 0.90035991E+003, 0.00000000E+000, 0.90063671E+003, 0.89957977E+003, 0.31540351E+000, 0.31540351E+000, 0.89991067E+003, 0.62808776E+003,
 0.29700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90159691E+003, 0.92202840E+003, 0.10659855E+004, 0.12230129E+004, 0.00000000E+000, 0.90073797E+003, 0.00000000E+000, 0.90101086E+003, 0.89996003E+003, 0.31471290E+000, 0.31471290E+000, 0.90028836E+003, 0.62808777E+003,
 0.29800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90196092E+003, 0.92233788E+003, 0.10660081E+004, 0.12229598E+004, 0.00000000E+000, 0.90111267E+003, 0.00000000E+000, 0.90138114E+003, 0.90033668E+003, 0.31402524E+000, 0.31402524E+000, 0.90066295E+003, 0.62808777E+003,
 0.29900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90232241E+003, 0.92264448E+003, 0.10660275E+004, 0.12229072E+004, 0.00000000E+000, 0.90148406E+003, 0.00000000E+000, 0.90174815E+003, 0.90071007E+003, 0.31334051E+000, 0.31334051E+000, 0.90103389E+003, 0.62808777E+003,
 0.30000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90268175E+003, 0.92294839E+003, 0.10660436E+004, 0.12228548E+004, 0.00000000E+000, 0.90185261E+003, 0.00000000E+000, 0.90211262E+003, 0.90108091E+003, 0.31265869E+000, 0.31265869E+000, 0.90140200E+003, 0.62808777E+003,
 0.30100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90303840E+003, 0.92324935E+003, 0.10660563E+004, 0.12228028E+004, 0.00000000E+000, 0.90221854E+003, 0.00000000E+000, 0.90247464E+003, 0.90144924E+003, 0.31197976E+000, 0.31197976E+000, 0.90176748E+003, 0.62808777E+003,
 0.30200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90339253E+003, 0.92354760E+003, 0.10660658E+004, 0.12227512E+004, 0.00000000E+000, 0.90258179E+003, 0.00000000E+000, 0.90283394E+003, 0.90181488E+003, 0.31130369E+000, 0.31130369E+000, 0.90213042E+003, 0.62808777E+003,
 0.30300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90374404E+003, 0.92384288E+003, 0.10660719E+004, 0.12226999E+004, 0.00000000E+000, 0.90294238E+003, 0.00000000E+000, 0.90319068E+003, 0.90217791E+003, 0.31063047E+000, 0.31063047E+000, 0.90249064E+003, 0.62808777E+003,
 0.30400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90409272E+003, 0.92413542E+003, 0.10660747E+004, 0.12226490E+004, 0.00000000E+000, 0.90330031E+003, 0.00000000E+000, 0.90354477E+003, 0.90253826E+003, 0.30996007E+000, 0.30996007E+000, 0.90284833E+003, 0.62808778E+003,
 0.30500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90443868E+003, 0.92442497E+003, 0.10660742E+004, 0.12225984E+004, 0.00000000E+000, 0.90365551E+003, 0.00000000E+000, 0.90389605E+003, 0.90289585E+003, 0.30929249E+000, 0.30929249E+000, 0.90320326E+003, 0.62808778E+003,
 0.30600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90478174E+003, 0.92471176E+003, 0.10660704E+004, 0.12225481E+004, 0.00000000E+000, 0.90400797E+003, 0.00000000E+000, 0.90424467E+003, 0.90325070E+003, 0.30862771E+000, 0.30862771E+000, 0.90355552E+003, 0.62808778E+003,
 0.30700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90512211E+003, 0.92499555E+003, 0.10660632E+004, 0.12224982E+004, 0.00000000E+000, 0.90435767E+003, 0.00000000E+000, 0.90459042E+003, 0.90360277E+003, 0.30796571E+000, 0.30796571E+000, 0.90390501E+003, 0.62808778E+003,
 0.30800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90545976E+003, 0.92527656E+003, 0.10660528E+004, 0.12224486E+004, 0.00000000E+000, 0.90470464E+003, 0.00000000E+000, 0.90493355E+003, 0.90395212E+003, 0.30730647E+000, 0.30730647E+000, 0.90425181E+003, 0.62808778E+003,
