TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.30900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90579459E+003, 0.92555455E+003, 0.10660390E+004, 0.12223994E+004, 0.00000000E+000, 0.90504890E+003, 0.00000000E+000, 0.90527391E+003, 0.90429876E+003, 0.30664998E+000, 0.30664998E+000, 0.90459586E+003, 0.62808778E+003,
 0.31000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90612650E+003, 0.92582975E+003, 0.10660220E+004, 0.12223504E+004, 0.00000000E+000, 0.90539038E+003, 0.00000000E+000, 0.90561150E+003, 0.90464261E+003, 0.30599622E+000, 0.30599622E+000, 0.90493726E+003, 0.62808778E+003,
 0.31100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90645551E+003, 0.92610194E+003, 0.10660016E+004, 0.12223018E+004, 0.00000000E+000, 0.90572907E+003, 0.00000000E+000, 0.90594623E+003, 0.90498362E+003, 0.30534517E+000, 0.30534517E+000, 0.90527580E+003, 0.62808778E+003,
 0.31200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90678184E+003, 0.92637131E+003, 0.10659780E+004, 0.12222536E+004, 0.00000000E+000, 0.90606495E+003, 0.00000000E+000, 0.90627817E+003, 0.90532184E+003, 0.30469682E+000, 0.30469682E+000, 0.90561162E+003, 0.62808779E+003,
 0.31300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90710555E+003, 0.92663767E+003, 0.10659511E+004, 0.12222056E+004, 0.00000000E+000, 0.90639811E+003, 0.00000000E+000, 0.90660744E+003, 0.90565738E+003, 0.30405116E+000, 0.30405116E+000, 0.90594464E+003, 0.62808779E+003,
 0.31400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90742669E+003, 0.92690121E+003, 0.10659210E+004, 0.12221580E+004, 0.00000000E+000, 0.90672860E+003, 0.00000000E+000, 0.90693408E+003, 0.90599028E+003, 0.30340816E+000, 0.30340816E+000, 0.90627507E+003, 0.62808779E+003,
 0.31500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90774526E+003, 0.92716176E+003, 0.10658876E+004, 0.12221107E+004, 0.00000000E+000, 0.90705646E+003, 0.00000000E+000, 0.90725814E+003, 0.90632056E+003, 0.30276781E+000, 0.30276781E+000, 0.90660284E+003, 0.62808779E+003,
 0.31600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90806118E+003, 0.92741953E+003, 0.10658511E+004, 0.12220637E+004, 0.00000000E+000, 0.90738169E+003, 0.00000000E+000, 0.90757959E+003, 0.90664823E+003, 0.30213009E+000, 0.30213009E+000, 0.90692803E+003, 0.62808779E+003,
 0.31700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90837418E+003, 0.92767431E+003, 0.10658113E+004, 0.12220170E+004, 0.00000000E+000, 0.90770425E+003, 0.00000000E+000, 0.90789836E+003, 0.90697320E+003, 0.30149499E+000, 0.30149499E+000, 0.90725062E+003, 0.62808779E+003,
 0.31800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90868412E+003, 0.92792628E+003, 0.10657683E+004, 0.12219706E+004, 0.00000000E+000, 0.90802405E+003, 0.00000000E+000, 0.90821427E+003, 0.90729533E+003, 0.30086249E+000, 0.30086249E+000, 0.90757046E+003, 0.62808779E+003,
 0.31900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90899119E+003, 0.92817528E+003, 0.10657222E+004, 0.12219245E+004, 0.00000000E+000, 0.90834100E+003, 0.00000000E+000, 0.90852728E+003, 0.90761458E+003, 0.30023258E+000, 0.30023258E+000, 0.90788752E+003, 0.62808780E+003,
 0.32000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90929567E+003, 0.92842147E+003, 0.10656730E+004, 0.12218788E+004, 0.00000000E+000, 0.90865517E+003, 0.00000000E+000, 0.90883752E+003, 0.90793107E+003, 0.29960524E+000, 0.29960524E+000, 0.90820171E+003, 0.62808780E+003,
 0.32100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90959760E+003, 0.92866469E+003, 0.10656206E+004, 0.12218333E+004, 0.00000000E+000, 0.90896666E+003, 0.00000000E+000, 0.90914517E+003, 0.90824494E+003, 0.29898046E+000, 0.29898046E+000, 0.90851327E+003, 0.62808780E+003,
 0.32200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.90989700E+003, 0.92890511E+003, 0.10655651E+004, 0.12217881E+004, 0.00000000E+000, 0.90927552E+003, 0.00000000E+000, 0.90945023E+003, 0.90855622E+003, 0.29835823E+000, 0.29835823E+000, 0.90882217E+003, 0.62808780E+003,
 0.32300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91019391E+003, 0.92914258E+003, 0.10655065E+004, 0.12217433E+004, 0.00000000E+000, 0.90958179E+003, 0.00000000E+000, 0.90975274E+003, 0.90886492E+003, 0.29773852E+000, 0.29773852E+000, 0.90912856E+003, 0.62808780E+003,
 0.32400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91048832E+003, 0.92937726E+003, 0.10654449E+004, 0.12216987E+004, 0.00000000E+000, 0.90988550E+003, 0.00000000E+000, 0.91005274E+003, 0.90917107E+003, 0.29712132E+000, 0.29712132E+000, 0.90943235E+003, 0.62808780E+003,
 0.32500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91078023E+003, 0.92960900E+003, 0.10653802E+004, 0.12216544E+004, 0.00000000E+000, 0.91018666E+003, 0.00000000E+000, 0.91035022E+003, 0.90947469E+003, 0.29650662E+000, 0.29650662E+000, 0.90973367E+003, 0.62808780E+003,
 0.32600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91106962E+003, 0.92983797E+003, 0.10653124E+004, 0.12216104E+004, 0.00000000E+000, 0.91048528E+003, 0.00000000E+000, 0.91064520E+003, 0.90977577E+003, 0.29589440E+000, 0.29589440E+000, 0.91003242E+003, 0.62808781E+003,
 0.32700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91135627E+003, 0.93006402E+003, 0.10652417E+004, 0.12215667E+004, 0.00000000E+000, 0.91078134E+003, 0.00000000E+000, 0.91093761E+003, 0.91007426E+003, 0.29528464E+000, 0.29528464E+000, 0.91032871E+003, 0.62808781E+003,
 0.32800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91163969E+003, 0.93028730E+003, 0.10651680E+004, 0.12215233E+004, 0.00000000E+000, 0.91107473E+003, 0.00000000E+000, 0.91122727E+003, 0.91037000E+003, 0.29467734E+000, 0.29467734E+000, 0.91062234E+003, 0.62808781E+003,
 0.32900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91191912E+003, 0.93050769E+003, 0.10650913E+004, 0.12214802E+004, 0.00000000E+000, 0.91136517E+003, 0.00000000E+000, 0.91151375E+003, 0.91066261E+003, 0.29407247E+000, 0.29407247E+000, 0.91091318E+003, 0.62808781E+003,
 0.33000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91219401E+003, 0.93072534E+003, 0.10650117E+004, 0.12214374E+004, 0.00000000E+000, 0.91165227E+003, 0.00000000E+000, 0.91179653E+003, 0.91095163E+003, 0.29347003E+000, 0.29347003E+000, 0.91120076E+003, 0.62808781E+003,
 0.33100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91246534E+003, 0.93094011E+003, 0.10649291E+004, 0.12213949E+004, 0.00000000E+000, 0.91193581E+003, 0.00000000E+000, 0.91207541E+003, 0.91123694E+003, 0.29287001E+000, 0.29287001E+000, 0.91148480E+003, 0.62808781E+003,
 0.33200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91273494E+003, 0.93115215E+003, 0.10648437E+004, 0.12213526E+004, 0.00000000E+000, 0.91221610E+003, 0.00000000E+000, 0.91235119E+003, 0.91151922E+003, 0.29227240E+000, 0.29227240E+000, 0.91176532E+003, 0.62808781E+003,
 0.33300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91300261E+003, 0.93136134E+003, 0.10647554E+004, 0.12213106E+004, 0.00000000E+000, 0.91249377E+003, 0.00000000E+000, 0.91262486E+003, 0.91179928E+003, 0.29167719E+000, 0.29167719E+000, 0.91204310E+003, 0.62808781E+003,
 0.33400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91326784E+003, 0.93156782E+003, 0.10646642E+004, 0.12212688E+004, 0.00000000E+000, 0.91276898E+003, 0.00000000E+000, 0.91289623E+003, 0.91207699E+003, 0.29108435E+000, 0.29108435E+000, 0.91231855E+003, 0.62808782E+003,
 0.33500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91353115E+003, 0.93177147E+003, 0.10645702E+004, 0.12212274E+004, 0.00000000E+000, 0.91304169E+003, 0.00000000E+000, 0.91316511E+003, 0.91235223E+003, 0.29049386E+000, 0.29049386E+000, 0.91259160E+003, 0.62808782E+003,
 0.33600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91379215E+003, 0.93197243E+003, 0.10644734E+004, 0.12211862E+004, 0.00000000E+000, 0.91331205E+003, 0.00000000E+000, 0.91343190E+003, 0.91262521E+003, 0.28990571E+000, 0.28990571E+000, 0.91286219E+003, 0.62808782E+003,
 0.33700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91405090E+003, 0.93217059E+003, 0.10643739E+004, 0.12211453E+004, 0.00000000E+000, 0.91358003E+003, 0.00000000E+000, 0.91369630E+003, 0.91289579E+003, 0.28931989E+000, 0.28931989E+000, 0.91313060E+003, 0.62808782E+003,
 0.33800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91430745E+003, 0.93236608E+003, 0.10642715E+004, 0.12211046E+004, 0.00000000E+000, 0.91384563E+003, 0.00000000E+000, 0.91395838E+003, 0.91316400E+003, 0.28873637E+000, 0.28873637E+000, 0.91339656E+003, 0.62808782E+003,
 0.33900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91456161E+003, 0.93255879E+003, 0.10641665E+004, 0.12210642E+004, 0.00000000E+000, 0.91410889E+003, 0.00000000E+000, 0.91421823E+003, 0.91342987E+003, 0.28815516E+000, 0.28815516E+000, 0.91366025E+003, 0.62808782E+003,
 0.34000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91481354E+003, 0.93274886E+003, 0.10640587E+004, 0.12210241E+004, 0.00000000E+000, 0.91436978E+003, 0.00000000E+000, 0.91447564E+003, 0.91369334E+003, 0.28757624E+000, 0.28757624E+000, 0.91392159E+003, 0.62808783E+003,
 0.34100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91506303E+003, 0.93293621E+003, 0.10639483E+004, 0.12209842E+004, 0.00000000E+000, 0.91462831E+003, 0.00000000E+000, 0.91473083E+003, 0.91395444E+003, 0.28699959E+000, 0.28699959E+000, 0.91418058E+003, 0.62808783E+003,
 0.34200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91530984E+003, 0.93312097E+003, 0.10638352E+004, 0.12209446E+004, 0.00000000E+000, 0.91488443E+003, 0.00000000E+000, 0.91498350E+003, 0.91421306E+003, 0.28642520E+000, 0.28642520E+000, 0.91443721E+003, 0.62808783E+003,
 0.34300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91555341E+003, 0.93330307E+003, 0.10637195E+004, 0.12209053E+004, 0.00000000E+000, 0.91513796E+003, 0.00000000E+000, 0.91523353E+003, 0.91446897E+003, 0.28585306E+000, 0.28585306E+000, 0.91469136E+003, 0.62808783E+003,
 0.34400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91579392E+003, 0.93348265E+003, 0.10636012E+004, 0.12208662E+004, 0.00000000E+000, 0.91538873E+003, 0.00000000E+000, 0.91548056E+003, 0.91472198E+003, 0.28528315E+000, 0.28528315E+000, 0.91494275E+003, 0.62808783E+003,
 0.34500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91603216E+003, 0.93365960E+003, 0.10634804E+004, 0.12208274E+004, 0.00000000E+000, 0.91563675E+003, 0.00000000E+000, 0.91572483E+003, 0.91497224E+003, 0.28471548E+000, 0.28471548E+000, 0.91519139E+003, 0.62808783E+003,
 0.34600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91626831E+003, 0.93383403E+003, 0.10633571E+004, 0.12207888E+004, 0.00000000E+000, 0.91588227E+003, 0.00000000E+000, 0.91596680E+003, 0.91522014E+003, 0.28415002E+000, 0.28415002E+000, 0.91543736E+003, 0.62808783E+003,
 0.34700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91650224E+003, 0.93400585E+003, 0.10632313E+004, 0.12207504E+004, 0.00000000E+000, 0.91612543E+003, 0.00000000E+000, 0.91620650E+003, 0.91546576E+003, 0.28358676E+000, 0.28358676E+000, 0.91568108E+003, 0.62808784E+003,
 0.34800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91673400E+003, 0.93417515E+003, 0.10631030E+004, 0.12207123E+004, 0.00000000E+000, 0.91636626E+003, 0.00000000E+000, 0.91644393E+003, 0.91570905E+003, 0.28302569E+000, 0.28302569E+000, 0.91592243E+003, 0.62808784E+003,
 0.34900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91696360E+003, 0.93434186E+003, 0.10629723E+004, 0.12206745E+004, 0.00000000E+000, 0.91660479E+003, 0.00000000E+000, 0.91667913E+003, 0.91595007E+003, 0.28246679E+000, 0.28246679E+000, 0.91616154E+003, 0.62808784E+003,
 0.35000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91719095E+003, 0.93450608E+003, 0.10628392E+004, 0.12206369E+004, 0.00000000E+000, 0.91684106E+003, 0.00000000E+000, 0.91691212E+003, 0.91618882E+003, 0.28191005E+000, 0.28191005E+000, 0.91639838E+003, 0.62808784E+003,
 0.35100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91741610E+003, 0.93464444E+003, 0.10627037E+004, 0.12205995E+004, 0.00000000E+000, 0.91707504E+003, 0.00000000E+000, 0.91714284E+003, 0.91642527E+003, 0.28135545E+000, 0.28135545E+000, 0.91663299E+003, 0.62808784E+003,
 0.35200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91763877E+003, 0.93479876E+003, 0.10625658E+004, 0.12205624E+004, 0.00000000E+000, 0.91730674E+003, 0.00000000E+000, 0.91737131E+003, 0.91665941E+003, 0.28080300E+000, 0.28080300E+000, 0.91686533E+003, 0.62808784E+003,
 0.35300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91785857E+003, 0.93494910E+003, 0.10624256E+004, 0.12205255E+004, 0.00000000E+000, 0.91753604E+003, 0.00000000E+000, 0.91759729E+003, 0.91689106E+003, 0.28025266E+000, 0.28025266E+000, 0.91709535E+003, 0.62808785E+003,
 0.35400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91807548E+003, 0.93510045E+003, 0.10622831E+004, 0.12204889E+004, 0.00000000E+000, 0.91776278E+003, 0.00000000E+000, 0.91782058E+003, 0.91712003E+003, 0.27970444E+000, 0.27970444E+000, 0.91732287E+003, 0.62808785E+003,
 0.35500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91829025E+003, 0.93524962E+003, 0.10621382E+004, 0.12204525E+004, 0.00000000E+000, 0.91798695E+003, 0.00000000E+000, 0.91804124E+003, 0.91734640E+003, 0.27915833E+000, 0.27915833E+000, 0.91754777E+003, 0.62808785E+003,
 0.35600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91850297E+003, 0.93539683E+003, 0.10619911E+004, 0.12204163E+004, 0.00000000E+000, 0.91820875E+003, 0.00000000E+000, 0.91825969E+003, 0.91757052E+003, 0.27861431E+000, 0.27861431E+000, 0.91777022E+003, 0.62808785E+003,
 0.35700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91871313E+003, 0.93554255E+003, 0.10618417E+004, 0.12203803E+004, 0.00000000E+000, 0.91842826E+003, 0.00000000E+000, 0.91847595E+003, 0.91779238E+003, 0.27807237E+000, 0.27807237E+000, 0.91799044E+003, 0.62808785E+003,
 0.35800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91892108E+003, 0.93568541E+003, 0.10616901E+004, 0.12203446E+004, 0.00000000E+000, 0.91864540E+003, 0.00000000E+000, 0.91868972E+003, 0.91801181E+003, 0.27753250E+000, 0.27753250E+000, 0.91820835E+003, 0.62808785E+003,
 0.35900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91912671E+003, 0.93582697E+003, 0.10615362E+004, 0.12203091E+004, 0.00000000E+000, 0.91886020E+003, 0.00000000E+000, 0.91890126E+003, 0.91822893E+003, 0.27699468E+000, 0.27699468E+000, 0.91842388E+003, 0.62808785E+003,
 0.36000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91933002E+003, 0.93596538E+003, 0.10613801E+004, 0.12202739E+004, 0.00000000E+000, 0.91907270E+003, 0.00000000E+000, 0.91911051E+003, 0.91844373E+003, 0.27645891E+000, 0.27645891E+000, 0.91863713E+003, 0.62808786E+003,
 0.36100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91953112E+003, 0.93610255E+003, 0.10612219E+004, 0.12202388E+004, 0.00000000E+000, 0.91928287E+003, 0.00000000E+000, 0.91931741E+003, 0.91865621E+003, 0.27592517E+000, 0.27592517E+000, 0.91884812E+003, 0.62808786E+003,
 0.36200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91972917E+003, 0.93623649E+003, 0.10610615E+004, 0.12202040E+004, 0.00000000E+000, 0.91949070E+003, 0.00000000E+000, 0.91952202E+003, 0.91886629E+003, 0.27539345E+000, 0.27539345E+000, 0.91905675E+003, 0.62808786E+003,
 0.36300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.91992371E+003, 0.93636917E+003, 0.10608990E+004, 0.12201694E+004, 0.00000000E+000, 0.91969589E+003, 0.00000000E+000, 0.91972369E+003, 0.91907354E+003, 0.27486374E+000, 0.27486374E+000, 0.91926296E+003, 0.62808786E+003,
 0.36400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92011532E+003, 0.93649864E+003, 0.10607345E+004, 0.12201350E+004, 0.00000000E+000, 0.91989822E+003, 0.00000000E+000, 0.91992231E+003, 0.91927779E+003, 0.27433603E+000, 0.27433603E+000, 0.91946630E+003, 0.62808786E+003,
 0.36500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92030520E+003, 0.93662682E+003, 0.10605678E+004, 0.12201009E+004, 0.00000000E+000, 0.92009787E+003, 0.00000000E+000, 0.92011829E+003, 0.91947947E+003, 0.27381033E+000, 0.27381033E+000, 0.91966683E+003, 0.62808786E+003,
 0.36600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92049325E+003, 0.93675185E+003, 0.10603991E+004, 0.12200669E+004, 0.00000000E+000, 0.92029521E+003, 0.00000000E+000, 0.92031227E+003, 0.91967907E+003, 0.27328660E+000, 0.27328660E+000, 0.91986492E+003, 0.62808787E+003,
 0.36700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92067927E+003, 0.93687556E+003, 0.10602284E+004, 0.12200332E+004, 0.00000000E+000, 0.92049039E+003, 0.00000000E+000, 0.92050424E+003, 0.91987660E+003, 0.27276485E+000, 0.27276485E+000, 0.92006092E+003, 0.62808787E+003,
 0.36800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92086340E+003, 0.93699619E+003, 0.10600557E+004, 0.12199997E+004, 0.00000000E+000, 0.92068340E+003, 0.00000000E+000, 0.92069402E+003, 0.92007197E+003, 0.27224504E+000, 0.27224504E+000, 0.92025481E+003, 0.62808787E+003,
 0.36900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92104518E+003, 0.93711548E+003, 0.10598810E+004, 0.12199664E+004, 0.00000000E+000, 0.92087427E+003, 0.00000000E+000, 0.92088185E+003, 0.92026522E+003, 0.27172718E+000, 0.27172718E+000, 0.92044654E+003, 0.62808787E+003,
 0.37000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92122472E+003, 0.93723173E+003, 0.10597044E+004, 0.12199333E+004, 0.00000000E+000, 0.92106292E+003, 0.00000000E+000, 0.92106731E+003, 0.92045617E+003, 0.27121126E+000, 0.27121126E+000, 0.92063616E+003, 0.62808787E+003,
 0.37100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92140219E+003, 0.93734657E+003, 0.10595258E+004, 0.12199004E+004, 0.00000000E+000, 0.92124932E+003, 0.00000000E+000, 0.92125063E+003, 0.92064488E+003, 0.27069725E+000, 0.27069725E+000, 0.92082353E+003, 0.62808787E+003,
 0.37200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92157774E+003, 0.93745841E+003, 0.10593453E+004, 0.12198678E+004, 0.00000000E+000, 0.92143359E+003, 0.00000000E+000, 0.92143182E+003, 0.92083148E+003, 0.27018516E+000, 0.27018516E+000, 0.92100871E+003, 0.62808788E+003,
 0.37300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92175135E+003, 0.93756878E+003, 0.10591630E+004, 0.12198353E+004, 0.00000000E+000, 0.92161576E+003, 0.00000000E+000, 0.92161103E+003, 0.92101602E+003, 0.26967497E+000, 0.26967497E+000, 0.92119185E+003, 0.62808788E+003,
 0.37400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92192303E+003, 0.93767623E+003, 0.10589787E+004, 0.12198030E+004, 0.00000000E+000, 0.92179589E+003, 0.00000000E+000, 0.92178825E+003, 0.92119852E+003, 0.26916668E+000, 0.26916668E+000, 0.92137290E+003, 0.62808788E+003,
 0.37500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92209278E+003, 0.93778223E+003, 0.10587926E+004, 0.12197710E+004, 0.00000000E+000, 0.92197398E+003, 0.00000000E+000, 0.92196347E+003, 0.92137898E+003, 0.26866027E+000, 0.26866027E+000, 0.92155200E+003, 0.62808788E+003,
 0.37600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92226055E+003, 0.93788539E+003, 0.10586046E+004, 0.12197391E+004, 0.00000000E+000, 0.92215007E+003, 0.00000000E+000, 0.92213675E+003, 0.92155743E+003, 0.26815573E+000, 0.26815573E+000, 0.92172905E+003, 0.62808788E+003,
 0.37700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92242613E+003, 0.93798712E+003, 0.10584148E+004, 0.12197074E+004, 0.00000000E+000, 0.92232411E+003, 0.00000000E+000, 0.92230797E+003, 0.92173380E+003, 0.26765305E+000, 0.26765305E+000, 0.92190412E+003, 0.62808788E+003,
 0.37800000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92258923E+003, 0.93808609E+003, 0.10582232E+004, 0.12196760E+004, 0.00000000E+000, 0.92249604E+003, 0.00000000E+000, 0.92247705E+003, 0.92190796E+003, 0.26715222E+000, 0.26715222E+000, 0.92207713E+003, 0.62808789E+003,
 0.37900000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92275004E+003, 0.93818364E+003, 0.10580298E+004, 0.12196447E+004, 0.00000000E+000, 0.92266574E+003, 0.00000000E+000, 0.92264378E+003, 0.92207983E+003, 0.26665323E+000, 0.26665323E+000, 0.92224793E+003, 0.62808789E+003,
 0.38000000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92290895E+003, 0.93827852E+003, 0.10578347E+004, 0.12196136E+004, 0.00000000E+000, 0.92283326E+003, 0.00000000E+000, 0.92280836E+003, 0.92224950E+003, 0.26615608E+000, 0.26615608E+000, 0.92241654E+003, 0.62808789E+003,
 0.38100000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92306607E+003, 0.93837199E+003, 0.10576379E+004, 0.12195828E+004, 0.00000000E+000, 0.92299872E+003, 0.00000000E+000, 0.92297096E+003, 0.92241718E+003, 0.26566076E+000, 0.26566076E+000, 0.92258300E+003, 0.62808789E+003,
 0.38200000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92322136E+003, 0.93846275E+003, 0.10574395E+004, 0.12195521E+004, 0.00000000E+000, 0.92316219E+003, 0.00000000E+000, 0.92313170E+003, 0.92258293E+003, 0.26516725E+000, 0.26516725E+000, 0.92274754E+003, 0.62808789E+003,
 0.38300000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92337486E+003, 0.93855176E+003, 0.10572394E+004, 0.12195216E+004, 0.00000000E+000, 0.92332372E+003, 0.00000000E+000, 0.92329051E+003, 0.92274674E+003, 0.26467554E+000, 0.26467554E+000, 0.92291012E+003, 0.62808790E+003,
 0.38400000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92352646E+003, 0.93863807E+003, 0.10570377E+004, 0.12194913E+004, 0.00000000E+000, 0.92348332E+003, 0.00000000E+000, 0.92344748E+003, 0.92290864E+003, 0.26418562E+000, 0.26418562E+000, 0.92307081E+003, 0.62808790E+003,
 0.38500000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92367609E+003, 0.93872311E+003, 0.10568345E+004, 0.12194612E+004, 0.00000000E+000, 0.92364100E+003, 0.00000000E+000, 0.92360252E+003, 0.92306858E+003, 0.26369749E+000, 0.26369749E+000, 0.92322959E+003, 0.62808790E+003,
 0.38600000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92382385E+003, 0.93880583E+003, 0.10566297E+004, 0.12194313E+004, 0.00000000E+000, 0.92379673E+003, 0.00000000E+000, 0.92375562E+003, 0.92322655E+003, 0.26321113E+000, 0.26321113E+000, 0.92338645E+003, 0.62808790E+003,
 0.38700000E+002, 0.18125000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92396987E+003, 0.93888719E+003, 0.10564234E+004, 0.12194015E+004, 0.00000000E+000, 0.92395055E+003, 0.00000000E+000, 0.92390685E+003, 0.92338260E+003, 0.26272653E+000, 0.26272653E+000, 0.92354139E+003, 0.62808790E+003,
 0.38800000E+002, 0.19375000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92411387E+003, 0.93896625E+003, 0.10562583E+004, 0.12193720E+004, 0.00000000E+000, 0.92410249E+003, 0.00000000E+000, 0.92405625E+003, 0.92353678E+003, 0.26224369E+000, 0.26224369E+000, 0.92369444E+003, 0.62808790E+003,
 0.38900000E+002, 0.19375000E+001, 0.21875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.92425542E+003, 0.93904396E+003, 0.10560982E+004, 0.12193426E+004, 0.00000000E+000, 0.92425246E+003, 0.00000000E+000, 0.92420363E+003, 0.92368890E+003, 0.26176260E+000, 0.26176260E+000, 0.92384562E+003, 0.62808791E+003,
 0.39000000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92439548E+003, 0.93911939E+003, 0.10559365E+004, 0.12165736E+004, 0.00000000E+000, 0.92440033E+003, 0.00000000E+000, 0.92434878E+003, 0.92383881E+003, 0.26128324E+000, 0.26128324E+000, 0.92399473E+003, 0.62808791E+003,
 0.39100000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92453686E+003, 0.93919349E+003, 0.10557732E+004, 0.12165506E+004, 0.00000000E+000, 0.92454617E+003, 0.00000000E+000, 0.92449194E+003, 0.92398674E+003, 0.26080561E+000, 0.26080561E+000, 0.92414176E+003, 0.62808791E+003,
 0.39200000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92467621E+003, 0.93926535E+003, 0.10556084E+004, 0.12165277E+004, 0.00000000E+000, 0.92469004E+003, 0.00000000E+000, 0.92463323E+003, 0.92413269E+003, 0.26032971E+000, 0.26032971E+000, 0.92428680E+003, 0.62808791E+003,
 0.39300000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92481302E+003, 0.93933589E+003, 0.10554421E+004, 0.12165050E+004, 0.00000000E+000, 0.92483174E+003, 0.00000000E+000, 0.92477213E+003, 0.92427633E+003, 0.25985551E+000, 0.25985551E+000, 0.92442987E+003, 0.62808791E+003,
 0.39400000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92494740E+003, 0.93940428E+003, 0.10552743E+004, 0.12164825E+004, 0.00000000E+000, 0.92497112E+003, 0.00000000E+000, 0.92490858E+003, 0.92441756E+003, 0.25938302E+000, 0.25938302E+000, 0.92457059E+003, 0.62808791E+003,
 0.39500000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92507958E+003, 0.93947138E+003, 0.10551049E+004, 0.12164601E+004, 0.00000000E+000, 0.92510826E+003, 0.00000000E+000, 0.92504281E+003, 0.92455657E+003, 0.25891223E+000, 0.25891223E+000, 0.92470903E+003, 0.62808792E+003,
 0.39600000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92521024E+003, 0.93953642E+003, 0.10549342E+004, 0.12164379E+004, 0.00000000E+000, 0.92524341E+003, 0.00000000E+000, 0.92517516E+003, 0.92469377E+003, 0.25844312E+000, 0.25844312E+000, 0.92484535E+003, 0.62808792E+003,
 0.39700000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92533972E+003, 0.93960019E+003, 0.10547620E+004, 0.12164158E+004, 0.00000000E+000, 0.92537693E+003, 0.00000000E+000, 0.92530629E+003, 0.92482955E+003, 0.25797570E+000, 0.25797570E+000, 0.92497992E+003, 0.62808792E+003,
 0.39800000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92546756E+003, 0.93966196E+003, 0.10545885E+004, 0.12163938E+004, 0.00000000E+000, 0.92550885E+003, 0.00000000E+000, 0.92543585E+003, 0.92496374E+003, 0.25750993E+000, 0.25750993E+000, 0.92511300E+003, 0.62808792E+003,
 0.39900000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92559408E+003, 0.93972245E+003, 0.10544136E+004, 0.12163720E+004, 0.00000000E+000, 0.92563916E+003, 0.00000000E+000, 0.92556385E+003, 0.92509634E+003, 0.25704583E+000, 0.25704583E+000, 0.92524451E+003, 0.62808792E+003,
 0.40000000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92571914E+003, 0.93978099E+003, 0.10542373E+004, 0.12163504E+004, 0.00000000E+000, 0.92576796E+003, 0.00000000E+000, 0.92569056E+003, 0.92522745E+003, 0.25658336E+000, 0.25658336E+000, 0.92537442E+003, 0.62808793E+003,
 0.40100000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92584269E+003, 0.93983825E+003, 0.10540598E+004, 0.12163289E+004, 0.00000000E+000, 0.92589519E+003, 0.00000000E+000, 0.92581560E+003, 0.92535696E+003, 0.25612254E+000, 0.25612254E+000, 0.92550291E+003, 0.62808793E+003,
 0.40200000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92596485E+003, 0.93989358E+003, 0.10538810E+004, 0.12163075E+004, 0.00000000E+000, 0.92602091E+003, 0.00000000E+000, 0.92593930E+003, 0.92548494E+003, 0.25566334E+000, 0.25566334E+000, 0.92562980E+003, 0.62808793E+003,
 0.40300000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92608546E+003, 0.93994764E+003, 0.10537010E+004, 0.12162863E+004, 0.00000000E+000, 0.92614510E+003, 0.00000000E+000, 0.92606143E+003, 0.92561136E+003, 0.25520577E+000, 0.25520577E+000, 0.92575520E+003, 0.62808793E+003,
 0.40400000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92620464E+003, 0.93999981E+003, 0.10535198E+004, 0.12162652E+004, 0.00000000E+000, 0.92626776E+003, 0.00000000E+000, 0.92618209E+003, 0.92573622E+003, 0.25474980E+000, 0.25474980E+000, 0.92587910E+003, 0.62808793E+003,
 0.40500000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92632230E+003, 0.94005071E+003, 0.10533373E+004, 0.12162442E+004, 0.00000000E+000, 0.92638891E+003, 0.00000000E+000, 0.92630127E+003, 0.92585954E+003, 0.25429544E+000, 0.25429544E+000, 0.92600143E+003, 0.62808793E+003,
 0.40600000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92643849E+003, 0.94009974E+003, 0.10531536E+004, 0.12162234E+004, 0.00000000E+000, 0.92650853E+003, 0.00000000E+000, 0.92641892E+003, 0.92598131E+003, 0.25384268E+000, 0.25384268E+000, 0.92612232E+003, 0.62808794E+003,
 0.40700000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92655320E+003, 0.94014748E+003, 0.10529688E+004, 0.12162027E+004, 0.00000000E+000, 0.92662665E+003, 0.00000000E+000, 0.92653513E+003, 0.92610154E+003, 0.25339150E+000, 0.25339150E+000, 0.92624164E+003, 0.62808794E+003,
 0.40800000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92666636E+003, 0.94019336E+003, 0.10527827E+004, 0.12161822E+004, 0.00000000E+000, 0.92674325E+003, 0.00000000E+000, 0.92664978E+003, 0.92622021E+003, 0.25294189E+000, 0.25294189E+000, 0.92635950E+003, 0.62808794E+003,
 0.40900000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92677775E+003, 0.94023795E+003, 0.10525956E+004, 0.12161617E+004, 0.00000000E+000, 0.92685825E+003, 0.00000000E+000, 0.92676282E+003, 0.92633718E+003, 0.25249386E+000, 0.25249386E+000, 0.92647578E+003, 0.62808794E+003,
 0.41000000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92688699E+003, 0.94028077E+003, 0.10524072E+004, 0.12161415E+004, 0.00000000E+000, 0.92697144E+003, 0.00000000E+000, 0.92687385E+003, 0.92645217E+003, 0.25204740E+000, 0.25204740E+000, 0.92659036E+003, 0.62808794E+003,
 0.41100000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92699433E+003, 0.94032238E+003, 0.10522178E+004, 0.12161213E+004, 0.00000000E+000, 0.92708274E+003, 0.00000000E+000, 0.92698289E+003, 0.92656522E+003, 0.25160249E+000, 0.25160249E+000, 0.92670307E+003, 0.62808795E+003,
 0.41200000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92710035E+003, 0.94036234E+003, 0.10520272E+004, 0.12161013E+004, 0.00000000E+000, 0.92719239E+003, 0.00000000E+000, 0.92709040E+003, 0.92667673E+003, 0.25115913E+000, 0.25115913E+000, 0.92681391E+003, 0.62808795E+003,
 0.41300000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92720507E+003, 0.94040112E+003, 0.10518356E+004, 0.12160814E+004, 0.00000000E+000, 0.92730057E+003, 0.00000000E+000, 0.92719665E+003, 0.92678688E+003, 0.25071732E+000, 0.25071732E+000, 0.92692330E+003, 0.62808795E+003,
 0.41400000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92730837E+003, 0.94043821E+003, 0.10516428E+004, 0.12160617E+004, 0.00000000E+000, 0.92740730E+003, 0.00000000E+000, 0.92730143E+003, 0.92689557E+003, 0.25027703E+000, 0.25027703E+000, 0.92703126E+003, 0.62808795E+003,
 0.41500000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92741039E+003, 0.94047401E+003, 0.10514491E+004, 0.12160421E+004, 0.00000000E+000, 0.92751261E+003, 0.00000000E+000, 0.92740489E+003, 0.92700285E+003, 0.24983827E+000, 0.24983827E+000, 0.92713780E+003, 0.62808795E+003,
 0.41600000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92751103E+003, 0.94050808E+003, 0.10512543E+004, 0.12160226E+004, 0.00000000E+000, 0.92761653E+003, 0.00000000E+000, 0.92750699E+003, 0.92710874E+003, 0.24940103E+000, 0.24940103E+000, 0.92724294E+003, 0.62808796E+003,
 0.41700000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92761029E+003, 0.94054091E+003, 0.10510585E+004, 0.12160032E+004, 0.00000000E+000, 0.92771904E+003, 0.00000000E+000, 0.92760768E+003, 0.92721318E+003, 0.24896529E+000, 0.24896529E+000, 0.92734671E+003, 0.62808796E+003,
 0.41800000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92770815E+003, 0.94057214E+003, 0.10508617E+004, 0.12159839E+004, 0.00000000E+000, 0.92782013E+003, 0.00000000E+000, 0.92770700E+003, 0.92731618E+003, 0.24853106E+000, 0.24853106E+000, 0.92744905E+003, 0.62808796E+003,
 0.41900000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92780461E+003, 0.94060220E+003, 0.10506638E+004, 0.12159648E+004, 0.00000000E+000, 0.92791981E+003, 0.00000000E+000, 0.92780489E+003, 0.92741774E+003, 0.24809832E+000, 0.24809832E+000, 0.92755000E+003, 0.62808796E+003,
 0.42000000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92789969E+003, 0.94063074E+003, 0.10504650E+004, 0.12159458E+004, 0.00000000E+000, 0.92801807E+003, 0.00000000E+000, 0.92790141E+003, 0.92751788E+003, 0.24766707E+000, 0.24766707E+000, 0.92764954E+003, 0.62808796E+003,
 0.42100000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92799340E+003, 0.94065816E+003, 0.10502652E+004, 0.12159270E+004, 0.00000000E+000, 0.92811495E+003, 0.00000000E+000, 0.92799654E+003, 0.92761660E+003, 0.24723730E+000, 0.24723730E+000, 0.92774767E+003, 0.62808797E+003,
 0.42200000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92808576E+003, 0.94068410E+003, 0.10500934E+004, 0.12159082E+004, 0.00000000E+000, 0.92821043E+003, 0.00000000E+000, 0.92809031E+003, 0.92771393E+003, 0.24680900E+000, 0.24680900E+000, 0.92784444E+003, 0.62808797E+003,
 0.42300000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92817677E+003, 0.94070894E+003, 0.10499364E+004, 0.12158896E+004, 0.00000000E+000, 0.92830455E+003, 0.00000000E+000, 0.92818273E+003, 0.92780986E+003, 0.24638216E+000, 0.24638216E+000, 0.92793982E+003, 0.62808797E+003,
 0.42400000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92826645E+003, 0.94073236E+003, 0.10497541E+004, 0.12158711E+004, 0.00000000E+000, 0.92839730E+003, 0.00000000E+000, 0.92827380E+003, 0.92790443E+003, 0.24595678E+000, 0.24595678E+000, 0.92803386E+003, 0.62808797E+003,
 0.42500000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92835481E+003, 0.94075474E+003, 0.10495690E+004, 0.12158527E+004, 0.00000000E+000, 0.92848871E+003, 0.00000000E+000, 0.92836355E+003, 0.92799763E+003, 0.24553284E+000, 0.24553284E+000, 0.92812653E+003, 0.62808797E+003,
 0.42600000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92844185E+003, 0.94077578E+003, 0.10493811E+004, 0.12158344E+004, 0.00000000E+000, 0.92857878E+003, 0.00000000E+000, 0.92845198E+003, 0.92808948E+003, 0.24511036E+000, 0.24511036E+000, 0.92821788E+003, 0.62808798E+003,
 0.42700000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92852761E+003, 0.94079584E+003, 0.10491880E+004, 0.12158163E+004, 0.00000000E+000, 0.92866753E+003, 0.00000000E+000, 0.92853911E+003, 0.92817999E+003, 0.24468930E+000, 0.24468930E+000, 0.92830790E+003, 0.62808798E+003,
 0.42800000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92861209E+003, 0.94081463E+003, 0.10489948E+004, 0.12157983E+004, 0.00000000E+000, 0.92875497E+003, 0.00000000E+000, 0.92862495E+003, 0.92826919E+003, 0.24426968E+000, 0.24426968E+000, 0.92839661E+003, 0.62808798E+003,
 0.42900000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92869532E+003, 0.94083244E+003, 0.10487979E+004, 0.12157804E+004, 0.00000000E+000, 0.92884112E+003, 0.00000000E+000, 0.92870952E+003, 0.92835708E+003, 0.24385145E+000, 0.24385145E+000, 0.92848404E+003, 0.62808798E+003,
 0.43000000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92877730E+003, 0.94084897E+003, 0.10486006E+004, 0.12157626E+004, 0.00000000E+000, 0.92892599E+003, 0.00000000E+000, 0.92879284E+003, 0.92844369E+003, 0.24343463E+000, 0.24343463E+000, 0.92857017E+003, 0.62808798E+003,
 0.43100000E+002, 0.19375000E+001, 0.21875000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92885802E+003, 0.94086452E+003, 0.10484009E+004, 0.12157449E+004, 0.00000000E+000, 0.92900959E+003, 0.00000000E+000, 0.92887490E+003, 0.92852901E+003, 0.24301920E+000, 0.24301920E+000, 0.92865506E+003, 0.62808799E+003,
 0.43200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92893773E+003, 0.94087880E+003, 0.10482004E+004, 0.12139378E+004, 0.00000000E+000, 0.92909191E+003, 0.00000000E+000, 0.92895570E+003, 0.92861303E+003, 0.24260518E+000, 0.24260518E+000, 0.92873866E+003, 0.62808799E+003,
 0.43300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92901749E+003, 0.94089210E+003, 0.10479982E+004, 0.12139240E+004, 0.00000000E+000, 0.92917295E+003, 0.00000000E+000, 0.92903521E+003, 0.92869574E+003, 0.24219254E+000, 0.24219254E+000, 0.92882101E+003, 0.62808799E+003,
 0.43400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92909597E+003, 0.94090417E+003, 0.10477951E+004, 0.12139103E+004, 0.00000000E+000, 0.92925271E+003, 0.00000000E+000, 0.92911344E+003, 0.92877715E+003, 0.24178130E+000, 0.24178130E+000, 0.92890205E+003, 0.62808799E+003,
 0.43500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92917316E+003, 0.94091526E+003, 0.10475906E+004, 0.12138966E+004, 0.00000000E+000, 0.92933118E+003, 0.00000000E+000, 0.92919039E+003, 0.92885725E+003, 0.24137143E+000, 0.24137143E+000, 0.92898184E+003, 0.62808799E+003,
 0.43600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92924906E+003, 0.94092515E+003, 0.10473852E+004, 0.12138831E+004, 0.00000000E+000, 0.92940836E+003, 0.00000000E+000, 0.92926605E+003, 0.92893604E+003, 0.24096294E+000, 0.24096294E+000, 0.92906032E+003, 0.62808800E+003,
 0.43700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92932372E+003, 0.94093408E+003, 0.10471787E+004, 0.12138696E+004, 0.00000000E+000, 0.92948428E+003, 0.00000000E+000, 0.92934047E+003, 0.92901358E+003, 0.24055581E+000, 0.24055581E+000, 0.92913755E+003, 0.62808800E+003,
 0.43800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92939715E+003, 0.94094183E+003, 0.10469712E+004, 0.12138563E+004, 0.00000000E+000, 0.92955894E+003, 0.00000000E+000, 0.92941365E+003, 0.92908984E+003, 0.24015005E+000, 0.24015005E+000, 0.92921352E+003, 0.62808800E+003,
 0.43900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92946920E+003, 0.94094864E+003, 0.10467628E+004, 0.12138430E+004, 0.00000000E+000, 0.92963226E+003, 0.00000000E+000, 0.92948544E+003, 0.92916467E+003, 0.23974564E+000, 0.23974564E+000, 0.92928822E+003, 0.62808800E+003,
 0.44000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92953956E+003, 0.94095431E+003, 0.10465534E+004, 0.12138299E+004, 0.00000000E+000, 0.92970402E+003, 0.00000000E+000, 0.92955548E+003, 0.92923780E+003, 0.23934258E+000, 0.23934258E+000, 0.92936148E+003, 0.62808800E+003,
 0.44100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92960826E+003, 0.94095907E+003, 0.10463433E+004, 0.12138168E+004, 0.00000000E+000, 0.92977423E+003, 0.00000000E+000, 0.92962388E+003, 0.92930937E+003, 0.23894086E+000, 0.23894086E+000, 0.92943313E+003, 0.62808801E+003,
 0.44200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92967587E+003, 0.94096271E+003, 0.10461323E+004, 0.12138038E+004, 0.00000000E+000, 0.92984318E+003, 0.00000000E+000, 0.92969129E+003, 0.92937989E+003, 0.23854048E+000, 0.23854048E+000, 0.92950333E+003, 0.62808801E+003,
 0.44300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92974254E+003, 0.94096546E+003, 0.10459205E+004, 0.12137909E+004, 0.00000000E+000, 0.92991104E+003, 0.00000000E+000, 0.92975774E+003, 0.92944938E+003, 0.23814144E+000, 0.23814144E+000, 0.92957244E+003, 0.62808801E+003,
 0.44400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92980805E+003, 0.94096714E+003, 0.10457080E+004, 0.12137781E+004, 0.00000000E+000, 0.92997777E+003, 0.00000000E+000, 0.92982303E+003, 0.92951774E+003, 0.23774371E+000, 0.23774371E+000, 0.92964050E+003, 0.62808801E+003,
 0.44500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92987259E+003, 0.94096794E+003, 0.10454948E+004, 0.12137654E+004, 0.00000000E+000, 0.93004342E+003, 0.00000000E+000, 0.92988737E+003, 0.92958504E+003, 0.23734730E+000, 0.23734730E+000, 0.92970740E+003, 0.62808801E+003,
 0.44600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92993603E+003, 0.94096772E+003, 0.10452809E+004, 0.12137528E+004, 0.00000000E+000, 0.93010796E+003, 0.00000000E+000, 0.92995058E+003, 0.92965120E+003, 0.23695220E+000, 0.23695220E+000, 0.92977328E+003, 0.62808802E+003,
 0.44700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92999832E+003, 0.94096667E+003, 0.10450664E+004, 0.12137402E+004, 0.00000000E+000, 0.93017136E+003, 0.00000000E+000, 0.93001265E+003, 0.92971620E+003, 0.23655840E+000, 0.23655840E+000, 0.92983802E+003, 0.62808802E+003,
 0.44800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93005955E+003, 0.94096467E+003, 0.10448512E+004, 0.12137278E+004, 0.00000000E+000, 0.93023365E+003, 0.00000000E+000, 0.93007365E+003, 0.92978008E+003, 0.23616589E+000, 0.23616589E+000, 0.92990162E+003, 0.62808802E+003,
 0.44900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93011972E+003, 0.94096191E+003, 0.10446355E+004, 0.12137154E+004, 0.00000000E+000, 0.93029487E+003, 0.00000000E+000, 0.93013362E+003, 0.92984291E+003, 0.23577468E+000, 0.23577468E+000, 0.92996416E+003, 0.62808802E+003,
 0.45000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93017893E+003, 0.94095825E+003, 0.10444192E+004, 0.12137031E+004, 0.00000000E+000, 0.93035507E+003, 0.00000000E+000, 0.93019263E+003, 0.92990472E+003, 0.23538475E+000, 0.23538475E+000, 0.93002565E+003, 0.62808803E+003,
 0.45100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93023716E+003, 0.94095384E+003, 0.10442025E+004, 0.12136909E+004, 0.00000000E+000, 0.93041427E+003, 0.00000000E+000, 0.93025065E+003, 0.92996553E+003, 0.23499609E+000, 0.23499609E+000, 0.93008613E+003, 0.62808803E+003,
 0.45200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93029445E+003, 0.94094854E+003, 0.10439853E+004, 0.12136788E+004, 0.00000000E+000, 0.93047248E+003, 0.00000000E+000, 0.93030775E+003, 0.93002535E+003, 0.23460871E+000, 0.23460871E+000, 0.93014563E+003, 0.62808803E+003,
 0.45300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93035081E+003, 0.94094251E+003, 0.10437676E+004, 0.12136668E+004, 0.00000000E+000, 0.93052973E+003, 0.00000000E+000, 0.93036391E+003, 0.93008420E+003, 0.23422259E+000, 0.23422259E+000, 0.93020415E+003, 0.62808803E+003,
 0.45400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93040624E+003, 0.94093560E+003, 0.10435495E+004, 0.12136549E+004, 0.00000000E+000, 0.93058603E+003, 0.00000000E+000, 0.93041915E+003, 0.93014209E+003, 0.23383773E+000, 0.23383773E+000, 0.93026174E+003, 0.62808804E+003,
 0.45500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93046076E+003, 0.94092795E+003, 0.10433311E+004, 0.12136430E+004, 0.00000000E+000, 0.93064140E+003, 0.00000000E+000, 0.93047348E+003, 0.93019902E+003, 0.23345412E+000, 0.23345412E+000, 0.93031837E+003, 0.62808804E+003,
 0.45600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93051436E+003, 0.94091945E+003, 0.10431122E+004, 0.12136313E+004, 0.00000000E+000, 0.93069583E+003, 0.00000000E+000, 0.93052690E+003, 0.93025500E+003, 0.23307176E+000, 0.23307176E+000, 0.93037408E+003, 0.62808804E+003,
