TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.45700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93056704E+003, 0.94091022E+003, 0.10428930E+004, 0.12136196E+004, 0.00000000E+000, 0.93074931E+003, 0.00000000E+000, 0.93057937E+003, 0.93031001E+003, 0.23269064E+000, 0.23269064E+000, 0.93042884E+003, 0.62808804E+003,
 0.45800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93061870E+003, 0.94090015E+003, 0.10427228E+004, 0.12136080E+004, 0.00000000E+000, 0.93080180E+003, 0.00000000E+000, 0.93063083E+003, 0.93036396E+003, 0.23231075E+000, 0.23231075E+000, 0.93048265E+003, 0.62808805E+003,
 0.45900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93066931E+003, 0.94088938E+003, 0.10425495E+004, 0.12135965E+004, 0.00000000E+000, 0.93085327E+003, 0.00000000E+000, 0.93068123E+003, 0.93041686E+003, 0.23193208E+000, 0.23193208E+000, 0.93053544E+003, 0.62808805E+003,
 0.46000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93071897E+003, 0.94087779E+003, 0.10423413E+004, 0.12135850E+004, 0.00000000E+000, 0.93090376E+003, 0.00000000E+000, 0.93073070E+003, 0.93046879E+003, 0.23155465E+000, 0.23155465E+000, 0.93058721E+003, 0.62808805E+003,
 0.46100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93076776E+003, 0.94086554E+003, 0.10421431E+004, 0.12135737E+004, 0.00000000E+000, 0.93095334E+003, 0.00000000E+000, 0.93077930E+003, 0.93051982E+003, 0.23117843E+000, 0.23117843E+000, 0.93063805E+003, 0.62808805E+003,
 0.46200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93081565E+003, 0.94085255E+003, 0.10419329E+004, 0.12135624E+004, 0.00000000E+000, 0.93100202E+003, 0.00000000E+000, 0.93082701E+003, 0.93056993E+003, 0.23080341E+000, 0.23080341E+000, 0.93068799E+003, 0.62808806E+003,
 0.46300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93086262E+003, 0.94083895E+003, 0.10417247E+004, 0.12135512E+004, 0.00000000E+000, 0.93104975E+003, 0.00000000E+000, 0.93087378E+003, 0.93061907E+003, 0.23042961E+000, 0.23042961E+000, 0.93073702E+003, 0.62808806E+003,
 0.46400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93090861E+003, 0.94082467E+003, 0.10415129E+004, 0.12135401E+004, 0.00000000E+000, 0.93109654E+003, 0.00000000E+000, 0.93091957E+003, 0.93066724E+003, 0.23005700E+000, 0.23005700E+000, 0.93078509E+003, 0.62808806E+003,
 0.46500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93095378E+003, 0.94080981E+003, 0.10413001E+004, 0.12135290E+004, 0.00000000E+000, 0.93114246E+003, 0.00000000E+000, 0.93096456E+003, 0.93071458E+003, 0.22968559E+000, 0.22968559E+000, 0.93083224E+003, 0.62808806E+003,
 0.46600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93099823E+003, 0.94079426E+003, 0.10410866E+004, 0.12135181E+004, 0.00000000E+000, 0.93118759E+003, 0.00000000E+000, 0.93100886E+003, 0.93076115E+003, 0.22931537E+000, 0.22931537E+000, 0.93087857E+003, 0.62808807E+003,
 0.46700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93104187E+003, 0.94077800E+003, 0.10408714E+004, 0.12135072E+004, 0.00000000E+000, 0.93123190E+003, 0.00000000E+000, 0.93105232E+003, 0.93080688E+003, 0.22894633E+000, 0.22894633E+000, 0.93092412E+003, 0.62808807E+003,
 0.46800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93108475E+003, 0.94076067E+003, 0.10406563E+004, 0.12134964E+004, 0.00000000E+000, 0.93127543E+003, 0.00000000E+000, 0.93109505E+003, 0.93085183E+003, 0.22857845E+000, 0.22857845E+000, 0.93096886E+003, 0.62808807E+003,
 0.46900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93112690E+003, 0.94074223E+003, 0.10404395E+004, 0.12134856E+004, 0.00000000E+000, 0.93131818E+003, 0.00000000E+000, 0.93113702E+003, 0.93089598E+003, 0.22821174E+000, 0.22821174E+000, 0.93101282E+003, 0.62808807E+003,
 0.47000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93116821E+003, 0.94072287E+003, 0.10402228E+004, 0.12134750E+004, 0.00000000E+000, 0.93136012E+003, 0.00000000E+000, 0.93117816E+003, 0.93093929E+003, 0.22784620E+000, 0.22784620E+000, 0.93105601E+003, 0.62808808E+003,
 0.47100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93120871E+003, 0.94070282E+003, 0.10400046E+004, 0.12134644E+004, 0.00000000E+000, 0.93140123E+003, 0.00000000E+000, 0.93121849E+003, 0.93098172E+003, 0.22748182E+000, 0.22748182E+000, 0.93109835E+003, 0.62808808E+003,
 0.47200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93124828E+003, 0.94068177E+003, 0.10397864E+004, 0.12134539E+004, 0.00000000E+000, 0.93144145E+003, 0.00000000E+000, 0.93125787E+003, 0.93102322E+003, 0.22711859E+000, 0.22711859E+000, 0.93113986E+003, 0.62808808E+003,
 0.47300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93128698E+003, 0.94065978E+003, 0.10395669E+004, 0.12134434E+004, 0.00000000E+000, 0.93148081E+003, 0.00000000E+000, 0.93129639E+003, 0.93106384E+003, 0.22675651E+000, 0.22675651E+000, 0.93118047E+003, 0.62808809E+003,
 0.47400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93132484E+003, 0.94063699E+003, 0.10393474E+004, 0.12134331E+004, 0.00000000E+000, 0.93151931E+003, 0.00000000E+000, 0.93133407E+003, 0.93110359E+003, 0.22639558E+000, 0.22639558E+000, 0.93122021E+003, 0.62808809E+003,
 0.47500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93136178E+003, 0.94061372E+003, 0.10391268E+004, 0.12134228E+004, 0.00000000E+000, 0.93155690E+003, 0.00000000E+000, 0.93137081E+003, 0.93114239E+003, 0.22603579E+000, 0.22603579E+000, 0.93125911E+003, 0.62808809E+003,
 0.47600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93139767E+003, 0.94058993E+003, 0.10389061E+004, 0.12134125E+004, 0.00000000E+000, 0.93159351E+003, 0.00000000E+000, 0.93140648E+003, 0.93118013E+003, 0.22567714E+000, 0.22567714E+000, 0.93129705E+003, 0.62808809E+003,
 0.47700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93143255E+003, 0.94056565E+003, 0.10386846E+004, 0.12134024E+004, 0.00000000E+000, 0.93162914E+003, 0.00000000E+000, 0.93144117E+003, 0.93121691E+003, 0.22531961E+000, 0.22531961E+000, 0.93133400E+003, 0.62808810E+003,
 0.47800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93146663E+003, 0.94054085E+003, 0.10385266E+004, 0.12133923E+004, 0.00000000E+000, 0.93166392E+003, 0.00000000E+000, 0.93147507E+003, 0.93125288E+003, 0.22496321E+000, 0.22496321E+000, 0.93137001E+003, 0.62808810E+003,
 0.47900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93149997E+003, 0.94051558E+003, 0.10383286E+004, 0.12133823E+004, 0.00000000E+000, 0.93169791E+003, 0.00000000E+000, 0.93150824E+003, 0.93128812E+003, 0.22460792E+000, 0.22460792E+000, 0.93140522E+003, 0.62808810E+003,
 0.48000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93153259E+003, 0.94048974E+003, 0.10381145E+004, 0.12133724E+004, 0.00000000E+000, 0.93173114E+003, 0.00000000E+000, 0.93154070E+003, 0.93132259E+003, 0.22425375E+000, 0.22425375E+000, 0.93143967E+003, 0.62808811E+003,
 0.48100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93156447E+003, 0.94046338E+003, 0.10379084E+004, 0.12133625E+004, 0.00000000E+000, 0.93176361E+003, 0.00000000E+000, 0.93157242E+003, 0.93135633E+003, 0.22390068E+000, 0.22390068E+000, 0.93147337E+003, 0.62808811E+003,
 0.48200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93159569E+003, 0.94043639E+003, 0.10376884E+004, 0.12133527E+004, 0.00000000E+000, 0.93179537E+003, 0.00000000E+000, 0.93160349E+003, 0.93138936E+003, 0.22354872E+000, 0.22354872E+000, 0.93150634E+003, 0.62808811E+003,
 0.48300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93162618E+003, 0.94040889E+003, 0.10374769E+004, 0.12133430E+004, 0.00000000E+000, 0.93182641E+003, 0.00000000E+000, 0.93163382E+003, 0.93142164E+003, 0.22319787E+000, 0.22319787E+000, 0.93153859E+003, 0.62808812E+003,
 0.48400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93165598E+003, 0.94038083E+003, 0.10372555E+004, 0.12133333E+004, 0.00000000E+000, 0.93185673E+003, 0.00000000E+000, 0.93166348E+003, 0.93145321E+003, 0.22284810E+000, 0.22284810E+000, 0.93157013E+003, 0.62808812E+003,
 0.48500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93168510E+003, 0.94035232E+003, 0.10370757E+004, 0.12133238E+004, 0.00000000E+000, 0.93188634E+003, 0.00000000E+000, 0.93169243E+003, 0.93148405E+003, 0.22249943E+000, 0.22249943E+000, 0.93160095E+003, 0.62808812E+003,
 0.48600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93171349E+003, 0.94032331E+003, 0.10368435E+004, 0.12133142E+004, 0.00000000E+000, 0.93191523E+003, 0.00000000E+000, 0.93172067E+003, 0.93151417E+003, 0.22215184E+000, 0.22215184E+000, 0.93163107E+003, 0.62808812E+003,
 0.48700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93174124E+003, 0.94029388E+003, 0.10366354E+004, 0.12133048E+004, 0.00000000E+000, 0.93194344E+003, 0.00000000E+000, 0.93174826E+003, 0.93154359E+003, 0.22180532E+000, 0.22180532E+000, 0.93166047E+003, 0.62808813E+003,
 0.48800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93176828E+003, 0.94026400E+003, 0.10364111E+004, 0.12132954E+004, 0.00000000E+000, 0.93197095E+003, 0.00000000E+000, 0.93177515E+003, 0.93157231E+003, 0.22145987E+000, 0.22145987E+000, 0.93168919E+003, 0.62808813E+003,
 0.48900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93179469E+003, 0.94023373E+003, 0.10361951E+004, 0.12132861E+004, 0.00000000E+000, 0.93199780E+003, 0.00000000E+000, 0.93180142E+003, 0.93160036E+003, 0.22111549E+000, 0.22111549E+000, 0.93171724E+003, 0.62808813E+003,
 0.49000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93182044E+003, 0.94020304E+003, 0.10359730E+004, 0.12132768E+004, 0.00000000E+000, 0.93202398E+003, 0.00000000E+000, 0.93182701E+003, 0.93162774E+003, 0.22077217E+000, 0.22077217E+000, 0.93174460E+003, 0.62808814E+003,
 0.49100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93184556E+003, 0.94017197E+003, 0.10357540E+004, 0.12132676E+004, 0.00000000E+000, 0.93204952E+003, 0.00000000E+000, 0.93185200E+003, 0.93165447E+003, 0.22042991E+000, 0.22042991E+000, 0.93177133E+003, 0.62808814E+003,
 0.49200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93187007E+003, 0.94014037E+003, 0.10355324E+004, 0.12132585E+004, 0.00000000E+000, 0.93207442E+003, 0.00000000E+000, 0.93187636E+003, 0.93168055E+003, 0.22008869E+000, 0.22008869E+000, 0.93179739E+003, 0.62808822E+003,
 0.49300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93189395E+003, 0.94010812E+003, 0.10353119E+004, 0.12132494E+004, 0.00000000E+000, 0.93209869E+003, 0.00000000E+000, 0.93190011E+003, 0.93170600E+003, 0.21974852E+000, 0.21974852E+000, 0.93182285E+003, 0.62808834E+003,
 0.49400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93191725E+003, 0.94007508E+003, 0.10350904E+004, 0.12132404E+004, 0.00000000E+000, 0.93212235E+003, 0.00000000E+000, 0.93192326E+003, 0.93173082E+003, 0.21940940E+000, 0.21940940E+000, 0.93184766E+003, 0.62808850E+003,
 0.49500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93193991E+003, 0.94004153E+003, 0.10348691E+004, 0.12132315E+004, 0.00000000E+000, 0.93214538E+003, 0.00000000E+000, 0.93194579E+003, 0.93175500E+003, 0.21907131E+000, 0.21907131E+000, 0.93187187E+003, 0.62808871E+003,
 0.49600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93196195E+003, 0.94000758E+003, 0.10346472E+004, 0.12132226E+004, 0.00000000E+000, 0.93216776E+003, 0.00000000E+000, 0.93196767E+003, 0.93177850E+003, 0.21873426E+000, 0.21873426E+000, 0.93189544E+003, 0.62808894E+003,
 0.49700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93198328E+003, 0.93997330E+003, 0.10344253E+004, 0.12132138E+004, 0.00000000E+000, 0.93218948E+003, 0.00000000E+000, 0.93198886E+003, 0.93180130E+003, 0.21839824E+000, 0.21839824E+000, 0.93191835E+003, 0.62808922E+003,
 0.49800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93200397E+003, 0.93993869E+003, 0.10342031E+004, 0.12132051E+004, 0.00000000E+000, 0.93221054E+003, 0.00000000E+000, 0.93200940E+003, 0.93182344E+003, 0.21806325E+000, 0.21806325E+000, 0.93194061E+003, 0.62808953E+003,
 0.49900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93202404E+003, 0.93990383E+003, 0.10339808E+004, 0.12131964E+004, 0.00000000E+000, 0.93223098E+003, 0.00000000E+000, 0.93202932E+003, 0.93184496E+003, 0.21772928E+000, 0.21772928E+000, 0.93196219E+003, 0.62808985E+003,
 0.50000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93204353E+003, 0.93986867E+003, 0.10337584E+004, 0.12131878E+004, 0.00000000E+000, 0.93225081E+003, 0.00000000E+000, 0.93204868E+003, 0.93186588E+003, 0.21739632E+000, 0.21739632E+000, 0.93198319E+003, 0.62809021E+003,
 0.50100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93206243E+003, 0.93983328E+003, 0.10335360E+004, 0.12131792E+004, 0.00000000E+000, 0.93227004E+003, 0.00000000E+000, 0.93206744E+003, 0.93188620E+003, 0.21706438E+000, 0.21706438E+000, 0.93200356E+003, 0.62809057E+003,
 0.50200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93208078E+003, 0.93979763E+003, 0.10333135E+004, 0.12131707E+004, 0.00000000E+000, 0.93228871E+003, 0.00000000E+000, 0.93208567E+003, 0.93190595E+003, 0.21673345E+000, 0.21673345E+000, 0.93202337E+003, 0.62809096E+003,
 0.50300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93209860E+003, 0.93976177E+003, 0.10330910E+004, 0.12131623E+004, 0.00000000E+000, 0.93230683E+003, 0.00000000E+000, 0.93210336E+003, 0.93192515E+003, 0.21640351E+000, 0.21640351E+000, 0.93204261E+003, 0.62809135E+003,
 0.50400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93211589E+003, 0.93972566E+003, 0.10328686E+004, 0.12131539E+004, 0.00000000E+000, 0.93232440E+003, 0.00000000E+000, 0.93212053E+003, 0.93194381E+003, 0.21607458E+000, 0.21607458E+000, 0.93206130E+003, 0.62809175E+003,
 0.50500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93213269E+003, 0.93968936E+003, 0.10326463E+004, 0.12131456E+004, 0.00000000E+000, 0.93234145E+003, 0.00000000E+000, 0.93213721E+003, 0.93196195E+003, 0.21574664E+000, 0.21574664E+000, 0.93207946E+003, 0.62809216E+003,
 0.50600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93214899E+003, 0.93965283E+003, 0.10324241E+004, 0.12131373E+004, 0.00000000E+000, 0.93235799E+003, 0.00000000E+000, 0.93215338E+003, 0.93197956E+003, 0.21541970E+000, 0.21541970E+000, 0.93209710E+003, 0.62809257E+003,
 0.50700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93216480E+003, 0.93961612E+003, 0.10322021E+004, 0.12131291E+004, 0.00000000E+000, 0.93237403E+003, 0.00000000E+000, 0.93216908E+003, 0.93199668E+003, 0.21509373E+000, 0.21509373E+000, 0.93211424E+003, 0.62809298E+003,
 0.50800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93218015E+003, 0.93957921E+003, 0.10319802E+004, 0.12131210E+004, 0.00000000E+000, 0.93238959E+003, 0.00000000E+000, 0.93218432E+003, 0.93201330E+003, 0.21476875E+000, 0.21476875E+000, 0.93213087E+003, 0.62809339E+003,
 0.50900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93219504E+003, 0.93954214E+003, 0.10317586E+004, 0.12131129E+004, 0.00000000E+000, 0.93240467E+003, 0.00000000E+000, 0.93219910E+003, 0.93202944E+003, 0.21444474E+000, 0.21444474E+000, 0.93214704E+003, 0.62809379E+003,
 0.51000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93220949E+003, 0.93950489E+003, 0.10315371E+004, 0.12131049E+004, 0.00000000E+000, 0.93241929E+003, 0.00000000E+000, 0.93221344E+003, 0.93204512E+003, 0.21412171E+000, 0.21412171E+000, 0.93216272E+003, 0.62809418E+003,
 0.51100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93222350E+003, 0.93946748E+003, 0.10313159E+004, 0.12130969E+004, 0.00000000E+000, 0.93243346E+003, 0.00000000E+000, 0.93222734E+003, 0.93206033E+003, 0.21379965E+000, 0.21379965E+000, 0.93217795E+003, 0.62809457E+003,
 0.51200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93223708E+003, 0.93942992E+003, 0.10310950E+004, 0.12130890E+004, 0.00000000E+000, 0.93244719E+003, 0.00000000E+000, 0.93224082E+003, 0.93207510E+003, 0.21347855E+000, 0.21347855E+000, 0.93219272E+003, 0.62809494E+003,
 0.51300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93225025E+003, 0.93939222E+003, 0.10308743E+004, 0.12130811E+004, 0.00000000E+000, 0.93246049E+003, 0.00000000E+000, 0.93225389E+003, 0.93208944E+003, 0.21315840E+000, 0.21315840E+000, 0.93220706E+003, 0.62809529E+003,
 0.51400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93226301E+003, 0.93935437E+003, 0.10306539E+004, 0.12130733E+004, 0.00000000E+000, 0.93247337E+003, 0.00000000E+000, 0.93226655E+003, 0.93210334E+003, 0.21283922E+000, 0.21283922E+000, 0.93222098E+003, 0.62809563E+003,
 0.51500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93227539E+003, 0.93931641E+003, 0.10304338E+004, 0.12130656E+004, 0.00000000E+000, 0.93248585E+003, 0.00000000E+000, 0.93227883E+003, 0.93211683E+003, 0.21252098E+000, 0.21252098E+000, 0.93223447E+003, 0.62809595E+003,
 0.51600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93228738E+003, 0.93927831E+003, 0.10302140E+004, 0.12130579E+004, 0.00000000E+000, 0.93249793E+003, 0.00000000E+000, 0.93229072E+003, 0.93212991E+003, 0.21220369E+000, 0.21220369E+000, 0.93224756E+003, 0.62809625E+003,
 0.51700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93229899E+003, 0.93924012E+003, 0.10299945E+004, 0.12130503E+004, 0.00000000E+000, 0.93250962E+003, 0.00000000E+000, 0.93230224E+003, 0.93214260E+003, 0.21188735E+000, 0.21188735E+000, 0.93226025E+003, 0.62809653E+003,
 0.51800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93231024E+003, 0.93920181E+003, 0.10297753E+004, 0.12130427E+004, 0.00000000E+000, 0.93252093E+003, 0.00000000E+000, 0.93231340E+003, 0.93215490E+003, 0.21157194E+000, 0.21157194E+000, 0.93227255E+003, 0.62809679E+003,
 0.51900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93232114E+003, 0.93916341E+003, 0.10295565E+004, 0.12130352E+004, 0.00000000E+000, 0.93253188E+003, 0.00000000E+000, 0.93232421E+003, 0.93216683E+003, 0.21125747E+000, 0.21125747E+000, 0.93228448E+003, 0.62809701E+003,
 0.52000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93233169E+003, 0.93912491E+003, 0.10293381E+004, 0.12130277E+004, 0.00000000E+000, 0.93254247E+003, 0.00000000E+000, 0.93233467E+003, 0.93217838E+003, 0.21094393E+000, 0.21094393E+000, 0.93229604E+003, 0.62809721E+003,
 0.52100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93234190E+003, 0.93908634E+003, 0.10291200E+004, 0.12130203E+004, 0.00000000E+000, 0.93255271E+003, 0.00000000E+000, 0.93234479E+003, 0.93218958E+003, 0.21063131E+000, 0.21063131E+000, 0.93230723E+003, 0.62809738E+003,
 0.52200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93235178E+003, 0.93904768E+003, 0.10289023E+004, 0.12130129E+004, 0.00000000E+000, 0.93256261E+003, 0.00000000E+000, 0.93235459E+003, 0.93220043E+003, 0.21031962E+000, 0.21031962E+000, 0.93231809E+003, 0.62809752E+003,
 0.52300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93236135E+003, 0.93900896E+003, 0.10286850E+004, 0.12130056E+004, 0.00000000E+000, 0.93257218E+003, 0.00000000E+000, 0.93236407E+003, 0.93221093E+003, 0.21000884E+000, 0.21000884E+000, 0.93232859E+003, 0.62809763E+003,
 0.52400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93237059E+003, 0.93897015E+003, 0.10284681E+004, 0.12129984E+004, 0.00000000E+000, 0.93258141E+003, 0.00000000E+000, 0.93237323E+003, 0.93222109E+003, 0.20969897E+000, 0.20969897E+000, 0.93233877E+003, 0.62809770E+003,
 0.52500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93237950E+003, 0.93893125E+003, 0.10282516E+004, 0.12129912E+004, 0.00000000E+000, 0.93259032E+003, 0.00000000E+000, 0.93238206E+003, 0.93223090E+003, 0.20939001E+000, 0.20939001E+000, 0.93234860E+003, 0.62809773E+003,
 0.52600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93238809E+003, 0.93889222E+003, 0.10280355E+004, 0.12129840E+004, 0.00000000E+000, 0.93259890E+003, 0.00000000E+000, 0.93239057E+003, 0.93224037E+003, 0.20908196E+000, 0.20908196E+000, 0.93235811E+003, 0.62809773E+003,
 0.52700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93239640E+003, 0.93885305E+003, 0.10278199E+004, 0.12129769E+004, 0.00000000E+000, 0.93260718E+003, 0.00000000E+000, 0.93239881E+003, 0.93224955E+003, 0.20877481E+000, 0.20877481E+000, 0.93236728E+003, 0.62809769E+003,
 0.52800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93240444E+003, 0.93881376E+003, 0.10276046E+004, 0.12129699E+004, 0.00000000E+000, 0.93261517E+003, 0.00000000E+000, 0.93240677E+003, 0.93225844E+003, 0.20846856E+000, 0.20846856E+000, 0.93237617E+003, 0.62809762E+003,
 0.52900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93241219E+003, 0.93877437E+003, 0.10273897E+004, 0.12129629E+004, 0.00000000E+000, 0.93262288E+003, 0.00000000E+000, 0.93241445E+003, 0.93226702E+003, 0.20816321E+000, 0.20816321E+000, 0.93238476E+003, 0.62809750E+003,
 0.53000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93241967E+003, 0.93873487E+003, 0.10271752E+004, 0.12129559E+004, 0.00000000E+000, 0.93263030E+003, 0.00000000E+000, 0.93242186E+003, 0.93227530E+003, 0.20785874E+000, 0.20785874E+000, 0.93239306E+003, 0.62809734E+003,
 0.53100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93242687E+003, 0.93869532E+003, 0.10269612E+004, 0.12129491E+004, 0.00000000E+000, 0.93263744E+003, 0.00000000E+000, 0.93242899E+003, 0.93228329E+003, 0.20755517E+000, 0.20755517E+000, 0.93240108E+003, 0.62809713E+003,
 0.53200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93243380E+003, 0.93865570E+003, 0.10267475E+004, 0.12129422E+004, 0.00000000E+000, 0.93264430E+003, 0.00000000E+000, 0.93243585E+003, 0.93229099E+003, 0.20725248E+000, 0.20725248E+000, 0.93240880E+003, 0.62809689E+003,
 0.53300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93244047E+003, 0.93861606E+003, 0.10265342E+004, 0.12129354E+004, 0.00000000E+000, 0.93265089E+003, 0.00000000E+000, 0.93244245E+003, 0.93229841E+003, 0.20695066E+000, 0.20695066E+000, 0.93241626E+003, 0.62809660E+003,
 0.53400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93244688E+003, 0.93857637E+003, 0.10263213E+004, 0.12129287E+004, 0.00000000E+000, 0.93265722E+003, 0.00000000E+000, 0.93244879E+003, 0.93230556E+003, 0.20664973E+000, 0.20664973E+000, 0.93242343E+003, 0.62809626E+003,
 0.53500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93245303E+003, 0.93853669E+003, 0.10261089E+004, 0.12129220E+004, 0.00000000E+000, 0.93266329E+003, 0.00000000E+000, 0.93245488E+003, 0.93231244E+003, 0.20634966E+000, 0.20634966E+000, 0.93243034E+003, 0.62809588E+003,
 0.53600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93245895E+003, 0.93849699E+003, 0.10258969E+004, 0.12129153E+004, 0.00000000E+000, 0.93266911E+003, 0.00000000E+000, 0.93246074E+003, 0.93231906E+003, 0.20605046E+000, 0.20605046E+000, 0.93243698E+003, 0.62809544E+003,
 0.53700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93246463E+003, 0.93845732E+003, 0.10256853E+004, 0.12129087E+004, 0.00000000E+000, 0.93267468E+003, 0.00000000E+000, 0.93246636E+003, 0.93232543E+003, 0.20575213E+000, 0.20575213E+000, 0.93244339E+003, 0.62809497E+003,
 0.53800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93247009E+003, 0.93841765E+003, 0.10254742E+004, 0.12129022E+004, 0.00000000E+000, 0.93268003E+003, 0.00000000E+000, 0.93247176E+003, 0.93233157E+003, 0.20545466E+000, 0.20545466E+000, 0.93244954E+003, 0.62809444E+003,
 0.53900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93247534E+003, 0.93837802E+003, 0.10252636E+004, 0.12128957E+004, 0.00000000E+000, 0.93268515E+003, 0.00000000E+000, 0.93247694E+003, 0.93233748E+003, 0.20515805E+000, 0.20515805E+000, 0.93245547E+003, 0.62809386E+003,
 0.54000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93248038E+003, 0.93833841E+003, 0.10250534E+004, 0.12128892E+004, 0.00000000E+000, 0.93269006E+003, 0.00000000E+000, 0.93248193E+003, 0.93234316E+003, 0.20486229E+000, 0.20486229E+000, 0.93246116E+003, 0.62809323E+003,
 0.54100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93248521E+003, 0.93829885E+003, 0.10248437E+004, 0.12128828E+004, 0.00000000E+000, 0.93269476E+003, 0.00000000E+000, 0.93248671E+003, 0.93234863E+003, 0.20456738E+000, 0.20456738E+000, 0.93246665E+003, 0.62809255E+003,
 0.54200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93248986E+003, 0.93825933E+003, 0.10246344E+004, 0.12128765E+004, 0.00000000E+000, 0.93269926E+003, 0.00000000E+000, 0.93249131E+003, 0.93235389E+003, 0.20427332E+000, 0.20427332E+000, 0.93247192E+003, 0.62809181E+003,
 0.54300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93249433E+003, 0.93821987E+003, 0.10244257E+004, 0.12128701E+004, 0.00000000E+000, 0.93270357E+003, 0.00000000E+000, 0.93249572E+003, 0.93235896E+003, 0.20398010E+000, 0.20398010E+000, 0.93247699E+003, 0.62809102E+003,
 0.54400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93249862E+003, 0.93818047E+003, 0.10242175E+004, 0.12128639E+004, 0.00000000E+000, 0.93270770E+003, 0.00000000E+000, 0.93249997E+003, 0.93236383E+003, 0.20368772E+000, 0.20368772E+000, 0.93248187E+003, 0.62809018E+003,
 0.54500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93250275E+003, 0.93814113E+003, 0.10240098E+004, 0.12128577E+004, 0.00000000E+000, 0.93271165E+003, 0.00000000E+000, 0.93250404E+003, 0.93236853E+003, 0.20339617E+000, 0.20339617E+000, 0.93248656E+003, 0.62808929E+003,
 0.54600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93250671E+003, 0.93810185E+003, 0.10238026E+004, 0.12128515E+004, 0.00000000E+000, 0.93271543E+003, 0.00000000E+000, 0.93250796E+003, 0.93237304E+003, 0.20310546E+000, 0.20310546E+000, 0.93249108E+003, 0.62808834E+003,
 0.54700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93251052E+003, 0.93806265E+003, 0.10235960E+004, 0.12128454E+004, 0.00000000E+000, 0.93271905E+003, 0.00000000E+000, 0.93251173E+003, 0.93237739E+003, 0.20281558E+000, 0.20281558E+000, 0.93249542E+003, 0.62808733E+003,
 0.54800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93251419E+003, 0.93802353E+003, 0.10233899E+004, 0.12128393E+004, 0.00000000E+000, 0.93272252E+003, 0.00000000E+000, 0.93251535E+003, 0.93238158E+003, 0.20252652E+000, 0.20252652E+000, 0.93249960E+003, 0.62808627E+003,
 0.54900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93251771E+003, 0.93798449E+003, 0.10231843E+004, 0.12128332E+004, 0.00000000E+000, 0.93272584E+003, 0.00000000E+000, 0.93251884E+003, 0.93238561E+003, 0.20223828E+000, 0.20223828E+000, 0.93250362E+003, 0.62808514E+003,
 0.55000000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93252110E+003, 0.93794554E+003, 0.10229792E+004, 0.12128273E+004, 0.00000000E+000, 0.93272902E+003, 0.00000000E+000, 0.93252219E+003, 0.93238949E+003, 0.20195086E+000, 0.20195086E+000, 0.93250749E+003, 0.62808397E+003,
 0.55100000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93252437E+003, 0.93790668E+003, 0.10227748E+004, 0.12128213E+004, 0.00000000E+000, 0.93273206E+003, 0.00000000E+000, 0.93252542E+003, 0.93239324E+003, 0.20166425E+000, 0.20166425E+000, 0.93251122E+003, 0.62808275E+003,
 0.55200000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93252752E+003, 0.93786791E+003, 0.10225708E+004, 0.12128154E+004, 0.00000000E+000, 0.93273498E+003, 0.00000000E+000, 0.93252853E+003, 0.93239684E+003, 0.20137845E+000, 0.20137845E+000, 0.93251481E+003, 0.62808146E+003,
 0.55300000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93253055E+003, 0.93782924E+003, 0.10223674E+004, 0.12128095E+004, 0.00000000E+000, 0.93273777E+003, 0.00000000E+000, 0.93253153E+003, 0.93240032E+003, 0.20109347E+000, 0.20109347E+000, 0.93251827E+003, 0.62808012E+003,
 0.55400000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93253347E+003, 0.93779068E+003, 0.10221646E+004, 0.12128037E+004, 0.00000000E+000, 0.93274045E+003, 0.00000000E+000, 0.93253442E+003, 0.93240367E+003, 0.20080928E+000, 0.20080928E+000, 0.93252160E+003, 0.62807872E+003,
 0.55500000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93253629E+003, 0.93775222E+003, 0.10219624E+004, 0.12127980E+004, 0.00000000E+000, 0.93274303E+003, 0.00000000E+000, 0.93253720E+003, 0.93240691E+003, 0.20052590E+000, 0.20052590E+000, 0.93252482E+003, 0.62807727E+003,
 0.55600000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93253901E+003, 0.93771385E+003, 0.10217607E+004, 0.12127922E+004, 0.00000000E+000, 0.93274549E+003, 0.00000000E+000, 0.93253990E+003, 0.93241004E+003, 0.20024331E+000, 0.20024331E+000, 0.93252792E+003, 0.62807574E+003,
 0.55700000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93254164E+003, 0.93767554E+003, 0.10215596E+004, 0.12127865E+004, 0.00000000E+000, 0.93274786E+003, 0.00000000E+000, 0.93254250E+003, 0.93241306E+003, 0.19996151E+000, 0.19996151E+000, 0.93253092E+003, 0.62807417E+003,
 0.55800000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93254419E+003, 0.93763720E+003, 0.10213590E+004, 0.12127809E+004, 0.00000000E+000, 0.93275014E+003, 0.00000000E+000, 0.93254502E+003, 0.93241598E+003, 0.19968050E+000, 0.19968050E+000, 0.93253381E+003, 0.62807254E+003,
 0.55900000E+002, 0.19375000E+001, 0.21875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93254665E+003, 0.93759875E+003, 0.10211591E+004, 0.12127753E+004, 0.00000000E+000, 0.93275233E+003, 0.00000000E+000, 0.93254745E+003, 0.93241880E+003, 0.19940027E+000, 0.19940027E+000, 0.93253661E+003, 0.62807084E+003,
 0.56000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93254901E+003, 0.93756114E+003, 0.10209596E+004, 0.12127697E+004, 0.00000000E+000, 0.93275442E+003, 0.00000000E+000, 0.93254979E+003, 0.93242151E+003, 0.19912083E+000, 0.19912083E+000, 0.93253931E+003, 0.62806909E+003,
 0.56100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93255126E+003, 0.93753827E+003, 0.10207607E+004, 0.12127642E+004, 0.00000000E+000, 0.93275640E+003, 0.00000000E+000, 0.93255201E+003, 0.93242409E+003, 0.19884218E+000, 0.19884218E+000, 0.93254191E+003, 0.62806727E+003,
 0.56200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93255339E+003, 0.93751533E+003, 0.10205622E+004, 0.12127588E+004, 0.00000000E+000, 0.93275827E+003, 0.00000000E+000, 0.93255410E+003, 0.93242653E+003, 0.19856430E+000, 0.19856430E+000, 0.93254439E+003, 0.62806540E+003,
 0.56300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93255539E+003, 0.93749236E+003, 0.10203643E+004, 0.12127533E+004, 0.00000000E+000, 0.93276001E+003, 0.00000000E+000, 0.93255607E+003, 0.93242885E+003, 0.19828720E+000, 0.19828720E+000, 0.93254674E+003, 0.62806346E+003,
 0.56400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93255728E+003, 0.93746935E+003, 0.10201668E+004, 0.12127479E+004, 0.00000000E+000, 0.93276164E+003, 0.00000000E+000, 0.93255792E+003, 0.93243104E+003, 0.19801086E+000, 0.19801086E+000, 0.93254897E+003, 0.62806149E+003,
 0.56500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93255904E+003, 0.93744635E+003, 0.10199697E+004, 0.12127426E+004, 0.00000000E+000, 0.93276315E+003, 0.00000000E+000, 0.93255966E+003, 0.93243310E+003, 0.19773530E+000, 0.19773530E+000, 0.93255108E+003, 0.62805943E+003,
 0.56600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256070E+003, 0.93742337E+003, 0.10197731E+004, 0.12127373E+004, 0.00000000E+000, 0.93276456E+003, 0.00000000E+000, 0.93256129E+003, 0.93243506E+003, 0.19746051E+000, 0.19746051E+000, 0.93255308E+003, 0.62805733E+003,
 0.56700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256226E+003, 0.93740043E+003, 0.10195770E+004, 0.12127320E+004, 0.00000000E+000, 0.93276585E+003, 0.00000000E+000, 0.93256281E+003, 0.93243690E+003, 0.19718648E+000, 0.19718648E+000, 0.93255496E+003, 0.62805515E+003,
 0.56800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256371E+003, 0.93737753E+003, 0.10193814E+004, 0.12127268E+004, 0.00000000E+000, 0.93276705E+003, 0.00000000E+000, 0.93256424E+003, 0.93243864E+003, 0.19691320E+000, 0.19691320E+000, 0.93255674E+003, 0.62805292E+003,
 0.56900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256506E+003, 0.93735469E+003, 0.10191863E+004, 0.12127216E+004, 0.00000000E+000, 0.93276814E+003, 0.00000000E+000, 0.93256556E+003, 0.93244025E+003, 0.19664069E+000, 0.19664069E+000, 0.93255841E+003, 0.62805061E+003,
 0.57000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256627E+003, 0.93733192E+003, 0.10189917E+004, 0.12127164E+004, 0.00000000E+000, 0.93276910E+003, 0.00000000E+000, 0.93256673E+003, 0.93244173E+003, 0.19636892E+000, 0.19636892E+000, 0.93255997E+003, 0.62804825E+003,
 0.57100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256738E+003, 0.93730924E+003, 0.10187977E+004, 0.12127113E+004, 0.00000000E+000, 0.93276996E+003, 0.00000000E+000, 0.93256781E+003, 0.93244312E+003, 0.19609791E+000, 0.19609791E+000, 0.93256140E+003, 0.62804587E+003,
 0.57200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256846E+003, 0.93728664E+003, 0.10186042E+004, 0.12127063E+004, 0.00000000E+000, 0.93277077E+003, 0.00000000E+000, 0.93256888E+003, 0.93244447E+003, 0.19582765E+000, 0.19582765E+000, 0.93256273E+003, 0.62804338E+003,
 0.57300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93256948E+003, 0.93726414E+003, 0.10184112E+004, 0.12127012E+004, 0.00000000E+000, 0.93277151E+003, 0.00000000E+000, 0.93256988E+003, 0.93244575E+003, 0.19555813E+000, 0.19555813E+000, 0.93256401E+003, 0.62804087E+003,
 0.57400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257045E+003, 0.93724173E+003, 0.10182188E+004, 0.12126962E+004, 0.00000000E+000, 0.93277220E+003, 0.00000000E+000, 0.93257083E+003, 0.93244698E+003, 0.19528935E+000, 0.19528935E+000, 0.93256523E+003, 0.62803825E+003,
 0.57500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257140E+003, 0.93721944E+003, 0.10180270E+004, 0.12126913E+004, 0.00000000E+000, 0.93277285E+003, 0.00000000E+000, 0.93257178E+003, 0.93244817E+003, 0.19502131E+000, 0.19502131E+000, 0.93256639E+003, 0.62803561E+003,
 0.57600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257231E+003, 0.93719724E+003, 0.10178357E+004, 0.12126864E+004, 0.00000000E+000, 0.93277346E+003, 0.00000000E+000, 0.93257267E+003, 0.93244932E+003, 0.19475400E+000, 0.19475400E+000, 0.93256752E+003, 0.62803287E+003,
 0.57700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257321E+003, 0.93717515E+003, 0.10176451E+004, 0.12126815E+004, 0.00000000E+000, 0.93277404E+003, 0.00000000E+000, 0.93257356E+003, 0.93245044E+003, 0.19448743E+000, 0.19448743E+000, 0.93256860E+003, 0.62803008E+003,
 0.57800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257409E+003, 0.93715316E+003, 0.10174550E+004, 0.12126766E+004, 0.00000000E+000, 0.93277460E+003, 0.00000000E+000, 0.93257442E+003, 0.93245153E+003, 0.19422158E+000, 0.19422158E+000, 0.93256964E+003, 0.62802726E+003,
 0.57900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257495E+003, 0.93713127E+003, 0.10172656E+004, 0.12126718E+004, 0.00000000E+000, 0.93277514E+003, 0.00000000E+000, 0.93257528E+003, 0.93245259E+003, 0.19395646E+000, 0.19395646E+000, 0.93257067E+003, 0.62802434E+003,
 0.58000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257581E+003, 0.93710948E+003, 0.10170767E+004, 0.12126671E+004, 0.00000000E+000, 0.93277566E+003, 0.00000000E+000, 0.93257613E+003, 0.93245364E+003, 0.19369207E+000, 0.19369207E+000, 0.93257166E+003, 0.62802140E+003,
 0.58100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257665E+003, 0.93708781E+003, 0.10168884E+004, 0.12126624E+004, 0.00000000E+000, 0.93277617E+003, 0.00000000E+000, 0.93257697E+003, 0.93245466E+003, 0.19342839E+000, 0.19342839E+000, 0.93257264E+003, 0.62801835E+003,
 0.58200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257750E+003, 0.93706625E+003, 0.10167007E+004, 0.12126577E+004, 0.00000000E+000, 0.93277668E+003, 0.00000000E+000, 0.93257781E+003, 0.93245568E+003, 0.19316544E+000, 0.19316544E+000, 0.93257360E+003, 0.62801527E+003,
 0.58300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257834E+003, 0.93704482E+003, 0.10165137E+004, 0.12126530E+004, 0.00000000E+000, 0.93277717E+003, 0.00000000E+000, 0.93257864E+003, 0.93245668E+003, 0.19290320E+000, 0.19290320E+000, 0.93257455E+003, 0.62801209E+003,
 0.58400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257919E+003, 0.93702352E+003, 0.10163272E+004, 0.12126484E+004, 0.00000000E+000, 0.93277767E+003, 0.00000000E+000, 0.93257949E+003, 0.93245768E+003, 0.19264167E+000, 0.19264167E+000, 0.93257549E+003, 0.62800888E+003,
 0.58500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258004E+003, 0.93700235E+003, 0.10161413E+004, 0.12126438E+004, 0.00000000E+000, 0.93277818E+003, 0.00000000E+000, 0.93258034E+003, 0.93245867E+003, 0.19238085E+000, 0.19238085E+000, 0.93257642E+003, 0.62800562E+003,
 0.58600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258091E+003, 0.93698131E+003, 0.10159561E+004, 0.12126393E+004, 0.00000000E+000, 0.93277869E+003, 0.00000000E+000, 0.93258121E+003, 0.93245967E+003, 0.19212074E+000, 0.19212074E+000, 0.93257736E+003, 0.62800227E+003,
 0.58700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258180E+003, 0.93696042E+003, 0.10157714E+004, 0.12126348E+004, 0.00000000E+000, 0.93277921E+003, 0.00000000E+000, 0.93258209E+003, 0.93246068E+003, 0.19186134E+000, 0.19186134E+000, 0.93257830E+003, 0.62799890E+003,
 0.58800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258270E+003, 0.93693967E+003, 0.10155874E+004, 0.12126303E+004, 0.00000000E+000, 0.93277976E+003, 0.00000000E+000, 0.93258300E+003, 0.93246170E+003, 0.19160263E+000, 0.19160263E+000, 0.93257925E+003, 0.62799541E+003,
 0.58900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258364E+003, 0.93691907E+003, 0.10154040E+004, 0.12126259E+004, 0.00000000E+000, 0.93278032E+003, 0.00000000E+000, 0.93258394E+003, 0.93246274E+003, 0.19134463E+000, 0.19134463E+000, 0.93258021E+003, 0.62799189E+003,
 0.59000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258460E+003, 0.93689862E+003, 0.10152212E+004, 0.12126215E+004, 0.00000000E+000, 0.93278092E+003, 0.00000000E+000, 0.93258491E+003, 0.93246380E+003, 0.19108731E+000, 0.19108731E+000, 0.93258119E+003, 0.62798832E+003,
 0.59100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258561E+003, 0.93687833E+003, 0.10150390E+004, 0.12126171E+004, 0.00000000E+000, 0.93278154E+003, 0.00000000E+000, 0.93258591E+003, 0.93246489E+003, 0.19083069E+000, 0.19083069E+000, 0.93258220E+003, 0.62798467E+003,
 0.59200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258665E+003, 0.93685820E+003, 0.10148574E+004, 0.12126128E+004, 0.00000000E+000, 0.93278220E+003, 0.00000000E+000, 0.93258696E+003, 0.93246601E+003, 0.19057477E+000, 0.19057477E+000, 0.93258323E+003, 0.62798098E+003,
 0.59300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258773E+003, 0.93683822E+003, 0.10146765E+004, 0.12126085E+004, 0.00000000E+000, 0.93278290E+003, 0.00000000E+000, 0.93258805E+003, 0.93246716E+003, 0.19031952E+000, 0.19031952E+000, 0.93258429E+003, 0.62797718E+003,
 0.59400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93258886E+003, 0.93681841E+003, 0.10144962E+004, 0.12126042E+004, 0.00000000E+000, 0.93278365E+003, 0.00000000E+000, 0.93258919E+003, 0.93246835E+003, 0.19006497E+000, 0.19006497E+000, 0.93258538E+003, 0.62797336E+003,
 0.59500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259005E+003, 0.93679876E+003, 0.10143165E+004, 0.12126000E+004, 0.00000000E+000, 0.93278444E+003, 0.00000000E+000, 0.93259039E+003, 0.93246959E+003, 0.18981109E+000, 0.18981109E+000, 0.93258652E+003, 0.62796949E+003,
 0.59600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259129E+003, 0.93677928E+003, 0.10141374E+004, 0.12125958E+004, 0.00000000E+000, 0.93278529E+003, 0.00000000E+000, 0.93259164E+003, 0.93247087E+003, 0.18955790E+000, 0.18955790E+000, 0.93258770E+003, 0.62796553E+003,
 0.59700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259258E+003, 0.93675997E+003, 0.10139590E+004, 0.12125916E+004, 0.00000000E+000, 0.93278619E+003, 0.00000000E+000, 0.93259294E+003, 0.93247220E+003, 0.18930538E+000, 0.18930538E+000, 0.93258893E+003, 0.62796154E+003,
 0.59800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259394E+003, 0.93674082E+003, 0.10137812E+004, 0.12125875E+004, 0.00000000E+000, 0.93278715E+003, 0.00000000E+000, 0.93259431E+003, 0.93247358E+003, 0.18905354E+000, 0.18905354E+000, 0.93259020E+003, 0.62795747E+003,
 0.59900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259536E+003, 0.93672184E+003, 0.10136040E+004, 0.12125834E+004, 0.00000000E+000, 0.93278817E+003, 0.00000000E+000, 0.93259575E+003, 0.93247502E+003, 0.18880237E+000, 0.18880237E+000, 0.93259153E+003, 0.62795334E+003,
 0.60000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259685E+003, 0.93670304E+003, 0.10134275E+004, 0.12125794E+004, 0.00000000E+000, 0.93278925E+003, 0.00000000E+000, 0.93259725E+003, 0.93247652E+003, 0.18855186E+000, 0.18855186E+000, 0.93259292E+003, 0.62794916E+003,
 0.60100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259841E+003, 0.93668441E+003, 0.10132515E+004, 0.12125753E+004, 0.00000000E+000, 0.93279041E+003, 0.00000000E+000, 0.93259883E+003, 0.93247808E+003, 0.18830202E+000, 0.18830202E+000, 0.93259437E+003, 0.62794489E+003,
 0.60200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93260004E+003, 0.93666594E+003, 0.10130763E+004, 0.12125714E+004, 0.00000000E+000, 0.93279163E+003, 0.00000000E+000, 0.93260047E+003, 0.93247970E+003, 0.18805285E+000, 0.18805285E+000, 0.93259588E+003, 0.62794059E+003,
 0.60300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93260175E+003, 0.93664766E+003, 0.10129016E+004, 0.12125674E+004, 0.00000000E+000, 0.93279293E+003, 0.00000000E+000, 0.93260220E+003, 0.93248139E+003, 0.18780434E+000, 0.18780434E+000, 0.93259745E+003, 0.62793622E+003,
 0.60400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93260353E+003, 0.93662955E+003, 0.10127276E+004, 0.12125635E+004, 0.00000000E+000, 0.93279430E+003, 0.00000000E+000, 0.93260400E+003, 0.93248316E+003, 0.18755648E+000, 0.18755648E+000, 0.93259909E+003, 0.62793179E+003,
