TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.60500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93260540E+003, 0.93661162E+003, 0.10125541E+004, 0.12125596E+004, 0.00000000E+000, 0.93279575E+003, 0.00000000E+000, 0.93260588E+003, 0.93248499E+003, 0.18730928E+000, 0.18730928E+000, 0.93260081E+003, 0.62792731E+003,
 0.60600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93260735E+003, 0.93659386E+003, 0.10123814E+004, 0.12125557E+004, 0.00000000E+000, 0.93279728E+003, 0.00000000E+000, 0.93260785E+003, 0.93248691E+003, 0.18706274E+000, 0.18706274E+000, 0.93260259E+003, 0.62792276E+003,
 0.60700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93260938E+003, 0.93657629E+003, 0.10122092E+004, 0.12125519E+004, 0.00000000E+000, 0.93279890E+003, 0.00000000E+000, 0.93260990E+003, 0.93248890E+003, 0.18681684E+000, 0.18681684E+000, 0.93260445E+003, 0.62791816E+003,
 0.60800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93261150E+003, 0.93655889E+003, 0.10120376E+004, 0.12125481E+004, 0.00000000E+000, 0.93280060E+003, 0.00000000E+000, 0.93261204E+003, 0.93249096E+003, 0.18657160E+000, 0.18657160E+000, 0.93260640E+003, 0.62791349E+003,
 0.60900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93261370E+003, 0.93654167E+003, 0.10118667E+004, 0.12125443E+004, 0.00000000E+000, 0.93280238E+003, 0.00000000E+000, 0.93261427E+003, 0.93249312E+003, 0.18632699E+000, 0.18632699E+000, 0.93260842E+003, 0.62790875E+003,
 0.61000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93261600E+003, 0.93652463E+003, 0.10116964E+004, 0.12125406E+004, 0.00000000E+000, 0.93280426E+003, 0.00000000E+000, 0.93261659E+003, 0.93249535E+003, 0.18608304E+000, 0.18608304E+000, 0.93261052E+003, 0.62790397E+003,
 0.61100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93261839E+003, 0.93650777E+003, 0.10115267E+004, 0.12125369E+004, 0.00000000E+000, 0.93280623E+003, 0.00000000E+000, 0.93261900E+003, 0.93249767E+003, 0.18583972E+000, 0.18583972E+000, 0.93261271E+003, 0.62789913E+003,
 0.61200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93262087E+003, 0.93649109E+003, 0.10113576E+004, 0.12125332E+004, 0.00000000E+000, 0.93280829E+003, 0.00000000E+000, 0.93262151E+003, 0.93250008E+003, 0.18559704E+000, 0.18559704E+000, 0.93261498E+003, 0.62789422E+003,
 0.61300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93262345E+003, 0.93647460E+003, 0.10111892E+004, 0.12125296E+004, 0.00000000E+000, 0.93281045E+003, 0.00000000E+000, 0.93262411E+003, 0.93250258E+003, 0.18535501E+000, 0.18535501E+000, 0.93261735E+003, 0.62788926E+003,
 0.61400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93262613E+003, 0.93645828E+003, 0.10110213E+004, 0.12125260E+004, 0.00000000E+000, 0.93281270E+003, 0.00000000E+000, 0.93262681E+003, 0.93250518E+003, 0.18511360E+000, 0.18511360E+000, 0.93261980E+003, 0.62788425E+003,
 0.61500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93262891E+003, 0.93644215E+003, 0.10108541E+004, 0.12125224E+004, 0.00000000E+000, 0.93281505E+003, 0.00000000E+000, 0.93262961E+003, 0.93250786E+003, 0.18487282E+000, 0.18487282E+000, 0.93262235E+003, 0.62787917E+003,
 0.61600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93263178E+003, 0.93642619E+003, 0.10106874E+004, 0.12125189E+004, 0.00000000E+000, 0.93281750E+003, 0.00000000E+000, 0.93263251E+003, 0.93251064E+003, 0.18463267E+000, 0.18463267E+000, 0.93262498E+003, 0.62787403E+003,
 0.61700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93263476E+003, 0.93641038E+003, 0.10105214E+004, 0.12125153E+004, 0.00000000E+000, 0.93282005E+003, 0.00000000E+000, 0.93263552E+003, 0.93251352E+003, 0.18439314E+000, 0.18439314E+000, 0.93262772E+003, 0.62786885E+003,
 0.61800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93263784E+003, 0.93639466E+003, 0.10103560E+004, 0.12125119E+004, 0.00000000E+000, 0.93282271E+003, 0.00000000E+000, 0.93263862E+003, 0.93251649E+003, 0.18415423E+000, 0.18415423E+000, 0.93263055E+003, 0.62786360E+003,
 0.61900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93264102E+003, 0.93637897E+003, 0.10101911E+004, 0.12125084E+004, 0.00000000E+000, 0.93282547E+003, 0.00000000E+000, 0.93264184E+003, 0.93251957E+003, 0.18391595E+000, 0.18391595E+000, 0.93263348E+003, 0.62785829E+003,
 0.62000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93264431E+003, 0.93636332E+003, 0.10100267E+004, 0.12125050E+004, 0.00000000E+000, 0.93282832E+003, 0.00000000E+000, 0.93264514E+003, 0.93252273E+003, 0.18367829E+000, 0.18367829E+000, 0.93263651E+003, 0.62785294E+003,
 0.62100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93264767E+003, 0.93634776E+003, 0.10098629E+004, 0.12125016E+004, 0.00000000E+000, 0.93283127E+003, 0.00000000E+000, 0.93264853E+003, 0.93252597E+003, 0.18344124E+000, 0.18344124E+000, 0.93263963E+003, 0.62784752E+003,
 0.62200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93265111E+003, 0.93633232E+003, 0.10096996E+004, 0.12124982E+004, 0.00000000E+000, 0.93283429E+003, 0.00000000E+000, 0.93265199E+003, 0.93252927E+003, 0.18320481E+000, 0.18320481E+000, 0.93264283E+003, 0.62784203E+003,
 0.62300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93265459E+003, 0.93631701E+003, 0.10095367E+004, 0.12124949E+004, 0.00000000E+000, 0.93283737E+003, 0.00000000E+000, 0.93265549E+003, 0.93253262E+003, 0.18296900E+000, 0.18296900E+000, 0.93264610E+003, 0.62783651E+003,
 0.62400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93265814E+003, 0.93630185E+003, 0.10093744E+004, 0.12124916E+004, 0.00000000E+000, 0.93284052E+003, 0.00000000E+000, 0.93265906E+003, 0.93253604E+003, 0.18273378E+000, 0.18273378E+000, 0.93264943E+003, 0.62783092E+003,
 0.62500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93266176E+003, 0.93628685E+003, 0.10092125E+004, 0.12124883E+004, 0.00000000E+000, 0.93284375E+003, 0.00000000E+000, 0.93266270E+003, 0.93253953E+003, 0.18249919E+000, 0.18249919E+000, 0.93265283E+003, 0.62782526E+003,
 0.62600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93266545E+003, 0.93627202E+003, 0.10090512E+004, 0.12124850E+004, 0.00000000E+000, 0.93284704E+003, 0.00000000E+000, 0.93266641E+003, 0.93254309E+003, 0.18226519E+000, 0.18226519E+000, 0.93265630E+003, 0.62781958E+003,
 0.62700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93266922E+003, 0.93625735E+003, 0.10088904E+004, 0.12124818E+004, 0.00000000E+000, 0.93285042E+003, 0.00000000E+000, 0.93267020E+003, 0.93254673E+003, 0.18203180E+000, 0.18203180E+000, 0.93265984E+003, 0.62781381E+003,
 0.62800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93267307E+003, 0.93624286E+003, 0.10087301E+004, 0.12124786E+004, 0.00000000E+000, 0.93285387E+003, 0.00000000E+000, 0.93267407E+003, 0.93255046E+003, 0.18179901E+000, 0.18179901E+000, 0.93266346E+003, 0.62780799E+003,
 0.62900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93267700E+003, 0.93622853E+003, 0.10085704E+004, 0.12124755E+004, 0.00000000E+000, 0.93285741E+003, 0.00000000E+000, 0.93267802E+003, 0.93255426E+003, 0.18156682E+000, 0.18156682E+000, 0.93266716E+003, 0.62780214E+003,
 0.63000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93268102E+003, 0.93621436E+003, 0.10084112E+004, 0.12124723E+004, 0.00000000E+000, 0.93286104E+003, 0.00000000E+000, 0.93268207E+003, 0.93255816E+003, 0.18133521E+000, 0.18133521E+000, 0.93267094E+003, 0.62779620E+003,
 0.63100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93268513E+003, 0.93620031E+003, 0.10082526E+004, 0.12124692E+004, 0.00000000E+000, 0.93286476E+003, 0.00000000E+000, 0.93268621E+003, 0.93256215E+003, 0.18110421E+000, 0.18110421E+000, 0.93267480E+003, 0.62779020E+003,
 0.63200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93268934E+003, 0.93618636E+003, 0.10080945E+004, 0.12124661E+004, 0.00000000E+000, 0.93286857E+003, 0.00000000E+000, 0.93269044E+003, 0.93256622E+003, 0.18087380E+000, 0.18087380E+000, 0.93267875E+003, 0.62778419E+003,
 0.63300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93269364E+003, 0.93617254E+003, 0.10079369E+004, 0.12124631E+004, 0.00000000E+000, 0.93287247E+003, 0.00000000E+000, 0.93269476E+003, 0.93257039E+003, 0.18064398E+000, 0.18064398E+000, 0.93268280E+003, 0.62777808E+003,
 0.63400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93269802E+003, 0.93615883E+003, 0.10077798E+004, 0.12124601E+004, 0.00000000E+000, 0.93287646E+003, 0.00000000E+000, 0.93269917E+003, 0.93257464E+003, 0.18041475E+000, 0.18041475E+000, 0.93268693E+003, 0.62777192E+003,
 0.63500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93270248E+003, 0.93614522E+003, 0.10076229E+004, 0.12124571E+004, 0.00000000E+000, 0.93288053E+003, 0.00000000E+000, 0.93270366E+003, 0.93257897E+003, 0.18018610E+000, 0.18018610E+000, 0.93269114E+003, 0.62776574E+003,
 0.63600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93270702E+003, 0.93613158E+003, 0.10074657E+004, 0.12124541E+004, 0.00000000E+000, 0.93288469E+003, 0.00000000E+000, 0.93270822E+003, 0.93258337E+003, 0.17995803E+000, 0.17995803E+000, 0.93269544E+003, 0.62775947E+003,
 0.63700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93271164E+003, 0.93611776E+003, 0.10073078E+004, 0.12124512E+004, 0.00000000E+000, 0.93288892E+003, 0.00000000E+000, 0.93271286E+003, 0.93258785E+003, 0.17973054E+000, 0.17973054E+000, 0.93269981E+003, 0.62775314E+003,
 0.63800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93271634E+003, 0.93610388E+003, 0.10071496E+004, 0.12124483E+004, 0.00000000E+000, 0.93289323E+003, 0.00000000E+000, 0.93271758E+003, 0.93259240E+003, 0.17950364E+000, 0.17950364E+000, 0.93270426E+003, 0.62774678E+003,
 0.63900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93272108E+003, 0.93609017E+003, 0.10069914E+004, 0.12124454E+004, 0.00000000E+000, 0.93289759E+003, 0.00000000E+000, 0.93272234E+003, 0.93259700E+003, 0.17927731E+000, 0.17927731E+000, 0.93270879E+003, 0.62774035E+003,
 0.64000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93272584E+003, 0.93607662E+003, 0.10068335E+004, 0.12124425E+004, 0.00000000E+000, 0.93290198E+003, 0.00000000E+000, 0.93272711E+003, 0.93260159E+003, 0.17905156E+000, 0.17905156E+000, 0.93271336E+003, 0.62773385E+003,
 0.64100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93273058E+003, 0.93606325E+003, 0.10066761E+004, 0.12124397E+004, 0.00000000E+000, 0.93290639E+003, 0.00000000E+000, 0.93273185E+003, 0.93260619E+003, 0.17882638E+000, 0.17882638E+000, 0.93271796E+003, 0.62772734E+003,
 0.64200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93273536E+003, 0.93605010E+003, 0.10065192E+004, 0.12124369E+004, 0.00000000E+000, 0.93291083E+003, 0.00000000E+000, 0.93273665E+003, 0.93261086E+003, 0.17860176E+000, 0.17860176E+000, 0.93272257E+003, 0.62772074E+003,
 0.64300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93274022E+003, 0.93603714E+003, 0.10063631E+004, 0.12124341E+004, 0.00000000E+000, 0.93291533E+003, 0.00000000E+000, 0.93274153E+003, 0.93261559E+003, 0.17837773E+000, 0.17837773E+000, 0.93272723E+003, 0.62771408E+003,
 0.64400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93274511E+003, 0.93602440E+003, 0.10062077E+004, 0.12124313E+004, 0.00000000E+000, 0.93291989E+003, 0.00000000E+000, 0.93274644E+003, 0.93262037E+003, 0.17815426E+000, 0.17815426E+000, 0.93273195E+003, 0.62770739E+003,
 0.64500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93275010E+003, 0.93601187E+003, 0.10060531E+004, 0.12124286E+004, 0.00000000E+000, 0.93292453E+003, 0.00000000E+000, 0.93275145E+003, 0.93262525E+003, 0.17793135E+000, 0.17793135E+000, 0.93273672E+003, 0.62770064E+003,
 0.64600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93275518E+003, 0.93599955E+003, 0.10058993E+004, 0.12124259E+004, 0.00000000E+000, 0.93292924E+003, 0.00000000E+000, 0.93275655E+003, 0.93263021E+003, 0.17770900E+000, 0.17770900E+000, 0.93274157E+003, 0.62769381E+003,
 0.64700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93276032E+003, 0.93598739E+003, 0.10057462E+004, 0.12124232E+004, 0.00000000E+000, 0.93293404E+003, 0.00000000E+000, 0.93276172E+003, 0.93263526E+003, 0.17748722E+000, 0.17748722E+000, 0.93274650E+003, 0.62768696E+003,
 0.64800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93276560E+003, 0.93597527E+003, 0.10055939E+004, 0.12124206E+004, 0.00000000E+000, 0.93293893E+003, 0.00000000E+000, 0.93276703E+003, 0.93264042E+003, 0.17726599E+000, 0.17726599E+000, 0.93275151E+003, 0.62768010E+003,
 0.64900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93277094E+003, 0.93596322E+003, 0.10054423E+004, 0.12124179E+004, 0.00000000E+000, 0.93294392E+003, 0.00000000E+000, 0.93277239E+003, 0.93264566E+003, 0.17704531E+000, 0.17704531E+000, 0.93275661E+003, 0.62767311E+003,
 0.65000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93277640E+003, 0.93595131E+003, 0.10052915E+004, 0.12124153E+004, 0.00000000E+000, 0.93294900E+003, 0.00000000E+000, 0.93277789E+003, 0.93265100E+003, 0.17682520E+000, 0.17682520E+000, 0.93276182E+003, 0.62766609E+003,
 0.65100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93278195E+003, 0.93593946E+003, 0.10051413E+004, 0.12124128E+004, 0.00000000E+000, 0.93295417E+003, 0.00000000E+000, 0.93278345E+003, 0.93265641E+003, 0.17660563E+000, 0.17660563E+000, 0.93276710E+003, 0.62765906E+003,
 0.65200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93278753E+003, 0.93592765E+003, 0.10049918E+004, 0.12124102E+004, 0.00000000E+000, 0.93295940E+003, 0.00000000E+000, 0.93278906E+003, 0.93266188E+003, 0.17638661E+000, 0.17638661E+000, 0.93277247E+003, 0.62765193E+003,
 0.65300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93279321E+003, 0.93591602E+003, 0.10048429E+004, 0.12124077E+004, 0.00000000E+000, 0.93296471E+003, 0.00000000E+000, 0.93279476E+003, 0.93266743E+003, 0.17616814E+000, 0.17616814E+000, 0.93277790E+003, 0.62764474E+003,
 0.65400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93279896E+003, 0.93590458E+003, 0.10046946E+004, 0.12124052E+004, 0.00000000E+000, 0.93297010E+003, 0.00000000E+000, 0.93280054E+003, 0.93267305E+003, 0.17595022E+000, 0.17595022E+000, 0.93278341E+003, 0.62763754E+003,
 0.65500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93280476E+003, 0.93589334E+003, 0.10045469E+004, 0.12124027E+004, 0.00000000E+000, 0.93297554E+003, 0.00000000E+000, 0.93280635E+003, 0.93267872E+003, 0.17573284E+000, 0.17573284E+000, 0.93278899E+003, 0.62763031E+003,
 0.65600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93281061E+003, 0.93588233E+003, 0.10043997E+004, 0.12124003E+004, 0.00000000E+000, 0.93298105E+003, 0.00000000E+000, 0.93281223E+003, 0.93268446E+003, 0.17551601E+000, 0.17551601E+000, 0.93279462E+003, 0.62762296E+003,
 0.65700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93281659E+003, 0.93587154E+003, 0.10042532E+004, 0.12123978E+004, 0.00000000E+000, 0.93298665E+003, 0.00000000E+000, 0.93281823E+003, 0.93269030E+003, 0.17529972E+000, 0.17529972E+000, 0.93280033E+003, 0.62761559E+003,
 0.65800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93282261E+003, 0.93586097E+003, 0.10041073E+004, 0.12123954E+004, 0.00000000E+000, 0.93299233E+003, 0.00000000E+000, 0.93282427E+003, 0.93269623E+003, 0.17508396E+000, 0.17508396E+000, 0.93280612E+003, 0.62760820E+003,
 0.65900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93282877E+003, 0.93585064E+003, 0.10039620E+004, 0.12123931E+004, 0.00000000E+000, 0.93299812E+003, 0.00000000E+000, 0.93283047E+003, 0.93270226E+003, 0.17486874E+000, 0.17486874E+000, 0.93281200E+003, 0.62760069E+003,
 0.66000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93283502E+003, 0.93584053E+003, 0.10038174E+004, 0.12123907E+004, 0.00000000E+000, 0.93300400E+003, 0.00000000E+000, 0.93283673E+003, 0.93270839E+003, 0.17465406E+000, 0.17465406E+000, 0.93281796E+003, 0.62759315E+003,
 0.66100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93284137E+003, 0.93583066E+003, 0.10036734E+004, 0.12123884E+004, 0.00000000E+000, 0.93301000E+003, 0.00000000E+000, 0.93284314E+003, 0.93271464E+003, 0.17443992E+000, 0.17443992E+000, 0.93282404E+003, 0.62758560E+003,
 0.66200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93284786E+003, 0.93582101E+003, 0.10035300E+004, 0.12123861E+004, 0.00000000E+000, 0.93301611E+003, 0.00000000E+000, 0.93284965E+003, 0.93272100E+003, 0.17422630E+000, 0.17422630E+000, 0.93283021E+003, 0.62757800E+003,
 0.66300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93285446E+003, 0.93581159E+003, 0.10033872E+004, 0.12123838E+004, 0.00000000E+000, 0.93302233E+003, 0.00000000E+000, 0.93285629E+003, 0.93272748E+003, 0.17401320E+000, 0.17401320E+000, 0.93283650E+003, 0.62757030E+003,
 0.66400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93286120E+003, 0.93580240E+003, 0.10032451E+004, 0.12123815E+004, 0.00000000E+000, 0.93302868E+003, 0.00000000E+000, 0.93286306E+003, 0.93273409E+003, 0.17380064E+000, 0.17380064E+000, 0.93284291E+003, 0.62756258E+003,
 0.66500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93286805E+003, 0.93579344E+003, 0.10031036E+004, 0.12123793E+004, 0.00000000E+000, 0.93303516E+003, 0.00000000E+000, 0.93286995E+003, 0.93274082E+003, 0.17358861E+000, 0.17358861E+000, 0.93284942E+003, 0.62755484E+003,
 0.66600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93287505E+003, 0.93578470E+003, 0.10029627E+004, 0.12123771E+004, 0.00000000E+000, 0.93304176E+003, 0.00000000E+000, 0.93287698E+003, 0.93274767E+003, 0.17337709E+000, 0.17337709E+000, 0.93285607E+003, 0.62754698E+003,
 0.66700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93288217E+003, 0.93577619E+003, 0.10028224E+004, 0.12123749E+004, 0.00000000E+000, 0.93304850E+003, 0.00000000E+000, 0.93288414E+003, 0.93275466E+003, 0.17316610E+000, 0.17316610E+000, 0.93286283E+003, 0.62753909E+003,
 0.66800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93288943E+003, 0.93576791E+003, 0.10026828E+004, 0.12123727E+004, 0.00000000E+000, 0.93305537E+003, 0.00000000E+000, 0.93289144E+003, 0.93276178E+003, 0.17295563E+000, 0.17295563E+000, 0.93286973E+003, 0.62753118E+003,
 0.66900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93289683E+003, 0.93575984E+003, 0.10025437E+004, 0.12123706E+004, 0.00000000E+000, 0.93306237E+003, 0.00000000E+000, 0.93289888E+003, 0.93276903E+003, 0.17274567E+000, 0.17274567E+000, 0.93287675E+003, 0.62752324E+003,
 0.67000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93290437E+003, 0.93575200E+003, 0.10024053E+004, 0.12123685E+004, 0.00000000E+000, 0.93306952E+003, 0.00000000E+000, 0.93290647E+003, 0.93277642E+003, 0.17253623E+000, 0.17253623E+000, 0.93288390E+003, 0.62751518E+003,
 0.67100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93291205E+003, 0.93574438E+003, 0.10022674E+004, 0.12123664E+004, 0.00000000E+000, 0.93307680E+003, 0.00000000E+000, 0.93291419E+003, 0.93278395E+003, 0.17232730E+000, 0.17232730E+000, 0.93289119E+003, 0.62750711E+003,
 0.67200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93291988E+003, 0.93573699E+003, 0.10021302E+004, 0.12123643E+004, 0.00000000E+000, 0.93308423E+003, 0.00000000E+000, 0.93292206E+003, 0.93279161E+003, 0.17211889E+000, 0.17211889E+000, 0.93289861E+003, 0.62749902E+003,
 0.67300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93292785E+003, 0.93572981E+003, 0.10019935E+004, 0.12123622E+004, 0.00000000E+000, 0.93309180E+003, 0.00000000E+000, 0.93293007E+003, 0.93279942E+003, 0.17191099E+000, 0.17191099E+000, 0.93290618E+003, 0.62749086E+003,
 0.67400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93293597E+003, 0.93572284E+003, 0.10018574E+004, 0.12123602E+004, 0.00000000E+000, 0.93309952E+003, 0.00000000E+000, 0.93293823E+003, 0.93280737E+003, 0.17170359E+000, 0.17170359E+000, 0.93291387E+003, 0.62748262E+003,
 0.67500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93294423E+003, 0.93571610E+003, 0.10017219E+004, 0.12123582E+004, 0.00000000E+000, 0.93310739E+003, 0.00000000E+000, 0.93294654E+003, 0.93281546E+003, 0.17149671E+000, 0.17149671E+000, 0.93292172E+003, 0.62747437E+003,
 0.67600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93295265E+003, 0.93570957E+003, 0.10015870E+004, 0.12123562E+004, 0.00000000E+000, 0.93311540E+003, 0.00000000E+000, 0.93295500E+003, 0.93282370E+003, 0.17129033E+000, 0.17129033E+000, 0.93292969E+003, 0.62746609E+003,
 0.67700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93296121E+003, 0.93570325E+003, 0.10014526E+004, 0.12123543E+004, 0.00000000E+000, 0.93312356E+003, 0.00000000E+000, 0.93296360E+003, 0.93283208E+003, 0.17108445E+000, 0.17108445E+000, 0.93293782E+003, 0.62745773E+003,
 0.67800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93296992E+003, 0.93569715E+003, 0.10013188E+004, 0.12123523E+004, 0.00000000E+000, 0.93313187E+003, 0.00000000E+000, 0.93297236E+003, 0.93284060E+003, 0.17087906E+000, 0.17087906E+000, 0.93294609E+003, 0.62744931E+003,
 0.67900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93297878E+003, 0.93569125E+003, 0.10011855E+004, 0.12123504E+004, 0.00000000E+000, 0.93314033E+003, 0.00000000E+000, 0.93298127E+003, 0.93284928E+003, 0.17067419E+000, 0.17067419E+000, 0.93295450E+003, 0.62744087E+003,
 0.68000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93298779E+003, 0.93568556E+003, 0.10010528E+004, 0.12123485E+004, 0.00000000E+000, 0.93314894E+003, 0.00000000E+000, 0.93299032E+003, 0.93285810E+003, 0.17046981E+000, 0.17046981E+000, 0.93296306E+003, 0.62743240E+003,
 0.68100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93299696E+003, 0.93568009E+003, 0.10009206E+004, 0.12123466E+004, 0.00000000E+000, 0.93315771E+003, 0.00000000E+000, 0.93299953E+003, 0.93286707E+003, 0.17026592E+000, 0.17026592E+000, 0.93297176E+003, 0.62742386E+003,
 0.68200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93300627E+003, 0.93567481E+003, 0.10007890E+004, 0.12123448E+004, 0.00000000E+000, 0.93316662E+003, 0.00000000E+000, 0.93300889E+003, 0.93287618E+003, 0.17006253E+000, 0.17006253E+000, 0.93298062E+003, 0.62741525E+003,
 0.68300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93301574E+003, 0.93566974E+003, 0.10006579E+004, 0.12123429E+004, 0.00000000E+000, 0.93317569E+003, 0.00000000E+000, 0.93301841E+003, 0.93288545E+003, 0.16985963E+000, 0.16985963E+000, 0.93298961E+003, 0.62740663E+003,
 0.68400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93302535E+003, 0.93566487E+003, 0.10005273E+004, 0.12123411E+004, 0.00000000E+000, 0.93318491E+003, 0.00000000E+000, 0.93302807E+003, 0.93289486E+003, 0.16965723E+000, 0.16965723E+000, 0.93299876E+003, 0.62739796E+003,
 0.68500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93303512E+003, 0.93566020E+003, 0.10003972E+004, 0.12123393E+004, 0.00000000E+000, 0.93319428E+003, 0.00000000E+000, 0.93303789E+003, 0.93290442E+003, 0.16945531E+000, 0.16945531E+000, 0.93300805E+003, 0.62738924E+003,
 0.68600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93304504E+003, 0.93565573E+003, 0.10002677E+004, 0.12123376E+004, 0.00000000E+000, 0.93320380E+003, 0.00000000E+000, 0.93304785E+003, 0.93291413E+003, 0.16925387E+000, 0.16925387E+000, 0.93301750E+003, 0.62738045E+003,
 0.68700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93305511E+003, 0.93565145E+003, 0.10001387E+004, 0.12123358E+004, 0.00000000E+000, 0.93321348E+003, 0.00000000E+000, 0.93305797E+003, 0.93292399E+003, 0.16905291E+000, 0.16905291E+000, 0.93302708E+003, 0.62737165E+003,
 0.68800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93306533E+003, 0.93564736E+003, 0.10000102E+004, 0.12123341E+004, 0.00000000E+000, 0.93322330E+003, 0.00000000E+000, 0.93306823E+003, 0.93293400E+003, 0.16885245E+000, 0.16885245E+000, 0.93303683E+003, 0.62736280E+003,
 0.68900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93307570E+003, 0.93564344E+003, 0.99988219E+003, 0.12123324E+004, 0.00000000E+000, 0.93323328E+003, 0.00000000E+000, 0.93307865E+003, 0.93294415E+003, 0.16865247E+000, 0.16865247E+000, 0.93304671E+003, 0.62735389E+003,
 0.69000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93308622E+003, 0.93563966E+003, 0.99975468E+003, 0.12123307E+004, 0.00000000E+000, 0.93324341E+003, 0.00000000E+000, 0.93308922E+003, 0.93295445E+003, 0.16845297E+000, 0.16845297E+000, 0.93305675E+003, 0.62734492E+003,
 0.69100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93309689E+003, 0.93563603E+003, 0.99962763E+003, 0.12123290E+004, 0.00000000E+000, 0.93325369E+003, 0.00000000E+000, 0.93309994E+003, 0.93296490E+003, 0.16825394E+000, 0.16825394E+000, 0.93306693E+003, 0.62733594E+003,
 0.69200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93310771E+003, 0.93563254E+003, 0.99950105E+003, 0.12123274E+004, 0.00000000E+000, 0.93326412E+003, 0.00000000E+000, 0.93311080E+003, 0.93297549E+003, 0.16805540E+000, 0.16805540E+000, 0.93307725E+003, 0.62732690E+003,
 0.69300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93311866E+003, 0.93562919E+003, 0.99937492E+003, 0.12123258E+004, 0.00000000E+000, 0.93327469E+003, 0.00000000E+000, 0.93312180E+003, 0.93298622E+003, 0.16785733E+000, 0.16785733E+000, 0.93308773E+003, 0.62731782E+003,
 0.69400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93312975E+003, 0.93562598E+003, 0.99924922E+003, 0.12123242E+004, 0.00000000E+000, 0.93328539E+003, 0.00000000E+000, 0.93313293E+003, 0.93299708E+003, 0.16765973E+000, 0.16765973E+000, 0.93309834E+003, 0.62730867E+003,
 0.69500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93314097E+003, 0.93562292E+003, 0.99912395E+003, 0.12123226E+004, 0.00000000E+000, 0.93329624E+003, 0.00000000E+000, 0.93314420E+003, 0.93300808E+003, 0.16746260E+000, 0.16746260E+000, 0.93310909E+003, 0.62729950E+003,
 0.69600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93315232E+003, 0.93562001E+003, 0.99899912E+003, 0.12123210E+004, 0.00000000E+000, 0.93330721E+003, 0.00000000E+000, 0.93315559E+003, 0.93301920E+003, 0.16726596E+000, 0.16726596E+000, 0.93311996E+003, 0.62729029E+003,
 0.69700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93316380E+003, 0.93561725E+003, 0.99887471E+003, 0.12123195E+004, 0.00000000E+000, 0.93331832E+003, 0.00000000E+000, 0.93316711E+003, 0.93303045E+003, 0.16706977E+000, 0.16706977E+000, 0.93313098E+003, 0.62728103E+003,
 0.69800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93317540E+003, 0.93561466E+003, 0.99875073E+003, 0.12123179E+004, 0.00000000E+000, 0.93332956E+003, 0.00000000E+000, 0.93317876E+003, 0.93304183E+003, 0.16687406E+000, 0.16687406E+000, 0.93314211E+003, 0.62727174E+003,
 0.69900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93318713E+003, 0.93561221E+003, 0.99862718E+003, 0.12123164E+004, 0.00000000E+000, 0.93334092E+003, 0.00000000E+000, 0.93319053E+003, 0.93305333E+003, 0.16667881E+000, 0.16667881E+000, 0.93315339E+003, 0.62726240E+003,
 0.70000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93319898E+003, 0.93560993E+003, 0.99850406E+003, 0.12123149E+004, 0.00000000E+000, 0.93335241E+003, 0.00000000E+000, 0.93320242E+003, 0.93306496E+003, 0.16648401E+000, 0.16648401E+000, 0.93316478E+003, 0.62725302E+003,
 0.70100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93321096E+003, 0.93560782E+003, 0.99838137E+003, 0.12123135E+004, 0.00000000E+000, 0.93336403E+003, 0.00000000E+000, 0.93321444E+003, 0.93307672E+003, 0.16628970E+000, 0.16628970E+000, 0.93317630E+003, 0.62724358E+003,
 0.70200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93322306E+003, 0.93560586E+003, 0.99825911E+003, 0.12123120E+004, 0.00000000E+000, 0.93337578E+003, 0.00000000E+000, 0.93322659E+003, 0.93308860E+003, 0.16609584E+000, 0.16609584E+000, 0.93318794E+003, 0.62723412E+003,
 0.70300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93323528E+003, 0.93560407E+003, 0.99813729E+003, 0.12123106E+004, 0.00000000E+000, 0.93338764E+003, 0.00000000E+000, 0.93323884E+003, 0.93310059E+003, 0.16590243E+000, 0.16590243E+000, 0.93319972E+003, 0.62722459E+003,
 0.70400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93324757E+003, 0.93560244E+003, 0.99801590E+003, 0.12123092E+004, 0.00000000E+000, 0.93339958E+003, 0.00000000E+000, 0.93325116E+003, 0.93311264E+003, 0.16570949E+000, 0.16570949E+000, 0.93321160E+003, 0.62721504E+003,
 0.70500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93325991E+003, 0.93560097E+003, 0.99789494E+003, 0.12123078E+004, 0.00000000E+000, 0.93341160E+003, 0.00000000E+000, 0.93326353E+003, 0.93312477E+003, 0.16551700E+000, 0.16551700E+000, 0.93322357E+003, 0.62720544E+003,
 0.70600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93327237E+003, 0.93559967E+003, 0.99777442E+003, 0.12123064E+004, 0.00000000E+000, 0.93342373E+003, 0.00000000E+000, 0.93327603E+003, 0.93313702E+003, 0.16532497E+000, 0.16532497E+000, 0.93323562E+003, 0.62719579E+003,
 0.70700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93328496E+003, 0.93559852E+003, 0.99765434E+003, 0.12123051E+004, 0.00000000E+000, 0.93343599E+003, 0.00000000E+000, 0.93328866E+003, 0.93314941E+003, 0.16513340E+000, 0.16513340E+000, 0.93324778E+003, 0.62718613E+003,
 0.70800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93329767E+003, 0.93559754E+003, 0.99753469E+003, 0.12123037E+004, 0.00000000E+000, 0.93344836E+003, 0.00000000E+000, 0.93330141E+003, 0.93316193E+003, 0.16494226E+000, 0.16494226E+000, 0.93326006E+003, 0.62717640E+003,
 0.70900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93331051E+003, 0.93559672E+003, 0.99741547E+003, 0.12123024E+004, 0.00000000E+000, 0.93346087E+003, 0.00000000E+000, 0.93331430E+003, 0.93317458E+003, 0.16475158E+000, 0.16475158E+000, 0.93327247E+003, 0.62716664E+003,
 0.71000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93332348E+003, 0.93559606E+003, 0.99729669E+003, 0.12123011E+004, 0.00000000E+000, 0.93347350E+003, 0.00000000E+000, 0.93332731E+003, 0.93318735E+003, 0.16456136E+000, 0.16456136E+000, 0.93328499E+003, 0.62715682E+003,
 0.71100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93333657E+003, 0.93559556E+003, 0.99717834E+003, 0.12122998E+004, 0.00000000E+000, 0.93348626E+003, 0.00000000E+000, 0.93334045E+003, 0.93320026E+003, 0.16437158E+000, 0.16437158E+000, 0.93329765E+003, 0.62714698E+003,
 0.71200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93334980E+003, 0.93559522E+003, 0.99706042E+003, 0.12122986E+004, 0.00000000E+000, 0.93349914E+003, 0.00000000E+000, 0.93335372E+003, 0.93321329E+003, 0.16418225E+000, 0.16418225E+000, 0.93331043E+003, 0.62713712E+003,
 0.71300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93336315E+003, 0.93559503E+003, 0.99694293E+003, 0.12122973E+004, 0.00000000E+000, 0.93351216E+003, 0.00000000E+000, 0.93336711E+003, 0.93322645E+003, 0.16399335E+000, 0.16399335E+000, 0.93332334E+003, 0.62712719E+003,
 0.71400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93337663E+003, 0.93559500E+003, 0.99682586E+003, 0.12122961E+004, 0.00000000E+000, 0.93352530E+003, 0.00000000E+000, 0.93338063E+003, 0.93323973E+003, 0.16380490E+000, 0.16380490E+000, 0.93333637E+003, 0.62711722E+003,
 0.71500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93339023E+003, 0.93559513E+003, 0.99670922E+003, 0.12122949E+004, 0.00000000E+000, 0.93353856E+003, 0.00000000E+000, 0.93339428E+003, 0.93325314E+003, 0.16361690E+000, 0.16361690E+000, 0.93334952E+003, 0.62710720E+003,
 0.71600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93340395E+003, 0.93559540E+003, 0.99659301E+003, 0.12122937E+004, 0.00000000E+000, 0.93355195E+003, 0.00000000E+000, 0.93340805E+003, 0.93326667E+003, 0.16342934E+000, 0.16342934E+000, 0.93336280E+003, 0.62709716E+003,
 0.71700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93341780E+003, 0.93559583E+003, 0.99647721E+003, 0.12122925E+004, 0.00000000E+000, 0.93356546E+003, 0.00000000E+000, 0.93342194E+003, 0.93328033E+003, 0.16324221E+000, 0.16324221E+000, 0.93337620E+003, 0.62708710E+003,
 0.71800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93343178E+003, 0.93559641E+003, 0.99636183E+003, 0.12122914E+004, 0.00000000E+000, 0.93357910E+003, 0.00000000E+000, 0.93343596E+003, 0.93329411E+003, 0.16305551E+000, 0.16305551E+000, 0.93338973E+003, 0.62707697E+003,
 0.71900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93344587E+003, 0.93559714E+003, 0.99624687E+003, 0.12122903E+004, 0.00000000E+000, 0.93359286E+003, 0.00000000E+000, 0.93345009E+003, 0.93330801E+003, 0.16286925E+000, 0.16286925E+000, 0.93340338E+003, 0.62706679E+003,
 0.72000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93346009E+003, 0.93559801E+003, 0.99613232E+003, 0.12122891E+004, 0.00000000E+000, 0.93360675E+003, 0.00000000E+000, 0.93346435E+003, 0.93332204E+003, 0.16268344E+000, 0.16268344E+000, 0.93341715E+003, 0.62705657E+003,
 0.72100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93347443E+003, 0.93559904E+003, 0.99601819E+003, 0.12122880E+004, 0.00000000E+000, 0.93362076E+003, 0.00000000E+000, 0.93347873E+003, 0.93333619E+003, 0.16249805E+000, 0.16249805E+000, 0.93343104E+003, 0.62704634E+003,
 0.72200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93348888E+003, 0.93560021E+003, 0.99590446E+003, 0.12122870E+004, 0.00000000E+000, 0.93363488E+003, 0.00000000E+000, 0.93349323E+003, 0.93335045E+003, 0.16231309E+000, 0.16231309E+000, 0.93344505E+003, 0.62703609E+003,
 0.72300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93350346E+003, 0.93560152E+003, 0.99579113E+003, 0.12122859E+004, 0.00000000E+000, 0.93364913E+003, 0.00000000E+000, 0.93350785E+003, 0.93336484E+003, 0.16212856E+000, 0.16212856E+000, 0.93345918E+003, 0.62702576E+003,
 0.72400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93351815E+003, 0.93560297E+003, 0.99567822E+003, 0.12122848E+004, 0.00000000E+000, 0.93366350E+003, 0.00000000E+000, 0.93352259E+003, 0.93337934E+003, 0.16194445E+000, 0.16194445E+000, 0.93347343E+003, 0.62701538E+003,
 0.72500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93353297E+003, 0.93560457E+003, 0.99556570E+003, 0.12122838E+004, 0.00000000E+000, 0.93367799E+003, 0.00000000E+000, 0.93353744E+003, 0.93339397E+003, 0.16176079E+000, 0.16176079E+000, 0.93348780E+003, 0.62700497E+003,
 0.72600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93354790E+003, 0.93560630E+003, 0.99545357E+003, 0.12122828E+004, 0.00000000E+000, 0.93369260E+003, 0.00000000E+000, 0.93355241E+003, 0.93340871E+003, 0.16157754E+000, 0.16157754E+000, 0.93350228E+003, 0.62699454E+003,
 0.72700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93356294E+003, 0.93560817E+003, 0.99534184E+003, 0.12122818E+004, 0.00000000E+000, 0.93370732E+003, 0.00000000E+000, 0.93356750E+003, 0.93342357E+003, 0.16139472E+000, 0.16139472E+000, 0.93351688E+003, 0.62698409E+003,
 0.72800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93357810E+003, 0.93561018E+003, 0.99523051E+003, 0.12122808E+004, 0.00000000E+000, 0.93372216E+003, 0.00000000E+000, 0.93358270E+003, 0.93343854E+003, 0.16121231E+000, 0.16121231E+000, 0.93353160E+003, 0.62697357E+003,
 0.72900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93359338E+003, 0.93561233E+003, 0.99511956E+003, 0.12122799E+004, 0.00000000E+000, 0.93373712E+003, 0.00000000E+000, 0.93359802E+003, 0.93345363E+003, 0.16103032E+000, 0.16103032E+000, 0.93354643E+003, 0.62696299E+003,
 0.73000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93360876E+003, 0.93561460E+003, 0.99500899E+003, 0.12122789E+004, 0.00000000E+000, 0.93375219E+003, 0.00000000E+000, 0.93361345E+003, 0.93346883E+003, 0.16084875E+000, 0.16084875E+000, 0.93356138E+003, 0.62695238E+003,
 0.73100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93362426E+003, 0.93561699E+003, 0.99489881E+003, 0.12122780E+004, 0.00000000E+000, 0.93376737E+003, 0.00000000E+000, 0.93362899E+003, 0.93348415E+003, 0.16066761E+000, 0.16066761E+000, 0.93357644E+003, 0.62694176E+003,
 0.73200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93363987E+003, 0.93561950E+003, 0.99478900E+003, 0.12122771E+004, 0.00000000E+000, 0.93378267E+003, 0.00000000E+000, 0.93364464E+003, 0.93349957E+003, 0.16048689E+000, 0.16048689E+000, 0.93359162E+003, 0.62693112E+003,
 0.73300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93365559E+003, 0.93562210E+003, 0.99467955E+003, 0.12122762E+004, 0.00000000E+000, 0.93379808E+003, 0.00000000E+000, 0.93366040E+003, 0.93351511E+003, 0.16030657E+000, 0.16030657E+000, 0.93360690E+003, 0.62692045E+003,
 0.73400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93367142E+003, 0.93562478E+003, 0.99457045E+003, 0.12122753E+004, 0.00000000E+000, 0.93381360E+003, 0.00000000E+000, 0.93367627E+003, 0.93353076E+003, 0.16012666E+000, 0.16012666E+000, 0.93362230E+003, 0.62690969E+003,
 0.73500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93368736E+003, 0.93562750E+003, 0.99446168E+003, 0.12122744E+004, 0.00000000E+000, 0.93382922E+003, 0.00000000E+000, 0.93369224E+003, 0.93354651E+003, 0.15994716E+000, 0.15994716E+000, 0.93363781E+003, 0.62689889E+003,
 0.73600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93370339E+003, 0.93563023E+003, 0.99435321E+003, 0.12122736E+004, 0.00000000E+000, 0.93384495E+003, 0.00000000E+000, 0.93370832E+003, 0.93356237E+003, 0.15976809E+000, 0.15976809E+000, 0.93365342E+003, 0.62688807E+003,
 0.73700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93371953E+003, 0.93563298E+003, 0.99424503E+003, 0.12122728E+004, 0.00000000E+000, 0.93386078E+003, 0.00000000E+000, 0.93372449E+003, 0.93357832E+003, 0.15958942E+000, 0.15958942E+000, 0.93366914E+003, 0.62687723E+003,
 0.73800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93373575E+003, 0.93563578E+003, 0.99413712E+003, 0.12122720E+004, 0.00000000E+000, 0.93387671E+003, 0.00000000E+000, 0.93374075E+003, 0.93359436E+003, 0.15941116E+000, 0.15941116E+000, 0.93368495E+003, 0.62686638E+003,
 0.73900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93375205E+003, 0.93563862E+003, 0.99402946E+003, 0.12122712E+004, 0.00000000E+000, 0.93389272E+003, 0.00000000E+000, 0.93375709E+003, 0.93361048E+003, 0.15923331E+000, 0.15923331E+000, 0.93370086E+003, 0.62685548E+003,
 0.74000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93376843E+003, 0.93564152E+003, 0.99392207E+003, 0.12122704E+004, 0.00000000E+000, 0.93390880E+003, 0.00000000E+000, 0.93377349E+003, 0.93362667E+003, 0.15905585E+000, 0.15905585E+000, 0.93371686E+003, 0.62684449E+003,
 0.74100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93378487E+003, 0.93564450E+003, 0.99381494E+003, 0.12122696E+004, 0.00000000E+000, 0.93392496E+003, 0.00000000E+000, 0.93378996E+003, 0.93364294E+003, 0.15887880E+000, 0.15887880E+000, 0.93373293E+003, 0.62683348E+003,
 0.74200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93380138E+003, 0.93564755E+003, 0.99370808E+003, 0.12122689E+004, 0.00000000E+000, 0.93394119E+003, 0.00000000E+000, 0.93380650E+003, 0.93365927E+003, 0.15870217E+000, 0.15870217E+000, 0.93374908E+003, 0.62682245E+003,
 0.74300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93381795E+003, 0.93565069E+003, 0.99360150E+003, 0.12122681E+004, 0.00000000E+000, 0.93395749E+003, 0.00000000E+000, 0.93382310E+003, 0.93367567E+003, 0.15852594E+000, 0.15852594E+000, 0.93376531E+003, 0.62681140E+003,
 0.74400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93383459E+003, 0.93565392E+003, 0.99349521E+003, 0.12122674E+004, 0.00000000E+000, 0.93397386E+003, 0.00000000E+000, 0.93383977E+003, 0.93369215E+003, 0.15835010E+000, 0.15835010E+000, 0.93378160E+003, 0.62680033E+003,
 0.74500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93385129E+003, 0.93565725E+003, 0.99338920E+003, 0.12122667E+004, 0.00000000E+000, 0.93399029E+003, 0.00000000E+000, 0.93385650E+003, 0.93370869E+003, 0.15817467E+000, 0.15817467E+000, 0.93379796E+003, 0.62678920E+003,
 0.74600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93386806E+003, 0.93566067E+003, 0.99328351E+003, 0.12122660E+004, 0.00000000E+000, 0.93400679E+003, 0.00000000E+000, 0.93387330E+003, 0.93372531E+003, 0.15799962E+000, 0.15799962E+000, 0.93381440E+003, 0.62677800E+003,
 0.74700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93388489E+003, 0.93566419E+003, 0.99317811E+003, 0.12122654E+004, 0.00000000E+000, 0.93402336E+003, 0.00000000E+000, 0.93389016E+003, 0.93374199E+003, 0.15782498E+000, 0.15782498E+000, 0.93383090E+003, 0.62676678E+003,
 0.74800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93390179E+003, 0.93566781E+003, 0.99307304E+003, 0.12122647E+004, 0.00000000E+000, 0.93404000E+003, 0.00000000E+000, 0.93390709E+003, 0.93375874E+003, 0.15765072E+000, 0.15765072E+000, 0.93384747E+003, 0.62675553E+003,
 0.74900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93391876E+003, 0.93567153E+003, 0.99296828E+003, 0.12122641E+004, 0.00000000E+000, 0.93405671E+003, 0.00000000E+000, 0.93392408E+003, 0.93377557E+003, 0.15747688E+000, 0.15747688E+000, 0.93386411E+003, 0.62674427E+003,
 0.75000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93393579E+003, 0.93567536E+003, 0.99286385E+003, 0.12122634E+004, 0.00000000E+000, 0.93407348E+003, 0.00000000E+000, 0.93394114E+003, 0.93379247E+003, 0.15730343E+000, 0.15730343E+000, 0.93388082E+003, 0.62673300E+003,
 0.75100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93395289E+003, 0.93567929E+003, 0.99275974E+003, 0.12122628E+004, 0.00000000E+000, 0.93409033E+003, 0.00000000E+000, 0.93395828E+003, 0.93380944E+003, 0.15713037E+000, 0.15713037E+000, 0.93389760E+003, 0.62672165E+003,
 0.75200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93397006E+003, 0.93568332E+003, 0.99265596E+003, 0.12122622E+004, 0.00000000E+000, 0.93410724E+003, 0.00000000E+000, 0.93397548E+003, 0.93382648E+003, 0.15695769E+000, 0.15695769E+000, 0.93391445E+003, 0.62671024E+003,
