TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.75300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93398730E+003, 0.93568746E+003, 0.99255251E+003, 0.12122616E+004, 0.00000000E+000, 0.93412422E+003, 0.00000000E+000, 0.93399274E+003, 0.93384359E+003, 0.15678540E+000, 0.15678540E+000, 0.93393137E+003, 0.62669881E+003,
 0.75400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93400461E+003, 0.93569171E+003, 0.99244940E+003, 0.12122611E+004, 0.00000000E+000, 0.93414128E+003, 0.00000000E+000, 0.93401008E+003, 0.93386078E+003, 0.15661350E+000, 0.15661350E+000, 0.93394837E+003, 0.62668736E+003,
 0.75500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93402199E+003, 0.93569605E+003, 0.99234661E+003, 0.12122605E+004, 0.00000000E+000, 0.93415840E+003, 0.00000000E+000, 0.93402749E+003, 0.93387803E+003, 0.15644199E+000, 0.15644199E+000, 0.93396543E+003, 0.62667589E+003,
 0.75600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93403943E+003, 0.93570050E+003, 0.99224417E+003, 0.12122600E+004, 0.00000000E+000, 0.93417559E+003, 0.00000000E+000, 0.93404497E+003, 0.93389536E+003, 0.15627087E+000, 0.15627087E+000, 0.93398256E+003, 0.62666440E+003,
 0.75700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93405695E+003, 0.93570505E+003, 0.99214205E+003, 0.12122595E+004, 0.00000000E+000, 0.93419286E+003, 0.00000000E+000, 0.93406251E+003, 0.93391276E+003, 0.15610014E+000, 0.15610014E+000, 0.93399976E+003, 0.62665286E+003,
 0.75800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93407454E+003, 0.93570971E+003, 0.99204027E+003, 0.12122590E+004, 0.00000000E+000, 0.93421019E+003, 0.00000000E+000, 0.93408013E+003, 0.93393023E+003, 0.15592978E+000, 0.15592978E+000, 0.93401703E+003, 0.62664128E+003,
 0.75900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93409219E+003, 0.93571445E+003, 0.99193881E+003, 0.12122585E+004, 0.00000000E+000, 0.93422758E+003, 0.00000000E+000, 0.93409781E+003, 0.93394776E+003, 0.15575980E+000, 0.15575980E+000, 0.93403437E+003, 0.62662964E+003,
 0.76000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93410987E+003, 0.93571929E+003, 0.99183768E+003, 0.12122580E+004, 0.00000000E+000, 0.93424497E+003, 0.00000000E+000, 0.93411550E+003, 0.93396522E+003, 0.15559019E+000, 0.15559019E+000, 0.93405178E+003, 0.62661799E+003,
 0.76100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93412733E+003, 0.93572421E+003, 0.99173688E+003, 0.12122575E+004, 0.00000000E+000, 0.93426223E+003, 0.00000000E+000, 0.93413292E+003, 0.93398249E+003, 0.15542097E+000, 0.15542097E+000, 0.93406919E+003, 0.62660631E+003,
 0.76200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93414464E+003, 0.93572921E+003, 0.99163639E+003, 0.12122571E+004, 0.00000000E+000, 0.93427942E+003, 0.00000000E+000, 0.93415022E+003, 0.93399973E+003, 0.15525214E+000, 0.15525214E+000, 0.93408651E+003, 0.62659462E+003,
 0.76300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93416209E+003, 0.93573430E+003, 0.99153621E+003, 0.12122567E+004, 0.00000000E+000, 0.93429666E+003, 0.00000000E+000, 0.93416771E+003, 0.93401710E+003, 0.15508368E+000, 0.15508368E+000, 0.93410373E+003, 0.62658288E+003,
 0.76400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93417959E+003, 0.93573948E+003, 0.99143634E+003, 0.12122562E+004, 0.00000000E+000, 0.93431396E+003, 0.00000000E+000, 0.93418522E+003, 0.93403455E+003, 0.15491560E+000, 0.15491560E+000, 0.93412101E+003, 0.62657110E+003,
 0.76500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93419716E+003, 0.93574473E+003, 0.99133678E+003, 0.12122558E+004, 0.00000000E+000, 0.93433131E+003, 0.00000000E+000, 0.93420283E+003, 0.93405206E+003, 0.15474789E+000, 0.15474789E+000, 0.93413837E+003, 0.62655929E+003,
 0.76600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93421481E+003, 0.93575008E+003, 0.99123752E+003, 0.12122554E+004, 0.00000000E+000, 0.93434874E+003, 0.00000000E+000, 0.93422050E+003, 0.93406965E+003, 0.15458055E+000, 0.15458055E+000, 0.93415576E+003, 0.62654743E+003,
 0.76700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93423250E+003, 0.93575551E+003, 0.99113857E+003, 0.12122551E+004, 0.00000000E+000, 0.93436622E+003, 0.00000000E+000, 0.93423822E+003, 0.93408729E+003, 0.15441358E+000, 0.15441358E+000, 0.93417323E+003, 0.62653555E+003,
 0.76800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93425028E+003, 0.93576103E+003, 0.99103991E+003, 0.12122547E+004, 0.00000000E+000, 0.93438376E+003, 0.00000000E+000, 0.93425603E+003, 0.93410501E+003, 0.15424698E+000, 0.15424698E+000, 0.93419076E+003, 0.62652365E+003,
 0.76900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93426812E+003, 0.93576663E+003, 0.99094156E+003, 0.12122544E+004, 0.00000000E+000, 0.93440137E+003, 0.00000000E+000, 0.93427389E+003, 0.93412279E+003, 0.15408076E+000, 0.15408076E+000, 0.93420833E+003, 0.62651173E+003,
 0.77000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93428602E+003, 0.93577231E+003, 0.99084350E+003, 0.12122540E+004, 0.00000000E+000, 0.93441903E+003, 0.00000000E+000, 0.93429181E+003, 0.93414062E+003, 0.15391491E+000, 0.15391491E+000, 0.93422599E+003, 0.62649976E+003,
 0.77100000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93430396E+003, 0.93577808E+003, 0.99074574E+003, 0.12122537E+004, 0.00000000E+000, 0.93443674E+003, 0.00000000E+000, 0.93430977E+003, 0.93415849E+003, 0.15374943E+000, 0.15374943E+000, 0.93424369E+003, 0.62648776E+003,
 0.77200000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93432194E+003, 0.93578394E+003, 0.99064828E+003, 0.12122534E+004, 0.00000000E+000, 0.93445450E+003, 0.00000000E+000, 0.93432778E+003, 0.93417641E+003, 0.15358431E+000, 0.15358431E+000, 0.93426144E+003, 0.62647573E+003,
 0.77300000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93433999E+003, 0.93578988E+003, 0.99055111E+003, 0.12122531E+004, 0.00000000E+000, 0.93447231E+003, 0.00000000E+000, 0.93434585E+003, 0.93419439E+003, 0.15341955E+000, 0.15341955E+000, 0.93427924E+003, 0.62646365E+003,
 0.77400000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93435808E+003, 0.93579590E+003, 0.99045424E+003, 0.12122528E+004, 0.00000000E+000, 0.93449016E+003, 0.00000000E+000, 0.93436396E+003, 0.93421240E+003, 0.15325515E+000, 0.15325515E+000, 0.93429708E+003, 0.62645154E+003,
 0.77500000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93437618E+003, 0.93580200E+003, 0.99035766E+003, 0.12122525E+004, 0.00000000E+000, 0.93450805E+003, 0.00000000E+000, 0.93438208E+003, 0.93423044E+003, 0.15309112E+000, 0.15309112E+000, 0.93431499E+003, 0.62643942E+003,
 0.77600000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93439434E+003, 0.93580818E+003, 0.99026136E+003, 0.12122523E+004, 0.00000000E+000, 0.93452599E+003, 0.00000000E+000, 0.93440027E+003, 0.93424854E+003, 0.15292744E+000, 0.15292744E+000, 0.93433291E+003, 0.62642728E+003,
 0.77700000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93441256E+003, 0.93581445E+003, 0.99016536E+003, 0.12122520E+004, 0.00000000E+000, 0.93454396E+003, 0.00000000E+000, 0.93441851E+003, 0.93426668E+003, 0.15276414E+000, 0.15276414E+000, 0.93435089E+003, 0.62641509E+003,
 0.77800000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93443077E+003, 0.93582080E+003, 0.99006965E+003, 0.12122518E+004, 0.00000000E+000, 0.93456197E+003, 0.00000000E+000, 0.93443673E+003, 0.93428483E+003, 0.15260120E+000, 0.15260120E+000, 0.93436890E+003, 0.62640286E+003,
 0.77900000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93444904E+003, 0.93582722E+003, 0.98997422E+003, 0.12122516E+004, 0.00000000E+000, 0.93458002E+003, 0.00000000E+000, 0.93445502E+003, 0.93430304E+003, 0.15243862E+000, 0.15243862E+000, 0.93438695E+003, 0.62639061E+003,
 0.78000000E+002, 0.19375000E+001, 0.23125000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93446736E+003, 0.93583372E+003, 0.98987907E+003, 0.12122514E+004, 0.00000000E+000, 0.93459812E+003, 0.00000000E+000, 0.93447337E+003, 0.93432132E+003, 0.15227639E+000, 0.15227639E+000, 0.93440503E+003, 0.62637835E+003,
 0.78100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93448576E+003, 0.93584157E+003, 0.98978421E+003, 0.12122512E+004, 0.00000000E+000, 0.93461630E+003, 0.00000000E+000, 0.93449180E+003, 0.93433968E+003, 0.15211451E+000, 0.15211451E+000, 0.93442318E+003, 0.62636602E+003,
 0.78200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93450424E+003, 0.93585729E+003, 0.98968963E+003, 0.12122510E+004, 0.00000000E+000, 0.93463455E+003, 0.00000000E+000, 0.93451030E+003, 0.93435811E+003, 0.15195298E+000, 0.15195298E+000, 0.93444139E+003, 0.62635368E+003,
 0.78300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93452279E+003, 0.93587301E+003, 0.98959532E+003, 0.12122509E+004, 0.00000000E+000, 0.93465287E+003, 0.00000000E+000, 0.93452888E+003, 0.93437661E+003, 0.15179181E+000, 0.15179181E+000, 0.93445966E+003, 0.62634132E+003,
 0.78400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93454142E+003, 0.93588887E+003, 0.98950129E+003, 0.12122507E+004, 0.00000000E+000, 0.93467126E+003, 0.00000000E+000, 0.93454754E+003, 0.93439518E+003, 0.15163099E+000, 0.15163099E+000, 0.93447802E+003, 0.62632893E+003,
 0.78500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93456010E+003, 0.93590472E+003, 0.98940753E+003, 0.12122506E+004, 0.00000000E+000, 0.93468969E+003, 0.00000000E+000, 0.93456624E+003, 0.93441378E+003, 0.15147052E+000, 0.15147052E+000, 0.93449642E+003, 0.62631649E+003,
 0.78600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93457878E+003, 0.93592071E+003, 0.98931404E+003, 0.12122505E+004, 0.00000000E+000, 0.93470815E+003, 0.00000000E+000, 0.93458494E+003, 0.93443237E+003, 0.15131042E+000, 0.15131042E+000, 0.93451490E+003, 0.62630403E+003,
 0.78700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93459745E+003, 0.93593669E+003, 0.98922081E+003, 0.12122504E+004, 0.00000000E+000, 0.93472661E+003, 0.00000000E+000, 0.93460362E+003, 0.93445098E+003, 0.15115066E+000, 0.15115066E+000, 0.93453338E+003, 0.62629154E+003,
 0.78800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93461616E+003, 0.93595280E+003, 0.98912786E+003, 0.12122503E+004, 0.00000000E+000, 0.93474512E+003, 0.00000000E+000, 0.93462236E+003, 0.93446964E+003, 0.15099125E+000, 0.15099125E+000, 0.93455188E+003, 0.62627903E+003,
 0.78900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93463495E+003, 0.93596890E+003, 0.98903516E+003, 0.12122502E+004, 0.00000000E+000, 0.93476369E+003, 0.00000000E+000, 0.93464117E+003, 0.93448838E+003, 0.15083218E+000, 0.15083218E+000, 0.93457042E+003, 0.62626650E+003,
 0.79000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93465381E+003, 0.93598513E+003, 0.98894273E+003, 0.12122501E+004, 0.00000000E+000, 0.93478233E+003, 0.00000000E+000, 0.93466005E+003, 0.93450719E+003, 0.15067346E+000, 0.15067346E+000, 0.93458902E+003, 0.62625392E+003,
 0.79100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93467274E+003, 0.93600135E+003, 0.98885055E+003, 0.12122500E+004, 0.00000000E+000, 0.93480104E+003, 0.00000000E+000, 0.93467901E+003, 0.93452608E+003, 0.15051508E+000, 0.15051508E+000, 0.93460768E+003, 0.62624132E+003,
 0.79200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93469174E+003, 0.93601768E+003, 0.98875863E+003, 0.12122500E+004, 0.00000000E+000, 0.93481982E+003, 0.00000000E+000, 0.93469805E+003, 0.93454504E+003, 0.15035704E+000, 0.15035704E+000, 0.93462640E+003, 0.62622870E+003,
 0.79300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93471082E+003, 0.93603402E+003, 0.98866696E+003, 0.12122500E+004, 0.00000000E+000, 0.93483867E+003, 0.00000000E+000, 0.93471716E+003, 0.93456407E+003, 0.15019934E+000, 0.15019934E+000, 0.93464521E+003, 0.62621604E+003,
 0.79400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93472997E+003, 0.93605046E+003, 0.98857554E+003, 0.12122499E+004, 0.00000000E+000, 0.93485758E+003, 0.00000000E+000, 0.93473634E+003, 0.93458315E+003, 0.15004199E+000, 0.15004199E+000, 0.93466407E+003, 0.62620333E+003,
 0.79500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93474914E+003, 0.93606691E+003, 0.98848437E+003, 0.12122499E+004, 0.00000000E+000, 0.93487651E+003, 0.00000000E+000, 0.93475552E+003, 0.93460221E+003, 0.14988499E+000, 0.14988499E+000, 0.93468300E+003, 0.62619061E+003,
 0.79600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93476824E+003, 0.93608345E+003, 0.98839345E+003, 0.12122499E+004, 0.00000000E+000, 0.93489539E+003, 0.00000000E+000, 0.93477461E+003, 0.93462120E+003, 0.14972833E+000, 0.14972833E+000, 0.93470195E+003, 0.62617787E+003,
 0.79700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93478729E+003, 0.93610000E+003, 0.98830276E+003, 0.12122499E+004, 0.00000000E+000, 0.93491426E+003, 0.00000000E+000, 0.93479366E+003, 0.93464020E+003, 0.14957200E+000, 0.14957200E+000, 0.93472089E+003, 0.62616511E+003,
 0.79800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93480637E+003, 0.93611663E+003, 0.98821232E+003, 0.12122500E+004, 0.00000000E+000, 0.93493311E+003, 0.00000000E+000, 0.93481277E+003, 0.93465927E+003, 0.14941601E+000, 0.14941601E+000, 0.93473979E+003, 0.62615233E+003,
 0.79900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93482550E+003, 0.93613328E+003, 0.98812211E+003, 0.12122500E+004, 0.00000000E+000, 0.93495195E+003, 0.00000000E+000, 0.93483191E+003, 0.93467841E+003, 0.14926035E+000, 0.14926035E+000, 0.93475872E+003, 0.62613952E+003,
 0.80000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93484464E+003, 0.93615001E+003, 0.98803214E+003, 0.12122500E+004, 0.00000000E+000, 0.93497075E+003, 0.00000000E+000, 0.93485106E+003, 0.93469760E+003, 0.14910503E+000, 0.14910503E+000, 0.93477769E+003, 0.62612667E+003,
 0.80100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93486377E+003, 0.93616674E+003, 0.98794240E+003, 0.12122501E+004, 0.00000000E+000, 0.93498948E+003, 0.00000000E+000, 0.93487021E+003, 0.93471683E+003, 0.14895004E+000, 0.14895004E+000, 0.93479667E+003, 0.62611379E+003,
 0.80200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93488290E+003, 0.93618356E+003, 0.98785289E+003, 0.12122502E+004, 0.00000000E+000, 0.93500814E+003, 0.00000000E+000, 0.93488933E+003, 0.93473609E+003, 0.14879538E+000, 0.14879538E+000, 0.93481566E+003, 0.62610087E+003,
 0.80300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93490199E+003, 0.93620038E+003, 0.98776361E+003, 0.12122503E+004, 0.00000000E+000, 0.93502669E+003, 0.00000000E+000, 0.93490843E+003, 0.93475527E+003, 0.14864106E+000, 0.14864106E+000, 0.93483465E+003, 0.62608792E+003,
 0.80400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93492086E+003, 0.93621728E+003, 0.98767455E+003, 0.12122504E+004, 0.00000000E+000, 0.93504504E+003, 0.00000000E+000, 0.93492725E+003, 0.93477432E+003, 0.14848706E+000, 0.14848706E+000, 0.93485359E+003, 0.62607495E+003,
 0.80500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93493958E+003, 0.93623418E+003, 0.98758572E+003, 0.12122505E+004, 0.00000000E+000, 0.93506324E+003, 0.00000000E+000, 0.93494596E+003, 0.93479333E+003, 0.14833341E+000, 0.14833341E+000, 0.93487243E+003, 0.62606196E+003,
 0.80600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93495834E+003, 0.93625115E+003, 0.98749710E+003, 0.12122506E+004, 0.00000000E+000, 0.93508139E+003, 0.00000000E+000, 0.93496472E+003, 0.93481229E+003, 0.14818009E+000, 0.14818009E+000, 0.93489114E+003, 0.62604894E+003,
 0.80700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93497690E+003, 0.93626813E+003, 0.98740870E+003, 0.12122507E+004, 0.00000000E+000, 0.93509949E+003, 0.00000000E+000, 0.93498322E+003, 0.93483113E+003, 0.14802710E+000, 0.14802710E+000, 0.93490982E+003, 0.62603591E+003,
 0.80800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93499543E+003, 0.93628517E+003, 0.98732052E+003, 0.12122509E+004, 0.00000000E+000, 0.93511756E+003, 0.00000000E+000, 0.93500178E+003, 0.93485002E+003, 0.14787443E+000, 0.14787443E+000, 0.93492843E+003, 0.62602286E+003,
 0.80900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93501406E+003, 0.93630222E+003, 0.98723255E+003, 0.12122510E+004, 0.00000000E+000, 0.93513552E+003, 0.00000000E+000, 0.93502041E+003, 0.93486903E+003, 0.14772209E+000, 0.14772209E+000, 0.93494695E+003, 0.62600978E+003,
 0.81000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93503264E+003, 0.93631932E+003, 0.98714480E+003, 0.12122512E+004, 0.00000000E+000, 0.93515343E+003, 0.00000000E+000, 0.93503900E+003, 0.93488808E+003, 0.14757007E+000, 0.14757007E+000, 0.93496553E+003, 0.62599666E+003,
 0.81100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93505132E+003, 0.93633643E+003, 0.98705725E+003, 0.12122514E+004, 0.00000000E+000, 0.93517149E+003, 0.00000000E+000, 0.93505771E+003, 0.93490720E+003, 0.14741837E+000, 0.14741837E+000, 0.93498411E+003, 0.62598351E+003,
 0.81200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93507013E+003, 0.93635360E+003, 0.98696990E+003, 0.12122516E+004, 0.00000000E+000, 0.93518973E+003, 0.00000000E+000, 0.93507656E+003, 0.93492642E+003, 0.14726699E+000, 0.14726699E+000, 0.93500271E+003, 0.62597031E+003,
 0.81300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93508901E+003, 0.93637077E+003, 0.98688277E+003, 0.12122518E+004, 0.00000000E+000, 0.93520792E+003, 0.00000000E+000, 0.93509547E+003, 0.93494570E+003, 0.14711594E+000, 0.14711594E+000, 0.93502143E+003, 0.62595710E+003,
 0.81400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93510782E+003, 0.93638800E+003, 0.98679583E+003, 0.12122520E+004, 0.00000000E+000, 0.93522584E+003, 0.00000000E+000, 0.93511425E+003, 0.93496500E+003, 0.14696520E+000, 0.14696520E+000, 0.93504018E+003, 0.62594386E+003,
 0.81500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93512655E+003, 0.93640522E+003, 0.98670909E+003, 0.12122522E+004, 0.00000000E+000, 0.93524375E+003, 0.00000000E+000, 0.93513299E+003, 0.93498428E+003, 0.14681479E+000, 0.14681479E+000, 0.93505891E+003, 0.62593060E+003,
 0.81600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93514539E+003, 0.93642249E+003, 0.98662255E+003, 0.12122524E+004, 0.00000000E+000, 0.93526186E+003, 0.00000000E+000, 0.93515186E+003, 0.93500352E+003, 0.14666470E+000, 0.14666470E+000, 0.93507760E+003, 0.62591733E+003,
 0.81700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93516413E+003, 0.93643976E+003, 0.98653621E+003, 0.12122527E+004, 0.00000000E+000, 0.93527993E+003, 0.00000000E+000, 0.93517056E+003, 0.93502253E+003, 0.14651494E+000, 0.14651494E+000, 0.93509631E+003, 0.62590403E+003,
 0.81800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93518247E+003, 0.93645708E+003, 0.98645006E+003, 0.12122529E+004, 0.00000000E+000, 0.93529750E+003, 0.00000000E+000, 0.93518881E+003, 0.93504137E+003, 0.14636549E+000, 0.14636549E+000, 0.93511497E+003, 0.62589071E+003,
 0.81900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93520059E+003, 0.93647440E+003, 0.98636410E+003, 0.12122532E+004, 0.00000000E+000, 0.93531458E+003, 0.00000000E+000, 0.93520690E+003, 0.93506025E+003, 0.14621636E+000, 0.14621636E+000, 0.93513339E+003, 0.62587737E+003,
 0.82000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93521880E+003, 0.93649175E+003, 0.98627834E+003, 0.12122535E+004, 0.00000000E+000, 0.93533195E+003, 0.00000000E+000, 0.93522514E+003, 0.93507922E+003, 0.14606754E+000, 0.14606754E+000, 0.93515162E+003, 0.62586401E+003,
 0.82100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93523724E+003, 0.93650911E+003, 0.98619276E+003, 0.12122537E+004, 0.00000000E+000, 0.93534972E+003, 0.00000000E+000, 0.93524364E+003, 0.93509832E+003, 0.14591904E+000, 0.14591904E+000, 0.93516989E+003, 0.62585062E+003,
 0.82200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93525593E+003, 0.93652650E+003, 0.98610736E+003, 0.12122540E+004, 0.00000000E+000, 0.93536770E+003, 0.00000000E+000, 0.93526239E+003, 0.93511757E+003, 0.14577085E+000, 0.14577085E+000, 0.93518828E+003, 0.62583722E+003,
 0.82300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93527477E+003, 0.93654388E+003, 0.98602215E+003, 0.12122543E+004, 0.00000000E+000, 0.93538593E+003, 0.00000000E+000, 0.93528127E+003, 0.93513691E+003, 0.14562297E+000, 0.14562297E+000, 0.93520684E+003, 0.62582374E+003,
 0.82400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93529377E+003, 0.93656130E+003, 0.98593712E+003, 0.12122547E+004, 0.00000000E+000, 0.93540432E+003, 0.00000000E+000, 0.93530032E+003, 0.93515634E+003, 0.14547540E+000, 0.14547540E+000, 0.93522554E+003, 0.62581024E+003,
 0.82500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93531258E+003, 0.93657872E+003, 0.98585227E+003, 0.12122550E+004, 0.00000000E+000, 0.93542184E+003, 0.00000000E+000, 0.93531907E+003, 0.93517575E+003, 0.14532814E+000, 0.14532814E+000, 0.93524432E+003, 0.62579673E+003,
 0.82600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93533092E+003, 0.93659616E+003, 0.98576760E+003, 0.12122553E+004, 0.00000000E+000, 0.93543878E+003, 0.00000000E+000, 0.93533732E+003, 0.93519500E+003, 0.14518119E+000, 0.14518119E+000, 0.93526302E+003, 0.62578319E+003,
 0.82700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93534935E+003, 0.93661360E+003, 0.98568310E+003, 0.12122557E+004, 0.00000000E+000, 0.93545649E+003, 0.00000000E+000, 0.93535580E+003, 0.93521427E+003, 0.14503455E+000, 0.14503455E+000, 0.93528147E+003, 0.62576963E+003,
 0.82800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93536817E+003, 0.93663106E+003, 0.98559878E+003, 0.12122560E+004, 0.00000000E+000, 0.93547446E+003, 0.00000000E+000, 0.93537470E+003, 0.93523357E+003, 0.14488821E+000, 0.14488821E+000, 0.93529988E+003, 0.62575605E+003,
 0.82900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93538684E+003, 0.93664851E+003, 0.98551463E+003, 0.12122564E+004, 0.00000000E+000, 0.93549244E+003, 0.00000000E+000, 0.93539331E+003, 0.93525268E+003, 0.14474218E+000, 0.14474218E+000, 0.93531852E+003, 0.62574245E+003,
 0.83000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93540541E+003, 0.93666599E+003, 0.98543065E+003, 0.12122568E+004, 0.00000000E+000, 0.93551057E+003, 0.00000000E+000, 0.93541191E+003, 0.93527182E+003, 0.14459646E+000, 0.14459646E+000, 0.93533714E+003, 0.62572883E+003,
 0.83100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93542395E+003, 0.93668346E+003, 0.98534684E+003, 0.12122572E+004, 0.00000000E+000, 0.93552760E+003, 0.00000000E+000, 0.93543042E+003, 0.93529110E+003, 0.14445105E+000, 0.14445105E+000, 0.93535564E+003, 0.62571519E+003,
 0.83200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93544223E+003, 0.93670095E+003, 0.98526319E+003, 0.12122576E+004, 0.00000000E+000, 0.93554499E+003, 0.00000000E+000, 0.93544865E+003, 0.93531030E+003, 0.14430595E+000, 0.14430595E+000, 0.93537413E+003, 0.62570153E+003,
 0.83300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93546093E+003, 0.93671842E+003, 0.98517971E+003, 0.12122580E+004, 0.00000000E+000, 0.93556323E+003, 0.00000000E+000, 0.93546750E+003, 0.93532965E+003, 0.14416116E+000, 0.14416116E+000, 0.93539254E+003, 0.62568785E+003,
 0.83400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93547999E+003, 0.93673591E+003, 0.98509639E+003, 0.12122584E+004, 0.00000000E+000, 0.93558148E+003, 0.00000000E+000, 0.93548660E+003, 0.93534920E+003, 0.14401667E+000, 0.14401667E+000, 0.93541106E+003, 0.62567415E+003,
 0.83500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93549908E+003, 0.93675339E+003, 0.98501323E+003, 0.12122589E+004, 0.00000000E+000, 0.93560010E+003, 0.00000000E+000, 0.93550575E+003, 0.93536880E+003, 0.14387247E+000, 0.14387247E+000, 0.93542991E+003, 0.62566042E+003,
 0.83600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93551840E+003, 0.93677088E+003, 0.98493024E+003, 0.12122593E+004, 0.00000000E+000, 0.93561877E+003, 0.00000000E+000, 0.93552512E+003, 0.93538848E+003, 0.14372857E+000, 0.14372857E+000, 0.93544884E+003, 0.62564665E+003,
 0.83700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93553777E+003, 0.93678836E+003, 0.98484739E+003, 0.12122598E+004, 0.00000000E+000, 0.93563765E+003, 0.00000000E+000, 0.93554451E+003, 0.93540822E+003, 0.14358497E+000, 0.14358497E+000, 0.93546786E+003, 0.62563286E+003,
 0.83800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93555725E+003, 0.93680585E+003, 0.98476469E+003, 0.12122602E+004, 0.00000000E+000, 0.93565659E+003, 0.00000000E+000, 0.93556404E+003, 0.93542801E+003, 0.14344166E+000, 0.14344166E+000, 0.93548706E+003, 0.62561904E+003,
 0.83900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93557681E+003, 0.93682331E+003, 0.98468212E+003, 0.12122607E+004, 0.00000000E+000, 0.93567567E+003, 0.00000000E+000, 0.93558361E+003, 0.93544785E+003, 0.14329865E+000, 0.14329865E+000, 0.93550626E+003, 0.62560519E+003,
 0.84000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93559642E+003, 0.93684078E+003, 0.98459963E+003, 0.12122612E+004, 0.00000000E+000, 0.93569481E+003, 0.00000000E+000, 0.93560327E+003, 0.93546773E+003, 0.14315593E+000, 0.14315593E+000, 0.93552560E+003, 0.62559132E+003,
 0.84100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93561610E+003, 0.93685820E+003, 0.98451721E+003, 0.12122617E+004, 0.00000000E+000, 0.93571404E+003, 0.00000000E+000, 0.93562297E+003, 0.93548765E+003, 0.14301351E+000, 0.14301351E+000, 0.93554498E+003, 0.62557744E+003,
 0.84200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93563582E+003, 0.93687557E+003, 0.98443482E+003, 0.12122622E+004, 0.00000000E+000, 0.93573333E+003, 0.00000000E+000, 0.93564272E+003, 0.93550760E+003, 0.14287138E+000, 0.14287138E+000, 0.93556441E+003, 0.62556353E+003,
 0.84300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93565560E+003, 0.93689286E+003, 0.98435246E+003, 0.12122627E+004, 0.00000000E+000, 0.93575269E+003, 0.00000000E+000, 0.93566252E+003, 0.93552757E+003, 0.14272955E+000, 0.14272955E+000, 0.93558392E+003, 0.62554960E+003,
 0.84400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93567539E+003, 0.93691011E+003, 0.98427013E+003, 0.12122632E+004, 0.00000000E+000, 0.93577208E+003, 0.00000000E+000, 0.93568233E+003, 0.93554754E+003, 0.14258801E+000, 0.14258801E+000, 0.93560345E+003, 0.62553566E+003,
 0.84500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93569520E+003, 0.93692729E+003, 0.98418784E+003, 0.12122637E+004, 0.00000000E+000, 0.93579152E+003, 0.00000000E+000, 0.93570215E+003, 0.93556752E+003, 0.14244676E+000, 0.14244676E+000, 0.93562304E+003, 0.62552169E+003,
 0.84600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93571503E+003, 0.93694442E+003, 0.98410559E+003, 0.12122643E+004, 0.00000000E+000, 0.93581098E+003, 0.00000000E+000, 0.93572199E+003, 0.93558751E+003, 0.14230580E+000, 0.14230580E+000, 0.93564264E+003, 0.62550771E+003,
 0.84700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93573486E+003, 0.93696148E+003, 0.98402340E+003, 0.12122648E+004, 0.00000000E+000, 0.93583047E+003, 0.00000000E+000, 0.93574183E+003, 0.93560748E+003, 0.14216514E+000, 0.14216514E+000, 0.93566227E+003, 0.62549370E+003,
 0.84800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93575469E+003, 0.93697851E+003, 0.98394128E+003, 0.12122654E+004, 0.00000000E+000, 0.93584997E+003, 0.00000000E+000, 0.93576167E+003, 0.93562746E+003, 0.14202476E+000, 0.14202476E+000, 0.93568192E+003, 0.62547967E+003,
 0.84900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93577452E+003, 0.93699548E+003, 0.98385924E+003, 0.12122659E+004, 0.00000000E+000, 0.93586949E+003, 0.00000000E+000, 0.93578152E+003, 0.93564742E+003, 0.14188468E+000, 0.14188468E+000, 0.93570157E+003, 0.62546563E+003,
 0.85000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93579435E+003, 0.93701241E+003, 0.98377729E+003, 0.12122665E+004, 0.00000000E+000, 0.93588903E+003, 0.00000000E+000, 0.93580136E+003, 0.93566738E+003, 0.14174490E+000, 0.14174490E+000, 0.93572125E+003, 0.62545156E+003,
 0.85100000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93581418E+003, 0.93702928E+003, 0.98369544E+003, 0.12122671E+004, 0.00000000E+000, 0.93590857E+003, 0.00000000E+000, 0.93582120E+003, 0.93568733E+003, 0.14160541E+000, 0.14160541E+000, 0.93574091E+003, 0.62543746E+003,
 0.85200000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93583400E+003, 0.93704612E+003, 0.98361369E+003, 0.12122677E+004, 0.00000000E+000, 0.93592812E+003, 0.00000000E+000, 0.93584103E+003, 0.93570727E+003, 0.14146619E+000, 0.14146619E+000, 0.93576060E+003, 0.62542333E+003,
 0.85300000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93585381E+003, 0.93706291E+003, 0.98353206E+003, 0.12122683E+004, 0.00000000E+000, 0.93594768E+003, 0.00000000E+000, 0.93586085E+003, 0.93572720E+003, 0.14132726E+000, 0.14132726E+000, 0.93578027E+003, 0.62540919E+003,
 0.85400000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93587362E+003, 0.93707967E+003, 0.98345055E+003, 0.12122689E+004, 0.00000000E+000, 0.93596724E+003, 0.00000000E+000, 0.93588066E+003, 0.93574711E+003, 0.14118862E+000, 0.14118862E+000, 0.93579996E+003, 0.62539502E+003,
 0.85500000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93589342E+003, 0.93709638E+003, 0.98336917E+003, 0.12122695E+004, 0.00000000E+000, 0.93598680E+003, 0.00000000E+000, 0.93590047E+003, 0.93576701E+003, 0.14105026E+000, 0.14105026E+000, 0.93581964E+003, 0.62538083E+003,
 0.85600000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93591321E+003, 0.93711306E+003, 0.98328792E+003, 0.12122702E+004, 0.00000000E+000, 0.93600636E+003, 0.00000000E+000, 0.93592026E+003, 0.93578690E+003, 0.14091218E+000, 0.14091218E+000, 0.93583932E+003, 0.62536663E+003,
 0.85700000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93593298E+003, 0.93712969E+003, 0.98320680E+003, 0.12122708E+004, 0.00000000E+000, 0.93602591E+003, 0.00000000E+000, 0.93594004E+003, 0.93580677E+003, 0.14077438E+000, 0.14077438E+000, 0.93585899E+003, 0.62535240E+003,
 0.85800000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93595275E+003, 0.93714630E+003, 0.98312581E+003, 0.12122715E+004, 0.00000000E+000, 0.93604546E+003, 0.00000000E+000, 0.93595981E+003, 0.93582663E+003, 0.14063686E+000, 0.14063686E+000, 0.93587866E+003, 0.62533816E+003,
 0.85900000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93597250E+003, 0.93716286E+003, 0.98304497E+003, 0.12122721E+004, 0.00000000E+000, 0.93606501E+003, 0.00000000E+000, 0.93597956E+003, 0.93584647E+003, 0.14049963E+000, 0.14049963E+000, 0.93589833E+003, 0.62532390E+003,
 0.86000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93599223E+003, 0.93717939E+003, 0.98296426E+003, 0.12122728E+004, 0.00000000E+000, 0.93608454E+003, 0.00000000E+000, 0.93599930E+003, 0.93586629E+003, 0.14036267E+000, 0.14036267E+000, 0.93591798E+003, 0.62530960E+003,
 0.88000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93638148E+003, 0.93750038E+003, 0.98137939E+003, 0.12122880E+004, 0.00000000E+000, 0.93647102E+003, 0.00000000E+000, 0.93638852E+003, 0.93625687E+003, 0.13768111E+000, 0.13768111E+000, 0.93630695E+003, 0.62501953E+003,
 0.90000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93675723E+003, 0.93780560E+003, 0.97984188E+003, 0.12123064E+004, 0.00000000E+000, 0.93684505E+003, 0.00000000E+000, 0.93676416E+003, 0.93663364E+003, 0.13510505E+000, 0.13510505E+000, 0.93668373E+003, 0.62472194E+003,
 0.92000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93711582E+003, 0.93809155E+003, 0.97833783E+003, 0.12123278E+004, 0.00000000E+000, 0.93720243E+003, 0.00000000E+000, 0.93712252E+003, 0.93699306E+003, 0.13262864E+000, 0.13262864E+000, 0.93704436E+003, 0.62441752E+003,
 0.94000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93745153E+003, 0.93835005E+003, 0.97684463E+003, 0.12123508E+004, 0.00000000E+000, 0.93753742E+003, 0.00000000E+000, 0.93745787E+003, 0.93732941E+003, 0.13024455E+000, 0.13024455E+000, 0.93738349E+003, 0.62410692E+003,
 0.96000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93775697E+003, 0.93857424E+003, 0.97533771E+003, 0.12123558E+004, 0.00000000E+000, 0.93784266E+003, 0.00000000E+000, 0.93776282E+003, 0.93763541E+003, 0.12791190E+000, 0.12791190E+000, 0.93769378E+003, 0.62379074E+003,
 0.98000000E+002, 0.19375000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93804421E+003, 0.93880118E+003, 0.97392971E+003, 0.12123408E+004, 0.00000000E+000, 0.93812872E+003, 0.00000000E+000, 0.93805006E+003, 0.93792383E+003, 0.12556054E+000, 0.12556054E+000, 0.93798258E+003, 0.62346996E+003,
 0.10000000E+003, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93834993E+003, 0.93907959E+003, 0.97283297E+003, 0.12123165E+004, 0.00000000E+000, 0.93843088E+003, 0.00000000E+000, 0.93835643E+003, 0.93823102E+003, 0.12329524E+000, 0.12329524E+000, 0.93828306E+003, 0.62314603E+003,
 0.10200000E+003, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93869324E+003, 0.93940710E+003, 0.97201892E+003, 0.12122890E+004, 0.00000000E+000, 0.93876950E+003, 0.00000000E+000, 0.93870060E+003, 0.93857559E+003, 0.12113552E+000, 0.12113552E+000, 0.93861781E+003, 0.62281879E+003,
 0.10400000E+003, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93906463E+003, 0.93975085E+003, 0.97122630E+003, 0.12122608E+004, 0.00000000E+000, 0.93913691E+003, 0.00000000E+000, 0.93907257E+003, 0.93894789E+003, 0.11905740E+000, 0.11905740E+000, 0.93898242E+003, 0.62248788E+003,
 0.10600000E+003, 0.20625000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93944337E+003, 0.94008244E+003, 0.97042719E+003, 0.12122337E+004, 0.00000000E+000, 0.93951306E+003, 0.00000000E+000, 0.93945145E+003, 0.93932718E+003, 0.11706280E+000, 0.11706280E+000, 0.93935842E+003, 0.62215358E+003,
 0.10800000E+003, 0.21875000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93980646E+003, 0.94037614E+003, 0.96966734E+003, 0.12122087E+004, 0.00000000E+000, 0.93987503E+003, 0.00000000E+000, 0.93981418E+003, 0.93969031E+003, 0.11514848E+000, 0.11514848E+000, 0.93972374E+003, 0.62181600E+003,
 0.11000000E+003, 0.21875000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94013250E+003, 0.94061235E+003, 0.96909329E+003, 0.12121859E+004, 0.00000000E+000, 0.94020117E+003, 0.00000000E+000, 0.94013941E+003, 0.94001584E+003, 0.11330610E+000, 0.11330610E+000, 0.94005689E+003, 0.62147546E+003,
 0.11200000E+003, 0.21875000E+001, 0.25625000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94040520E+003, 0.94077968E+003, 0.96846186E+003, 0.12121652E+004, 0.00000000E+000, 0.94047476E+003, 0.00000000E+000, 0.94041095E+003, 0.94028746E+003, 0.11153139E+000, 0.11153139E+000, 0.94034072E+003, 0.62113232E+003,
 0.11400000E+003, 0.21875000E+001, 0.26875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94061392E+003, 0.94090621E+003, 0.96777043E+003, 0.12121466E+004, 0.00000000E+000, 0.94068472E+003, 0.00000000E+000, 0.94061824E+003, 0.94049454E+003, 0.10982527E+000, 0.10982527E+000, 0.94056353E+003, 0.62078856E+003,
 0.11600000E+003, 0.21875000E+001, 0.26875000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94075095E+003, 0.94097581E+003, 0.96701153E+003, 0.12121298E+004, 0.00000000E+000, 0.94082310E+003, 0.00000000E+000, 0.94075362E+003, 0.94062930E+003, 0.10818361E+000, 0.10818361E+000, 0.94071717E+003, 0.62044695E+003,
 0.11800000E+003, 0.21875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94081029E+003, 0.94096840E+003, 0.96618484E+003, 0.12121147E+004, 0.00000000E+000, 0.94088374E+003, 0.00000000E+000, 0.94081116E+003, 0.94068586E+003, 0.10660145E+000, 0.10660145E+000, 0.94079499E+003, 0.62010866E+003,
 0.12000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94079494E+003, 0.94095725E+003, 0.96529431E+003, 0.12103325E+004, 0.00000000E+000, 0.94086523E+003, 0.00000000E+000, 0.94078979E+003, 0.94066312E+003, 0.10507589E+000, 0.10507589E+000, 0.94079497E+003, 0.61977407E+003,
 0.12200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94071419E+003, 0.94086574E+003, 0.96433805E+003, 0.12103412E+004, 0.00000000E+000, 0.94076620E+003, 0.00000000E+000, 0.94068815E+003, 0.94055974E+003, 0.10360359E+000, 0.10360359E+000, 0.94071567E+003, 0.61944280E+003,
 0.12400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94055548E+003, 0.94069554E+003, 0.96332514E+003, 0.12103502E+004, 0.00000000E+000, 0.94058871E+003, 0.00000000E+000, 0.94050854E+003, 0.94037808E+003, 0.10218131E+000, 0.10218131E+000, 0.94055842E+003, 0.61911464E+003,
 0.12600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94032098E+003, 0.94044884E+003, 0.96225664E+003, 0.12103593E+004, 0.00000000E+000, 0.94033492E+003, 0.00000000E+000, 0.94025309E+003, 0.94012026E+003, 0.10080603E+000, 0.10080603E+000, 0.94032539E+003, 0.61878883E+003,
 0.12800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94001596E+003, 0.94013152E+003, 0.96115377E+003, 0.12103686E+004, 0.00000000E+000, 0.94001131E+003, 0.00000000E+000, 0.93992854E+003, 0.93979329E+003, 0.99474974E-001, 0.99474974E-001, 0.94002175E+003, 0.61846476E+003,
 0.13000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93964740E+003, 0.93975053E+003, 0.96001762E+003, 0.12103779E+004, 0.00000000E+000, 0.93962467E+003, 0.00000000E+000, 0.93954156E+003, 0.93940376E+003, 0.98185549E-001, 0.98185549E-001, 0.93965450E+003, 0.61814185E+003,
 0.13200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93922175E+003, 0.93931241E+003, 0.95882881E+003, 0.12103873E+004, 0.00000000E+000, 0.93918154E+003, 0.00000000E+000, 0.93909876E+003, 0.93895816E+003, 0.96935406E-001, 0.96935406E-001, 0.93923006E+003, 0.61781965E+003,
 0.13400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93874514E+003, 0.93882376E+003, 0.95764482E+003, 0.12103966E+004, 0.00000000E+000, 0.93868874E+003, 0.00000000E+000, 0.93860683E+003, 0.93846365E+003, 0.95722495E-001, 0.95722495E-001, 0.93875456E+003, 0.61749760E+003,
 0.13600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93822806E+003, 0.93829532E+003, 0.95646782E+003, 0.12104058E+004, 0.00000000E+000, 0.93815722E+003, 0.00000000E+000, 0.93807686E+003, 0.93793118E+003, 0.94544901E-001, 0.94544901E-001, 0.93823841E+003, 0.61717546E+003,
 0.13800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93767816E+003, 0.93773479E+003, 0.95528867E+003, 0.12104150E+004, 0.00000000E+000, 0.93759445E+003, 0.00000000E+000, 0.93751614E+003, 0.93736815E+003, 0.93400851E-001, 0.93400851E-001, 0.93768931E+003, 0.61685298E+003,
 0.14000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93710307E+003, 0.93714955E+003, 0.95411562E+003, 0.12104240E+004, 0.00000000E+000, 0.93700760E+003, 0.00000000E+000, 0.93693174E+003, 0.93678139E+003, 0.92288763E-001, 0.92288763E-001, 0.93711488E+003, 0.61653003E+003,
 0.14200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93650359E+003, 0.93653962E+003, 0.95294879E+003, 0.12104329E+004, 0.00000000E+000, 0.93639587E+003, 0.00000000E+000, 0.93632250E+003, 0.93616953E+003, 0.91207194E-001, 0.91207194E-001, 0.93651609E+003, 0.61620640E+003,
 0.14400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93587901E+003, 0.93590420E+003, 0.95176121E+003, 0.12104416E+004, 0.00000000E+000, 0.93575858E+003, 0.00000000E+000, 0.93568764E+003, 0.93553203E+003, 0.90154836E-001, 0.90154836E-001, 0.93589220E+003, 0.61588215E+003,
 0.14600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93520001E+003, 0.93518375E+003, 0.95062971E+003, 0.12104501E+004, 0.00000000E+000, 0.93504365E+003, 0.00000000E+000, 0.93498174E+003, 0.93483597E+003, 0.89130497E-001, 0.89130497E-001, 0.93521470E+003, 0.61555721E+003,
 0.14800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93441176E+003, 0.93432988E+003, 0.94951838E+003, 0.12104584E+004, 0.00000000E+000, 0.93421185E+003, 0.00000000E+000, 0.93416737E+003, 0.93406678E+003, 0.88133166E-001, 0.88133166E-001, 0.93442861E+003, 0.61523171E+003,
 0.15000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93366032E+003, 0.93358089E+003, 0.94844363E+003, 0.12104666E+004, 0.00000000E+000, 0.93347113E+003, 0.00000000E+000, 0.93343253E+003, 0.93334032E+003, 0.87161922E-001, 0.87161922E-001, 0.93367645E+003, 0.61490566E+003,
 0.15200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93296897E+003, 0.93289691E+003, 0.94737827E+003, 0.12104746E+004, 0.00000000E+000, 0.93279089E+003, 0.00000000E+000, 0.93275490E+003, 0.93266110E+003, 0.86215785E-001, 0.86215785E-001, 0.93298418E+003, 0.61457914E+003,
 0.15400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93232401E+003, 0.93225645E+003, 0.94632384E+003, 0.12104823E+004, 0.00000000E+000, 0.93215290E+003, 0.00000000E+000, 0.93211946E+003, 0.93202234E+003, 0.85293736E-001, 0.85293736E-001, 0.93233848E+003, 0.61425228E+003,
 0.15600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93169891E+003, 0.93163084E+003, 0.94532975E+003, 0.12104900E+004, 0.00000000E+000, 0.93152872E+003, 0.00000000E+000, 0.93149767E+003, 0.93139845E+003, 0.84395129E-001, 0.84395129E-001, 0.93171307E+003, 0.61392526E+003,
 0.15800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93109444E+003, 0.93102876E+003, 0.94438171E+003, 0.12104974E+004, 0.00000000E+000, 0.93092916E+003, 0.00000000E+000, 0.93090021E+003, 0.93080020E+003, 0.83519246E-001, 0.83519246E-001, 0.93110819E+003, 0.61359803E+003,
 0.16000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93052552E+003, 0.93046446E+003, 0.94344993E+003, 0.12105046E+004, 0.00000000E+000, 0.93036746E+003, 0.00000000E+000, 0.93034059E+003, 0.93023867E+003, 0.82665321E-001, 0.82665321E-001, 0.93053864E+003, 0.61327093E+003,
 0.16200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92998418E+003, 0.92992511E+003, 0.94252257E+003, 0.12105117E+004, 0.00000000E+000, 0.92982984E+003, 0.00000000E+000, 0.92980498E+003, 0.92970097E+003, 0.81832504E-001, 0.81832504E-001, 0.92999683E+003, 0.61294386E+003,
 0.16400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92946412E+003, 0.92940754E+003, 0.94166087E+003, 0.12105186E+004, 0.00000000E+000, 0.92931431E+003, 0.00000000E+000, 0.92929125E+003, 0.92918609E+003, 0.81020327E-001, 0.81020327E-001, 0.92947635E+003, 0.61261705E+003,
 0.16600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92897014E+003, 0.92891663E+003, 0.94083568E+003, 0.12105254E+004, 0.00000000E+000, 0.92882537E+003, 0.00000000E+000, 0.92880409E+003, 0.92869742E+003, 0.80228039E-001, 0.80228039E-001, 0.92898189E+003, 0.61229061E+003,
