TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.16800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92849912E+003, 0.92844837E+003, 0.93999961E+003, 0.12105320E+004, 0.00000000E+000, 0.92835896E+003, 0.00000000E+000, 0.92833932E+003, 0.92823135E+003, 0.79455016E-001, 0.79455016E-001, 0.92851043E+003, 0.61196465E+003,
 0.17000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92804975E+003, 0.92800116E+003, 0.93922211E+003, 0.12105385E+004, 0.00000000E+000, 0.92791336E+003, 0.00000000E+000, 0.92789536E+003, 0.92778598E+003, 0.78700708E-001, 0.78700708E-001, 0.92806066E+003, 0.61163927E+003,
 0.17200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92761876E+003, 0.92757242E+003, 0.93848576E+003, 0.12105448E+004, 0.00000000E+000, 0.92748630E+003, 0.00000000E+000, 0.92746978E+003, 0.92735946E+003, 0.77964482E-001, 0.77964482E-001, 0.92762931E+003, 0.61131442E+003,
 0.17400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92720853E+003, 0.92716497E+003, 0.93773539E+003, 0.12105510E+004, 0.00000000E+000, 0.92708053E+003, 0.00000000E+000, 0.92706543E+003, 0.92695404E+003, 0.77245777E-001, 0.77245777E-001, 0.92721867E+003, 0.61099037E+003,
 0.17600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92681726E+003, 0.92677594E+003, 0.93704475E+003, 0.12105570E+004, 0.00000000E+000, 0.92669297E+003, 0.00000000E+000, 0.92667924E+003, 0.92656677E+003, 0.76544065E-001, 0.76544065E-001, 0.92682703E+003, 0.61066713E+003,
 0.17800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92644378E+003, 0.92640507E+003, 0.93635088E+003, 0.12105630E+004, 0.00000000E+000, 0.92632367E+003, 0.00000000E+000, 0.92631118E+003, 0.92619789E+003, 0.75858823E-001, 0.75858823E-001, 0.92645318E+003, 0.61034481E+003,
 0.18000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92608866E+003, 0.92605246E+003, 0.93568858E+003, 0.12105688E+004, 0.00000000E+000, 0.92597249E+003, 0.00000000E+000, 0.92596123E+003, 0.92584698E+003, 0.75189534E-001, 0.75189534E-001, 0.92609769E+003, 0.61002333E+003,
 0.18200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92574974E+003, 0.92571573E+003, 0.93506294E+003, 0.12105745E+004, 0.00000000E+000, 0.92563710E+003, 0.00000000E+000, 0.92562703E+003, 0.92551192E+003, 0.74535728E-001, 0.74535728E-001, 0.92575843E+003, 0.60970292E+003,
 0.18400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92542588E+003, 0.92539392E+003, 0.93446924E+003, 0.12105801E+004, 0.00000000E+000, 0.92531658E+003, 0.00000000E+000, 0.92530763E+003, 0.92519178E+003, 0.73896927E-001, 0.73896927E-001, 0.92543426E+003, 0.60938355E+003,
 0.18600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92511669E+003, 0.92508683E+003, 0.93389553E+003, 0.12105856E+004, 0.00000000E+000, 0.92501075E+003, 0.00000000E+000, 0.92500287E+003, 0.92488633E+003, 0.73272690E-001, 0.73272690E-001, 0.92512475E+003, 0.60906529E+003,
 0.18800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92482155E+003, 0.92479367E+003, 0.93334011E+003, 0.12105910E+004, 0.00000000E+000, 0.92471878E+003, 0.00000000E+000, 0.92471193E+003, 0.92459472E+003, 0.72662574E-001, 0.72662574E-001, 0.92482931E+003, 0.60874819E+003,
 0.19000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92453934E+003, 0.92451321E+003, 0.93280205E+003, 0.12105963E+004, 0.00000000E+000, 0.92443943E+003, 0.00000000E+000, 0.92443360E+003, 0.92431575E+003, 0.72066141E-001, 0.72066141E-001, 0.92454683E+003, 0.60843230E+003,
 0.19200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92426898E+003, 0.92424437E+003, 0.93228050E+003, 0.12106015E+004, 0.00000000E+000, 0.92417165E+003, 0.00000000E+000, 0.92416682E+003, 0.92404837E+003, 0.71482993E-001, 0.71482993E-001, 0.92427621E+003, 0.60811765E+003,
 0.19400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92400961E+003, 0.92398639E+003, 0.93177519E+003, 0.12106066E+004, 0.00000000E+000, 0.92391467E+003, 0.00000000E+000, 0.92391080E+003, 0.92379182E+003, 0.70911912E-001, 0.70911912E-001, 0.92401660E+003, 0.60780415E+003,
 0.19600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92376067E+003, 0.92373878E+003, 0.93128546E+003, 0.12106116E+004, 0.00000000E+000, 0.92366804E+003, 0.00000000E+000, 0.92366507E+003, 0.92354562E+003, 0.70354250E-001, 0.70354250E-001, 0.92376743E+003, 0.60749206E+003,
 0.19800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92352169E+003, 0.92350108E+003, 0.93081011E+003, 0.12106166E+004, 0.00000000E+000, 0.92343127E+003, 0.00000000E+000, 0.92342921E+003, 0.92330928E+003, 0.69808678E-001, 0.69808678E-001, 0.92352824E+003, 0.60718113E+003,
 0.20000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92329213E+003, 0.92327269E+003, 0.93034837E+003, 0.12106215E+004, 0.00000000E+000, 0.92320376E+003, 0.00000000E+000, 0.92320259E+003, 0.92308221E+003, 0.69274921E-001, 0.69274921E-001, 0.92329845E+003, 0.60687163E+003,
 0.20200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92307136E+003, 0.92305296E+003, 0.92989967E+003, 0.12106263E+004, 0.00000000E+000, 0.92298488E+003, 0.00000000E+000, 0.92298453E+003, 0.92286376E+003, 0.68752555E-001, 0.68752555E-001, 0.92307750E+003, 0.60656342E+003,
 0.20400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92285880E+003, 0.92284136E+003, 0.92946355E+003, 0.12106310E+004, 0.00000000E+000, 0.92277409E+003, 0.00000000E+000, 0.92277460E+003, 0.92265342E+003, 0.68241400E-001, 0.68241400E-001, 0.92286474E+003, 0.60625655E+003,
 0.20600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92265403E+003, 0.92263746E+003, 0.92903963E+003, 0.12106357E+004, 0.00000000E+000, 0.92257098E+003, 0.00000000E+000, 0.92257229E+003, 0.92245075E+003, 0.67740983E-001, 0.67740983E-001, 0.92265981E+003, 0.60595107E+003,
 0.20800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92245666E+003, 0.92244095E+003, 0.92862756E+003, 0.12106403E+004, 0.00000000E+000, 0.92237523E+003, 0.00000000E+000, 0.92237730E+003, 0.92225545E+003, 0.67251065E-001, 0.67251065E-001, 0.92246225E+003, 0.60564699E+003,
 0.21000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92226645E+003, 0.92225159E+003, 0.92822701E+003, 0.12106448E+004, 0.00000000E+000, 0.92218660E+003, 0.00000000E+000, 0.92218944E+003, 0.92206726E+003, 0.66771355E-001, 0.66771355E-001, 0.92227191E+003, 0.60534429E+003,
 0.21200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92208318E+003, 0.92206915E+003, 0.92783767E+003, 0.12106493E+004, 0.00000000E+000, 0.92200488E+003, 0.00000000E+000, 0.92200848E+003, 0.92188597E+003, 0.66301571E-001, 0.66301571E-001, 0.92208848E+003, 0.60504300E+003,
 0.21400000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92190663E+003, 0.92189344E+003, 0.92745922E+003, 0.12106537E+004, 0.00000000E+000, 0.92182987E+003, 0.00000000E+000, 0.92183418E+003, 0.92171139E+003, 0.65841409E-001, 0.65841409E-001, 0.92191174E+003, 0.60474314E+003,
 0.21600000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92173662E+003, 0.92172429E+003, 0.92709140E+003, 0.12106581E+004, 0.00000000E+000, 0.92166141E+003, 0.00000000E+000, 0.92166638E+003, 0.92154334E+003, 0.65390603E-001, 0.65390603E-001, 0.92174155E+003, 0.60444474E+003,
 0.21800000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92157300E+003, 0.92156155E+003, 0.92673405E+003, 0.12106624E+004, 0.00000000E+000, 0.92149933E+003, 0.00000000E+000, 0.92150497E+003, 0.92138168E+003, 0.64948813E-001, 0.64948813E-001, 0.92157778E+003, 0.60414772E+003,
 0.22000000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92141565E+003, 0.92140511E+003, 0.92638698E+003, 0.12106666E+004, 0.00000000E+000, 0.92134354E+003, 0.00000000E+000, 0.92134979E+003, 0.92122629E+003, 0.64515829E-001, 0.64515829E-001, 0.92142028E+003, 0.60385213E+003,
 0.22200000E+003, 0.21875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92126447E+003, 0.92125489E+003, 0.92605005E+003, 0.12106708E+004, 0.00000000E+000, 0.92119397E+003, 0.00000000E+000, 0.92120078E+003, 0.92107709E+003, 0.64091499E-001, 0.64091499E-001, 0.92126895E+003, 0.60355805E+003,
 0.22400000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92111941E+003, 0.92111083E+003, 0.92577756E+003, 0.12106750E+004, 0.00000000E+000, 0.92105054E+003, 0.00000000E+000, 0.92105789E+003, 0.92093404E+003, 0.63675466E-001, 0.63675466E-001, 0.92112375E+003, 0.60326533E+003,
 0.22600000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92098041E+003, 0.92097289E+003, 0.92553462E+003, 0.12106791E+004, 0.00000000E+000, 0.92091322E+003, 0.00000000E+000, 0.92092116E+003, 0.92079709E+003, 0.63267554E-001, 0.63267554E-001, 0.92098464E+003, 0.60297418E+003,
 0.22800000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92084746E+003, 0.92084104E+003, 0.92530007E+003, 0.12106831E+004, 0.00000000E+000, 0.92078199E+003, 0.00000000E+000, 0.92079040E+003, 0.92066620E+003, 0.62867486E-001, 0.62867486E-001, 0.92085151E+003, 0.60268440E+003,
 0.23000000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92072049E+003, 0.92071527E+003, 0.92507385E+003, 0.12106871E+004, 0.00000000E+000, 0.92065682E+003, 0.00000000E+000, 0.92066574E+003, 0.92054136E+003, 0.62475144E-001, 0.62475144E-001, 0.92072437E+003, 0.60239618E+003,
 0.23200000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92059955E+003, 0.92059556E+003, 0.92485589E+003, 0.12106911E+004, 0.00000000E+000, 0.92053771E+003, 0.00000000E+000, 0.92054705E+003, 0.92042257E+003, 0.62090239E-001, 0.62090239E-001, 0.92060328E+003, 0.60210940E+003,
 0.23400000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92048457E+003, 0.92048191E+003, 0.92464618E+003, 0.12106950E+004, 0.00000000E+000, 0.92042466E+003, 0.00000000E+000, 0.92043445E+003, 0.92030982E+003, 0.61712519E-001, 0.61712519E-001, 0.92048814E+003, 0.60182409E+003,
 0.23600000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92037562E+003, 0.92037435E+003, 0.92444466E+003, 0.12106989E+004, 0.00000000E+000, 0.92031768E+003, 0.00000000E+000, 0.92032786E+003, 0.92020313E+003, 0.61341871E-001, 0.61341871E-001, 0.92037902E+003, 0.60154029E+003,
 0.23800000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92027269E+003, 0.92027288E+003, 0.92425130E+003, 0.12107027E+004, 0.00000000E+000, 0.92021679E+003, 0.00000000E+000, 0.92022732E+003, 0.92010251E+003, 0.60978166E-001, 0.60978166E-001, 0.92027593E+003, 0.60125803E+003,
 0.24000000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92017578E+003, 0.92017752E+003, 0.92406604E+003, 0.12107065E+004, 0.00000000E+000, 0.92012200E+003, 0.00000000E+000, 0.92013287E+003, 0.92000799E+003, 0.60621068E-001, 0.60621068E-001, 0.92017885E+003, 0.60097726E+003,
 0.24200000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92008492E+003, 0.92008828E+003, 0.92388886E+003, 0.12107102E+004, 0.00000000E+000, 0.92003333E+003, 0.00000000E+000, 0.92004451E+003, 0.91991956E+003, 0.60270479E-001, 0.60270479E-001, 0.92008782E+003, 0.60069801E+003,
 0.24400000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92000013E+003, 0.92000517E+003, 0.92371969E+003, 0.12107140E+004, 0.00000000E+000, 0.91995079E+003, 0.00000000E+000, 0.91996225E+003, 0.91983725E+003, 0.59926231E-001, 0.59926231E-001, 0.92000285E+003, 0.60042029E+003,
 0.24600000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91992142E+003, 0.91992821E+003, 0.92355849E+003, 0.12107176E+004, 0.00000000E+000, 0.91987439E+003, 0.00000000E+000, 0.91988610E+003, 0.91976107E+003, 0.59588102E-001, 0.59588102E-001, 0.91992395E+003, 0.60014410E+003,
 0.24800000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91984878E+003, 0.91985738E+003, 0.92340520E+003, 0.12107213E+004, 0.00000000E+000, 0.91980412E+003, 0.00000000E+000, 0.91981606E+003, 0.91969100E+003, 0.59256013E-001, 0.59256013E-001, 0.91985113E+003, 0.59986946E+003,
 0.25000000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91978221E+003, 0.91979270E+003, 0.92325975E+003, 0.12107249E+004, 0.00000000E+000, 0.91973999E+003, 0.00000000E+000, 0.91975214E+003, 0.91962706E+003, 0.58929799E-001, 0.58929799E-001, 0.91978439E+003, 0.59959639E+003,
 0.25200000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91972173E+003, 0.91973415E+003, 0.92312208E+003, 0.12107285E+004, 0.00000000E+000, 0.91968198E+003, 0.00000000E+000, 0.91969431E+003, 0.91956923E+003, 0.58609253E-001, 0.58609253E-001, 0.91972372E+003, 0.59932492E+003,
 0.25400000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91966730E+003, 0.91968171E+003, 0.92299210E+003, 0.12107321E+004, 0.00000000E+000, 0.91963008E+003, 0.00000000E+000, 0.91964257E+003, 0.91951750E+003, 0.58294288E-001, 0.58294288E-001, 0.91966910E+003, 0.59905492E+003,
 0.25600000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91961890E+003, 0.91963536E+003, 0.92286974E+003, 0.12107356E+004, 0.00000000E+000, 0.91958425E+003, 0.00000000E+000, 0.91959688E+003, 0.91947184E+003, 0.57984702E-001, 0.57984702E-001, 0.91962052E+003, 0.59878652E+003,
 0.25800000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91957652E+003, 0.91959506E+003, 0.92275489E+003, 0.12107392E+004, 0.00000000E+000, 0.91954448E+003, 0.00000000E+000, 0.91955723E+003, 0.91943222E+003, 0.57680419E-001, 0.57680419E-001, 0.91957794E+003, 0.59851979E+003,
 0.26000000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91954012E+003, 0.91956079E+003, 0.92264746E+003, 0.12107427E+004, 0.00000000E+000, 0.91951072E+003, 0.00000000E+000, 0.91952357E+003, 0.91939859E+003, 0.57381269E-001, 0.57381269E-001, 0.91954136E+003, 0.59825453E+003,
 0.26200000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91950965E+003, 0.91953247E+003, 0.92254731E+003, 0.12107461E+004, 0.00000000E+000, 0.91948291E+003, 0.00000000E+000, 0.91949584E+003, 0.91937092E+003, 0.57087200E-001, 0.57087200E-001, 0.91951069E+003, 0.59799096E+003,
 0.26400000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91948505E+003, 0.91951005E+003, 0.92245433E+003, 0.12107496E+004, 0.00000000E+000, 0.91946100E+003, 0.00000000E+000, 0.91947399E+003, 0.91934912E+003, 0.56798010E-001, 0.56798010E-001, 0.91948590E+003, 0.59772894E+003,
 0.26600000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91946626E+003, 0.91949345E+003, 0.92236834E+003, 0.12107530E+004, 0.00000000E+000, 0.91944489E+003, 0.00000000E+000, 0.91945793E+003, 0.91933314E+003, 0.56513611E-001, 0.56513611E-001, 0.91946692E+003, 0.59746861E+003,
 0.26800000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91945318E+003, 0.91948258E+003, 0.92228921E+003, 0.12107564E+004, 0.00000000E+000, 0.91943450E+003, 0.00000000E+000, 0.91944758E+003, 0.91932286E+003, 0.56233841E-001, 0.56233841E-001, 0.91945365E+003, 0.59720981E+003,
 0.27000000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91944573E+003, 0.91947732E+003, 0.92221676E+003, 0.12107598E+004, 0.00000000E+000, 0.91942972E+003, 0.00000000E+000, 0.91944282E+003, 0.91931818E+003, 0.55958649E-001, 0.55958649E-001, 0.91944601E+003, 0.59695273E+003,
 0.27200000E+003, 0.23125000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.91944379E+003, 0.91947757E+003, 0.92215084E+003, 0.12107632E+004, 0.00000000E+000, 0.91943043E+003, 0.00000000E+000, 0.91944356E+003, 0.91931900E+003, 0.55687943E-001, 0.55687943E-001, 0.91944388E+003, 0.59669723E+003,
 0.27400000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91944932E+003, 0.91948321E+003, 0.92209125E+003, 0.12119849E+004, 0.00000000E+000, 0.91943652E+003, 0.00000000E+000, 0.91944966E+003, 0.91932520E+003, 0.55421534E-001, 0.55421534E-001, 0.91944715E+003, 0.59644335E+003,
 0.27600000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91946042E+003, 0.91949410E+003, 0.92203778E+003, 0.12119862E+004, 0.00000000E+000, 0.91944785E+003, 0.00000000E+000, 0.91946099E+003, 0.91933663E+003, 0.55159508E-001, 0.55159508E-001, 0.91945570E+003, 0.59619116E+003,
 0.27800000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91947660E+003, 0.91951008E+003, 0.92199018E+003, 0.12119875E+004, 0.00000000E+000, 0.91946427E+003, 0.00000000E+000, 0.91947740E+003, 0.91935314E+003, 0.54901718E-001, 0.54901718E-001, 0.91946939E+003, 0.59594066E+003,
 0.28000000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91949768E+003, 0.91953097E+003, 0.92194809E+003, 0.12119888E+004, 0.00000000E+000, 0.91948557E+003, 0.00000000E+000, 0.91949871E+003, 0.91937454E+003, 0.54648124E-001, 0.54648124E-001, 0.91948804E+003, 0.59569179E+003,
 0.28200000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91952343E+003, 0.91955652E+003, 0.92191112E+003, 0.12119902E+004, 0.00000000E+000, 0.91951153E+003, 0.00000000E+000, 0.91952468E+003, 0.91940059E+003, 0.54398596E-001, 0.54398596E-001, 0.91951144E+003, 0.59544454E+003,
 0.28400000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91955356E+003, 0.91958645E+003, 0.92187889E+003, 0.12119915E+004, 0.00000000E+000, 0.91954184E+003, 0.00000000E+000, 0.91955502E+003, 0.91943101E+003, 0.54153053E-001, 0.54153053E-001, 0.91953934E+003, 0.59519896E+003,
 0.28600000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91958775E+003, 0.91962043E+003, 0.92185103E+003, 0.12119929E+004, 0.00000000E+000, 0.91957618E+003, 0.00000000E+000, 0.91958940E+003, 0.91946547E+003, 0.53911374E-001, 0.53911374E-001, 0.91957143E+003, 0.59495507E+003,
 0.28800000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91962568E+003, 0.91965814E+003, 0.92182722E+003, 0.12119944E+004, 0.00000000E+000, 0.91961423E+003, 0.00000000E+000, 0.91962751E+003, 0.91950364E+003, 0.53673508E-001, 0.53673508E-001, 0.91960740E+003, 0.59471284E+003,
 0.29000000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91966702E+003, 0.91969924E+003, 0.92180716E+003, 0.12119959E+004, 0.00000000E+000, 0.91965566E+003, 0.00000000E+000, 0.91966902E+003, 0.91954520E+003, 0.53439364E-001, 0.53439364E-001, 0.91964693E+003, 0.59447230E+003,
 0.29200000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91971148E+003, 0.91974345E+003, 0.92179058E+003, 0.12119974E+004, 0.00000000E+000, 0.91970017E+003, 0.00000000E+000, 0.91971363E+003, 0.91958987E+003, 0.53208840E-001, 0.53208840E-001, 0.91968970E+003, 0.59423343E+003,
 0.29400000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91975878E+003, 0.91979049E+003, 0.92177723E+003, 0.12119989E+004, 0.00000000E+000, 0.91974750E+003, 0.00000000E+000, 0.91976107E+003, 0.91963735E+003, 0.52981849E-001, 0.52981849E-001, 0.91973544E+003, 0.59399625E+003,
 0.29600000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91980867E+003, 0.91984011E+003, 0.92176686E+003, 0.12120005E+004, 0.00000000E+000, 0.91979740E+003, 0.00000000E+000, 0.91981109E+003, 0.91968741E+003, 0.52758304E-001, 0.52758304E-001, 0.91978389E+003, 0.59376077E+003,
 0.29800000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91986092E+003, 0.91989208E+003, 0.92175924E+003, 0.12120020E+004, 0.00000000E+000, 0.91984963E+003, 0.00000000E+000, 0.91986346E+003, 0.91973982E+003, 0.52538185E-001, 0.52538185E-001, 0.91983481E+003, 0.59352688E+003,
 0.30000000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91991531E+003, 0.91994618E+003, 0.92175413E+003, 0.12120037E+004, 0.00000000E+000, 0.91990397E+003, 0.00000000E+000, 0.91991796E+003, 0.91979434E+003, 0.52321364E-001, 0.52321364E-001, 0.91988798E+003, 0.59329468E+003,
 0.30200000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.91997161E+003, 0.92000218E+003, 0.92175130E+003, 0.12120053E+004, 0.00000000E+000, 0.91996021E+003, 0.00000000E+000, 0.91997436E+003, 0.91985077E+003, 0.52107763E-001, 0.52107763E-001, 0.91994316E+003, 0.59306419E+003,
 0.30400000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92002963E+003, 0.92005989E+003, 0.92175054E+003, 0.12120070E+004, 0.00000000E+000, 0.92001814E+003, 0.00000000E+000, 0.92003247E+003, 0.91990889E+003, 0.51897342E-001, 0.51897342E-001, 0.92000015E+003, 0.59283540E+003,
 0.30600000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92008915E+003, 0.92011910E+003, 0.92175165E+003, 0.12120087E+004, 0.00000000E+000, 0.92007755E+003, 0.00000000E+000, 0.92009208E+003, 0.91996850E+003, 0.51690025E-001, 0.51690025E-001, 0.92005876E+003, 0.59260827E+003,
 0.30800000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92015000E+003, 0.92017961E+003, 0.92175444E+003, 0.12120105E+004, 0.00000000E+000, 0.92013826E+003, 0.00000000E+000, 0.92015300E+003, 0.92002942E+003, 0.51485699E-001, 0.51485699E-001, 0.92011877E+003, 0.59238275E+003,
 0.31000000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92021197E+003, 0.92024124E+003, 0.92175873E+003, 0.12120123E+004, 0.00000000E+000, 0.92020009E+003, 0.00000000E+000, 0.92021504E+003, 0.92009145E+003, 0.51284420E-001, 0.51284420E-001, 0.92018001E+003, 0.59215897E+003,
 0.31200000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92027491E+003, 0.92030383E+003, 0.92176435E+003, 0.12120141E+004, 0.00000000E+000, 0.92026285E+003, 0.00000000E+000, 0.92027803E+003, 0.92015443E+003, 0.51086006E-001, 0.51086006E-001, 0.92024230E+003, 0.59193683E+003,
 0.31400000E+003, 0.23125000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92033865E+003, 0.92036720E+003, 0.92177114E+003, 0.12120159E+004, 0.00000000E+000, 0.92032639E+003, 0.00000000E+000, 0.92034182E+003, 0.92021819E+003, 0.50890394E-001, 0.50890394E-001, 0.92030546E+003, 0.59171634E+003,
 0.31600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92040303E+003, 0.92043122E+003, 0.92179629E+003, 0.12120178E+004, 0.00000000E+000, 0.92039056E+003, 0.00000000E+000, 0.92040624E+003, 0.92028259E+003, 0.50697633E-001, 0.50697633E-001, 0.92036936E+003, 0.59149758E+003,
 0.31800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92046791E+003, 0.92049572E+003, 0.92184607E+003, 0.12120197E+004, 0.00000000E+000, 0.92045521E+003, 0.00000000E+000, 0.92047116E+003, 0.92034747E+003, 0.50507551E-001, 0.50507551E-001, 0.92043383E+003, 0.59128035E+003,
 0.32000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92053317E+003, 0.92056060E+003, 0.92189625E+003, 0.12120216E+004, 0.00000000E+000, 0.92052023E+003, 0.00000000E+000, 0.92053645E+003, 0.92041272E+003, 0.50320139E-001, 0.50320139E-001, 0.92049874E+003, 0.59106492E+003,
 0.32200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92059869E+003, 0.92062573E+003, 0.92194674E+003, 0.12120235E+004, 0.00000000E+000, 0.92058549E+003, 0.00000000E+000, 0.92060200E+003, 0.92047822E+003, 0.50135352E-001, 0.50135352E-001, 0.92056398E+003, 0.59085099E+003,
 0.32400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92066438E+003, 0.92069101E+003, 0.92199745E+003, 0.12120255E+004, 0.00000000E+000, 0.92065090E+003, 0.00000000E+000, 0.92066770E+003, 0.92054388E+003, 0.49953131E-001, 0.49953131E-001, 0.92062943E+003, 0.59063882E+003,
 0.32600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92073014E+003, 0.92075637E+003, 0.92204831E+003, 0.12120275E+004, 0.00000000E+000, 0.92071638E+003, 0.00000000E+000, 0.92073347E+003, 0.92060960E+003, 0.49773376E-001, 0.49773376E-001, 0.92069501E+003, 0.59042821E+003,
 0.32800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92079590E+003, 0.92082173E+003, 0.92209927E+003, 0.12120296E+004, 0.00000000E+000, 0.92078185E+003, 0.00000000E+000, 0.92079925E+003, 0.92067531E+003, 0.49596094E-001, 0.49596094E-001, 0.92076063E+003, 0.59021926E+003,
 0.33000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92086161E+003, 0.92088703E+003, 0.92215029E+003, 0.12120316E+004, 0.00000000E+000, 0.92084727E+003, 0.00000000E+000, 0.92086496E+003, 0.92074097E+003, 0.49421220E-001, 0.49421220E-001, 0.92082623E+003, 0.59001200E+003,
 0.33200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92092722E+003, 0.92095224E+003, 0.92220134E+003, 0.12120337E+004, 0.00000000E+000, 0.92091258E+003, 0.00000000E+000, 0.92093058E+003, 0.92080653E+003, 0.49248674E-001, 0.49248674E-001, 0.92089176E+003, 0.58980625E+003,
 0.33400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92099270E+003, 0.92101732E+003, 0.92225239E+003, 0.12120358E+004, 0.00000000E+000, 0.92097776E+003, 0.00000000E+000, 0.92099607E+003, 0.92087196E+003, 0.49078447E-001, 0.49078447E-001, 0.92095718E+003, 0.58960217E+003,
 0.33600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92105803E+003, 0.92108225E+003, 0.92230346E+003, 0.12120380E+004, 0.00000000E+000, 0.92104280E+003, 0.00000000E+000, 0.92106140E+003, 0.92093723E+003, 0.48910461E-001, 0.48910461E-001, 0.92102246E+003, 0.58939977E+003,
 0.33800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92112320E+003, 0.92114703E+003, 0.92235454E+003, 0.12120401E+004, 0.00000000E+000, 0.92110768E+003, 0.00000000E+000, 0.92112658E+003, 0.92100235E+003, 0.48744720E-001, 0.48744720E-001, 0.92108760E+003, 0.58919886E+003,
 0.34000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92118823E+003, 0.92121166E+003, 0.92240565E+003, 0.12120423E+004, 0.00000000E+000, 0.92117241E+003, 0.00000000E+000, 0.92119160E+003, 0.92106732E+003, 0.48581130E-001, 0.48581130E-001, 0.92115258E+003, 0.58899958E+003,
 0.34200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92125311E+003, 0.92127616E+003, 0.92245683E+003, 0.12120445E+004, 0.00000000E+000, 0.92123701E+003, 0.00000000E+000, 0.92125649E+003, 0.92113215E+003, 0.48419658E-001, 0.48419658E-001, 0.92121743E+003, 0.58880192E+003,
 0.34400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92131789E+003, 0.92134056E+003, 0.92250811E+003, 0.12120468E+004, 0.00000000E+000, 0.92130151E+003, 0.00000000E+000, 0.92132127E+003, 0.92119688E+003, 0.48260275E-001, 0.48260275E-001, 0.92128214E+003, 0.58860586E+003,
 0.34600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92138259E+003, 0.92140489E+003, 0.92255955E+003, 0.12120491E+004, 0.00000000E+000, 0.92136594E+003, 0.00000000E+000, 0.92138598E+003, 0.92126154E+003, 0.48102960E-001, 0.48102960E-001, 0.92134677E+003, 0.58841141E+003,
 0.34800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92144726E+003, 0.92146921E+003, 0.92261120E+003, 0.12120513E+004, 0.00000000E+000, 0.92143036E+003, 0.00000000E+000, 0.92145067E+003, 0.92132618E+003, 0.47947637E-001, 0.47947637E-001, 0.92141135E+003, 0.58821845E+003,
 0.35000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92151196E+003, 0.92153357E+003, 0.92266312E+003, 0.12120536E+004, 0.00000000E+000, 0.92149482E+003, 0.00000000E+000, 0.92151538E+003, 0.92139086E+003, 0.47794243E-001, 0.47794243E-001, 0.92147593E+003, 0.58802708E+003,
 0.35200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92157676E+003, 0.92159804E+003, 0.92271546E+003, 0.12120555E+004, 0.00000000E+000, 0.92155940E+003, 0.00000000E+000, 0.92158020E+003, 0.92145565E+003, 0.47640012E-001, 0.47640012E-001, 0.92154056E+003, 0.58783729E+003,
 0.35400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92164194E+003, 0.92166295E+003, 0.92276953E+003, 0.12120565E+004, 0.00000000E+000, 0.92162445E+003, 0.00000000E+000, 0.92164542E+003, 0.92152091E+003, 0.47480404E-001, 0.47480404E-001, 0.92160542E+003, 0.58764908E+003,
 0.35600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92170857E+003, 0.92172956E+003, 0.92282907E+003, 0.12120569E+004, 0.00000000E+000, 0.92169127E+003, 0.00000000E+000, 0.92171217E+003, 0.92158793E+003, 0.47320500E-001, 0.47320500E-001, 0.92167117E+003, 0.58746248E+003,
 0.35800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92177907E+003, 0.92180045E+003, 0.92289864E+003, 0.12120567E+004, 0.00000000E+000, 0.92176255E+003, 0.00000000E+000, 0.92178295E+003, 0.92165934E+003, 0.47163282E-001, 0.47163282E-001, 0.92173958E+003, 0.58727749E+003,
 0.36000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92185698E+003, 0.92187929E+003, 0.92298204E+003, 0.12120560E+004, 0.00000000E+000, 0.92184195E+003, 0.00000000E+000, 0.92186133E+003, 0.92173872E+003, 0.47007746E-001, 0.47007746E-001, 0.92181360E+003, 0.58709411E+003,
 0.36200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92194598E+003, 0.92196968E+003, 0.92308153E+003, 0.12120550E+004, 0.00000000E+000, 0.92193309E+003, 0.00000000E+000, 0.92195098E+003, 0.92182963E+003, 0.46854583E-001, 0.46854583E-001, 0.92189674E+003, 0.58691233E+003,
 0.36400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92204882E+003, 0.92207425E+003, 0.92319723E+003, 0.12120537E+004, 0.00000000E+000, 0.92203849E+003, 0.00000000E+000, 0.92205462E+003, 0.92193461E+003, 0.46704342E-001, 0.46704342E-001, 0.92199212E+003, 0.58673213E+003,
 0.36600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92216669E+003, 0.92219392E+003, 0.92332722E+003, 0.12120522E+004, 0.00000000E+000, 0.92215902E+003, 0.00000000E+000, 0.92217331E+003, 0.92205456E+003, 0.46556763E-001, 0.46556763E-001, 0.92210167E+003, 0.58655350E+003,
 0.36800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92229895E+003, 0.92232782E+003, 0.92346829E+003, 0.12120506E+004, 0.00000000E+000, 0.92229369E+003, 0.00000000E+000, 0.92230634E+003, 0.92218859E+003, 0.46412071E-001, 0.46412071E-001, 0.92222567E+003, 0.58637643E+003,
 0.37000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92244346E+003, 0.92247363E+003, 0.92361673E+003, 0.12120488E+004, 0.00000000E+000, 0.92244013E+003, 0.00000000E+000, 0.92245149E+003, 0.92233444E+003, 0.46270110E-001, 0.46270110E-001, 0.92236282E+003, 0.58620090E+003,
 0.37200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92259717E+003, 0.92262821E+003, 0.92376888E+003, 0.12120470E+004, 0.00000000E+000, 0.92259517E+003, 0.00000000E+000, 0.92260567E+003, 0.92248900E+003, 0.46130678E-001, 0.46130678E-001, 0.92251064E+003, 0.58602685E+003,
 0.37400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92275670E+003, 0.92278814E+003, 0.92392153E+003, 0.12120451E+004, 0.00000000E+000, 0.92275540E+003, 0.00000000E+000, 0.92276549E+003, 0.92264892E+003, 0.45993847E-001, 0.45993847E-001, 0.92266605E+003, 0.58585429E+003,
 0.37600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92291879E+003, 0.92295020E+003, 0.92407201E+003, 0.12120433E+004, 0.00000000E+000, 0.92291759E+003, 0.00000000E+000, 0.92292770E+003, 0.92281097E+003, 0.45859313E-001, 0.45859313E-001, 0.92282583E+003, 0.58568324E+003,
 0.37800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92308056E+003, 0.92311155E+003, 0.92421826E+003, 0.12120414E+004, 0.00000000E+000, 0.92307894E+003, 0.00000000E+000, 0.92308945E+003, 0.92297237E+003, 0.45727137E-001, 0.45727137E-001, 0.92298696E+003, 0.58551369E+003,
 0.38000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92323962E+003, 0.92326988E+003, 0.92435869E+003, 0.12120395E+004, 0.00000000E+000, 0.92323716E+003, 0.00000000E+000, 0.92324836E+003, 0.92313078E+003, 0.45597127E-001, 0.45597127E-001, 0.92314682E+003, 0.58534562E+003,
 0.38200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92339409E+003, 0.92342336E+003, 0.92449217E+003, 0.12120377E+004, 0.00000000E+000, 0.92339044E+003, 0.00000000E+000, 0.92340257E+003, 0.92328438E+003, 0.45469155E-001, 0.45469155E-001, 0.92330327E+003, 0.58517898E+003,
 0.38400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92354252E+003, 0.92357061E+003, 0.92461787E+003, 0.12120359E+004, 0.00000000E+000, 0.92353743E+003, 0.00000000E+000, 0.92355068E+003, 0.92343179E+003, 0.45343328E-001, 0.45343328E-001, 0.92345462E+003, 0.58501375E+003,
 0.38600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92368385E+003, 0.92371061E+003, 0.92473515E+003, 0.12120342E+004, 0.00000000E+000, 0.92367712E+003, 0.00000000E+000, 0.92369162E+003, 0.92357197E+003, 0.45219628E-001, 0.45219628E-001, 0.92359960E+003, 0.58485000E+003,
 0.38800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92381728E+003, 0.92384258E+003, 0.92484349E+003, 0.12120325E+004, 0.00000000E+000, 0.92380875E+003, 0.00000000E+000, 0.92382462E+003, 0.92370415E+003, 0.45097774E-001, 0.45097774E-001, 0.92373724E+003, 0.58468770E+003,
 0.39000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92394218E+003, 0.92396593E+003, 0.92494250E+003, 0.12120309E+004, 0.00000000E+000, 0.92393173E+003, 0.00000000E+000, 0.92394905E+003, 0.92382771E+003, 0.44977537E-001, 0.44977537E-001, 0.92386679E+003, 0.58452671E+003,
 0.39200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92405808E+003, 0.92408019E+003, 0.92503192E+003, 0.12120294E+004, 0.00000000E+000, 0.92404560E+003, 0.00000000E+000, 0.92406446E+003, 0.92394222E+003, 0.44858895E-001, 0.44858895E-001, 0.92398770E+003, 0.58436719E+003,
 0.39400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92416464E+003, 0.92418506E+003, 0.92511169E+003, 0.12120279E+004, 0.00000000E+000, 0.92415007E+003, 0.00000000E+000, 0.92417051E+003, 0.92404733E+003, 0.44741684E-001, 0.44741684E-001, 0.92409952E+003, 0.58420910E+003,
 0.39600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92426167E+003, 0.92428038E+003, 0.92518190E+003, 0.12120264E+004, 0.00000000E+000, 0.92424497E+003, 0.00000000E+000, 0.92426701E+003, 0.92414290E+003, 0.44625901E-001, 0.44625901E-001, 0.92420198E+003, 0.58405229E+003,
 0.39800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92434915E+003, 0.92436613E+003, 0.92524280E+003, 0.12120250E+004, 0.00000000E+000, 0.92433032E+003, 0.00000000E+000, 0.92435397E+003, 0.92422893E+003, 0.44511516E-001, 0.44511516E-001, 0.92429497E+003, 0.58389694E+003,
 0.40000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92442722E+003, 0.92444248E+003, 0.92529478E+003, 0.12120237E+004, 0.00000000E+000, 0.92440628E+003, 0.00000000E+000, 0.92443151E+003, 0.92430557E+003, 0.44398385E-001, 0.44398385E-001, 0.92437853E+003, 0.58374292E+003,
 0.40200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92449614E+003, 0.92450973E+003, 0.92533828E+003, 0.12120224E+004, 0.00000000E+000, 0.92447314E+003, 0.00000000E+000, 0.92449993E+003, 0.92437310E+003, 0.44286465E-001, 0.44286465E-001, 0.92445284E+003, 0.58359027E+003,
 0.40400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92455628E+003, 0.92456825E+003, 0.92537383E+003, 0.12120211E+004, 0.00000000E+000, 0.92453131E+003, 0.00000000E+000, 0.92455959E+003, 0.92443193E+003, 0.44175673E-001, 0.44175673E-001, 0.92451820E+003, 0.58343900E+003,
 0.40600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92460812E+003, 0.92461853E+003, 0.92540201E+003, 0.12120198E+004, 0.00000000E+000, 0.92458125E+003, 0.00000000E+000, 0.92461096E+003, 0.92448250E+003, 0.44066077E-001, 0.44066077E-001, 0.92457503E+003, 0.58328903E+003,
 0.40800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92465215E+003, 0.92466108E+003, 0.92542340E+003, 0.12120186E+004, 0.00000000E+000, 0.92462350E+003, 0.00000000E+000, 0.92465456E+003, 0.92452536E+003, 0.43957585E-001, 0.43957585E-001, 0.92462378E+003, 0.58314048E+003,
 0.41000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92468894E+003, 0.92469647E+003, 0.92543866E+003, 0.12120175E+004, 0.00000000E+000, 0.92465861E+003, 0.00000000E+000, 0.92469096E+003, 0.92456106E+003, 0.43850158E-001, 0.43850158E-001, 0.92466500E+003, 0.58299317E+003,
 0.41200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92471910E+003, 0.92472531E+003, 0.92544842E+003, 0.12120163E+004, 0.00000000E+000, 0.92468721E+003, 0.00000000E+000, 0.92472074E+003, 0.92459021E+003, 0.43743796E-001, 0.43743796E-001, 0.92469924E+003, 0.58284728E+003,
 0.41400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92474323E+003, 0.92474823E+003, 0.92545337E+003, 0.12120152E+004, 0.00000000E+000, 0.92470991E+003, 0.00000000E+000, 0.92474454E+003, 0.92461344E+003, 0.43638502E-001, 0.43638502E-001, 0.92472711E+003, 0.58270263E+003,
 0.41600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92476199E+003, 0.92476587E+003, 0.92545418E+003, 0.12120141E+004, 0.00000000E+000, 0.92472738E+003, 0.00000000E+000, 0.92476301E+003, 0.92463139E+003, 0.43534216E-001, 0.43534216E-001, 0.92474925E+003, 0.58255935E+003,
 0.41800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92477604E+003, 0.92477891E+003, 0.92545154E+003, 0.12120131E+004, 0.00000000E+000, 0.92474026E+003, 0.00000000E+000, 0.92477679E+003, 0.92464473E+003, 0.43431003E-001, 0.43431003E-001, 0.92476628E+003, 0.58241734E+003,
 0.42000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92478604E+003, 0.92478800E+003, 0.92544614E+003, 0.12120120E+004, 0.00000000E+000, 0.92474924E+003, 0.00000000E+000, 0.92478657E+003, 0.92465412E+003, 0.43328764E-001, 0.43328764E-001, 0.92477888E+003, 0.58227663E+003,
 0.42200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479267E+003, 0.92479383E+003, 0.92543866E+003, 0.12120110E+004, 0.00000000E+000, 0.92475499E+003, 0.00000000E+000, 0.92479301E+003, 0.92466025E+003, 0.43227548E-001, 0.43227548E-001, 0.92478771E+003, 0.58213724E+003,
 0.42400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479660E+003, 0.92479707E+003, 0.92542979E+003, 0.12120100E+004, 0.00000000E+000, 0.92475819E+003, 0.00000000E+000, 0.92479679E+003, 0.92466379E+003, 0.43127332E-001, 0.43127332E-001, 0.92479343E+003, 0.58199907E+003,
 0.42600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479850E+003, 0.92479840E+003, 0.92542019E+003, 0.12120090E+004, 0.00000000E+000, 0.92475950E+003, 0.00000000E+000, 0.92479859E+003, 0.92466541E+003, 0.43028189E-001, 0.43028189E-001, 0.92479672E+003, 0.58186223E+003,
 0.42800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479904E+003, 0.92479847E+003, 0.92541050E+003, 0.12120081E+004, 0.00000000E+000, 0.92475959E+003, 0.00000000E+000, 0.92479906E+003, 0.92466576E+003, 0.42930081E-001, 0.42930081E-001, 0.92479825E+003, 0.58172662E+003,
 0.43000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479887E+003, 0.92479793E+003, 0.92540132E+003, 0.12116725E+004, 0.00000000E+000, 0.92475911E+003, 0.00000000E+000, 0.92479884E+003, 0.92466550E+003, 0.42832968E-001, 0.42832968E-001, 0.92479865E+003, 0.58159225E+003,
 0.43200000E+003, 0.25625000E+001, 0.29375000E+001, 0.31300000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479860E+003, 0.92479739E+003, 0.92539324E+003, 0.12113239E+004, 0.00000000E+000, 0.92475865E+003, 0.00000000E+000, 0.92479856E+003, 0.92466524E+003, 0.42736958E-001, 0.42736958E-001, 0.92479857E+003, 0.58145918E+003,
 0.43400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92479878E+003, 0.92479746E+003, 0.92538680E+003, 0.12120053E+004, 0.00000000E+000, 0.92475882E+003, 0.00000000E+000, 0.92479881E+003, 0.92466557E+003, 0.42641969E-001, 0.42641969E-001, 0.92479861E+003, 0.58132728E+003,
 0.43600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92480005E+003, 0.92479867E+003, 0.92538251E+003, 0.12120044E+004, 0.00000000E+000, 0.92476018E+003, 0.00000000E+000, 0.92480015E+003, 0.92466704E+003, 0.42547999E-001, 0.42547999E-001, 0.92479934E+003, 0.58119660E+003,
 0.43800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92480290E+003, 0.92480157E+003, 0.92538084E+003, 0.12120035E+004, 0.00000000E+000, 0.92476324E+003, 0.00000000E+000, 0.92480310E+003, 0.92467019E+003, 0.42455119E-001, 0.42455119E-001, 0.92480133E+003, 0.58106717E+003,
 0.44000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92480783E+003, 0.92480664E+003, 0.92538223E+003, 0.12120026E+004, 0.00000000E+000, 0.92476849E+003, 0.00000000E+000, 0.92480817E+003, 0.92467550E+003, 0.42363289E-001, 0.42363289E-001, 0.92480507E+003, 0.58093894E+003,
 0.44200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92481531E+003, 0.92481433E+003, 0.92538707E+003, 0.12120017E+004, 0.00000000E+000, 0.92477639E+003, 0.00000000E+000, 0.92481580E+003, 0.92468342E+003, 0.42272504E-001, 0.42272504E-001, 0.92481105E+003, 0.58081185E+003,
 0.44400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92482574E+003, 0.92482507E+003, 0.92539572E+003, 0.12120009E+004, 0.00000000E+000, 0.92478735E+003, 0.00000000E+000, 0.92482642E+003, 0.92469438E+003, 0.42182761E-001, 0.42182761E-001, 0.92481971E+003, 0.58068596E+003,
 0.44600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92483953E+003, 0.92483923E+003, 0.92540851E+003, 0.12120001E+004, 0.00000000E+000, 0.92480175E+003, 0.00000000E+000, 0.92484042E+003, 0.92470876E+003, 0.42094085E-001, 0.42094085E-001, 0.92483147E+003, 0.58056126E+003,
 0.44800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92485703E+003, 0.92485716E+003, 0.92542572E+003, 0.12119992E+004, 0.00000000E+000, 0.92481994E+003, 0.00000000E+000, 0.92485814E+003, 0.92472690E+003, 0.42006496E-001, 0.42006496E-001, 0.92484669E+003, 0.58043774E+003,
 0.45000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92487853E+003, 0.92487916E+003, 0.92544757E+003, 0.12119984E+004, 0.00000000E+000, 0.92484222E+003, 0.00000000E+000, 0.92487990E+003, 0.92474910E+003, 0.41919922E-001, 0.41919922E-001, 0.92486571E+003, 0.58031529E+003,
 0.45200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92490432E+003, 0.92490550E+003, 0.92547425E+003, 0.12119977E+004, 0.00000000E+000, 0.92486884E+003, 0.00000000E+000, 0.92490595E+003, 0.92477563E+003, 0.41834392E-001, 0.41834392E-001, 0.92488882E+003, 0.58019399E+003,
 0.45400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92493461E+003, 0.92493639E+003, 0.92550592E+003, 0.12119969E+004, 0.00000000E+000, 0.92490002E+003, 0.00000000E+000, 0.92493652E+003, 0.92480670E+003, 0.41749907E-001, 0.41749907E-001, 0.92491627E+003, 0.58007384E+003,
 0.45600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92496959E+003, 0.92497202E+003, 0.92554269E+003, 0.12119961E+004, 0.00000000E+000, 0.92493594E+003, 0.00000000E+000, 0.92497179E+003, 0.92484250E+003, 0.41666464E-001, 0.41666464E-001, 0.92494827E+003, 0.57995480E+003,
 0.45800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92500941E+003, 0.92501251E+003, 0.92558462E+003, 0.12119954E+004, 0.00000000E+000, 0.92497674E+003, 0.00000000E+000, 0.92501191E+003, 0.92488316E+003, 0.41584042E-001, 0.41584042E-001, 0.92498500E+003, 0.57983687E+003,
 0.46000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92505417E+003, 0.92505797E+003, 0.92563175E+003, 0.12119947E+004, 0.00000000E+000, 0.92502251E+003, 0.00000000E+000, 0.92505698E+003, 0.92492878E+003, 0.41502649E-001, 0.41502649E-001, 0.92502658E+003, 0.57972002E+003,
 0.46200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92510395E+003, 0.92510847E+003, 0.92568408E+003, 0.12119940E+004, 0.00000000E+000, 0.92507331E+003, 0.00000000E+000, 0.92510707E+003, 0.92497943E+003, 0.41422235E-001, 0.41422235E-001, 0.92507312E+003, 0.57960422E+003,
