TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.46400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92515877E+003, 0.92516402E+003, 0.92574156E+003, 0.12119933E+004, 0.00000000E+000, 0.92512917E+003, 0.00000000E+000, 0.92516221E+003, 0.92503513E+003, 0.41342852E-001, 0.41342852E-001, 0.92512465E+003, 0.57948950E+003,
 0.46600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92521863E+003, 0.92522462E+003, 0.92580410E+003, 0.12119926E+004, 0.00000000E+000, 0.92519007E+003, 0.00000000E+000, 0.92522238E+003, 0.92509586E+003, 0.41264417E-001, 0.41264417E-001, 0.92518121E+003, 0.57937583E+003,
 0.46800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92528349E+003, 0.92529021E+003, 0.92587160E+003, 0.12119920E+004, 0.00000000E+000, 0.92525596E+003, 0.00000000E+000, 0.92528755E+003, 0.92516158E+003, 0.41186968E-001, 0.41186968E-001, 0.92524276E+003, 0.57926321E+003,
 0.47000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92535326E+003, 0.92536070E+003, 0.92594391E+003, 0.12119914E+004, 0.00000000E+000, 0.92532675E+003, 0.00000000E+000, 0.92535762E+003, 0.92523220E+003, 0.41110470E-001, 0.41110470E-001, 0.92530927E+003, 0.57915162E+003,
 0.47200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92542783E+003, 0.92543598E+003, 0.92602084E+003, 0.12119908E+004, 0.00000000E+000, 0.92540232E+003, 0.00000000E+000, 0.92543249E+003, 0.92530760E+003, 0.41034948E-001, 0.41034948E-001, 0.92538063E+003, 0.57904105E+003,
 0.47400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92550705E+003, 0.92551589E+003, 0.92610218E+003, 0.12119902E+004, 0.00000000E+000, 0.92548250E+003, 0.00000000E+000, 0.92551201E+003, 0.92538762E+003, 0.40960365E-001, 0.40960365E-001, 0.92545672E+003, 0.57893150E+003,
 0.47600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92559075E+003, 0.92560025E+003, 0.92618769E+003, 0.12119897E+004, 0.00000000E+000, 0.92556713E+003, 0.00000000E+000, 0.92559599E+003, 0.92547209E+003, 0.40886673E-001, 0.40886673E-001, 0.92553738E+003, 0.57882294E+003,
 0.47800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92567872E+003, 0.92568885E+003, 0.92627712E+003, 0.12119892E+004, 0.00000000E+000, 0.92565599E+003, 0.00000000E+000, 0.92568423E+003, 0.92556079E+003, 0.40813889E-001, 0.40813889E-001, 0.92562243E+003, 0.57871537E+003,
 0.48000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92577073E+003, 0.92578145E+003, 0.92637018E+003, 0.12119887E+004, 0.00000000E+000, 0.92574883E+003, 0.00000000E+000, 0.92577649E+003, 0.92565349E+003, 0.40742003E-001, 0.40742003E-001, 0.92571165E+003, 0.57860877E+003,
 0.48200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92586652E+003, 0.92587779E+003, 0.92646655E+003, 0.12119882E+004, 0.00000000E+000, 0.92584539E+003, 0.00000000E+000, 0.92587252E+003, 0.92574993E+003, 0.40670989E-001, 0.40670989E-001, 0.92580481E+003, 0.57850313E+003,
 0.48400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92596581E+003, 0.92597758E+003, 0.92656591E+003, 0.12119878E+004, 0.00000000E+000, 0.92594539E+003, 0.00000000E+000, 0.92597204E+003, 0.92584981E+003, 0.40600838E-001, 0.40600838E-001, 0.92590164E+003, 0.57839845E+003,
 0.48600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92606830E+003, 0.92608051E+003, 0.92666792E+003, 0.12119874E+004, 0.00000000E+000, 0.92604851E+003, 0.00000000E+000, 0.92607473E+003, 0.92595283E+003, 0.40531535E-001, 0.40531535E-001, 0.92600185E+003, 0.57829470E+003,
 0.48800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92617367E+003, 0.92618626E+003, 0.92677221E+003, 0.12119870E+004, 0.00000000E+000, 0.92615444E+003, 0.00000000E+000, 0.92618028E+003, 0.92605867E+003, 0.40463068E-001, 0.40463068E-001, 0.92610514E+003, 0.57819189E+003,
 0.49000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92628157E+003, 0.92629449E+003, 0.92687841E+003, 0.12119866E+004, 0.00000000E+000, 0.92626283E+003, 0.00000000E+000, 0.92628835E+003, 0.92616698E+003, 0.40395417E-001, 0.40395417E-001, 0.92621118E+003, 0.57808999E+003,
 0.49200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92639166E+003, 0.92640484E+003, 0.92698613E+003, 0.12119863E+004, 0.00000000E+000, 0.92637332E+003, 0.00000000E+000, 0.92639859E+003, 0.92627741E+003, 0.40328542E-001, 0.40328542E-001, 0.92631963E+003, 0.57798900E+003,
 0.49400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92650357E+003, 0.92651694E+003, 0.92709500E+003, 0.12119860E+004, 0.00000000E+000, 0.92648554E+003, 0.00000000E+000, 0.92651062E+003, 0.92638960E+003, 0.40262477E-001, 0.40262477E-001, 0.92643013E+003, 0.57788891E+003,
 0.49600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92661693E+003, 0.92663042E+003, 0.92720462E+003, 0.12119858E+004, 0.00000000E+000, 0.92659912E+003, 0.00000000E+000, 0.92662407E+003, 0.92650316E+003, 0.40197182E-001, 0.40197182E-001, 0.92654232E+003, 0.57778970E+003,
 0.49800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92673136E+003, 0.92674490E+003, 0.92731458E+003, 0.12119855E+004, 0.00000000E+000, 0.92671367E+003, 0.00000000E+000, 0.92673856E+003, 0.92661771E+003, 0.40132666E-001, 0.40132666E-001, 0.92665583E+003, 0.57769137E+003,
 0.50000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92684646E+003, 0.92685998E+003, 0.92742451E+003, 0.12119853E+004, 0.00000000E+000, 0.92682881E+003, 0.00000000E+000, 0.92685372E+003, 0.92673287E+003, 0.40068880E-001, 0.40068880E-001, 0.92677026E+003, 0.57759390E+003,
 0.50200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92696186E+003, 0.92697527E+003, 0.92753400E+003, 0.12119852E+004, 0.00000000E+000, 0.92694415E+003, 0.00000000E+000, 0.92696914E+003, 0.92684825E+003, 0.40005834E-001, 0.40005834E-001, 0.92688525E+003, 0.57749729E+003,
 0.50400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92707716E+003, 0.92709040E+003, 0.92764267E+003, 0.12119850E+004, 0.00000000E+000, 0.92705930E+003, 0.00000000E+000, 0.92708444E+003, 0.92696346E+003, 0.39943476E-001, 0.39943476E-001, 0.92700040E+003, 0.57740152E+003,
 0.50600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92719198E+003, 0.92720498E+003, 0.92775014E+003, 0.12119849E+004, 0.00000000E+000, 0.92717387E+003, 0.00000000E+000, 0.92719924E+003, 0.92707811E+003, 0.39881841E-001, 0.39881841E-001, 0.92711532E+003, 0.57730658E+003,
 0.50800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92730596E+003, 0.92731863E+003, 0.92785607E+003, 0.12119848E+004, 0.00000000E+000, 0.92728750E+003, 0.00000000E+000, 0.92731316E+003, 0.92719185E+003, 0.39820876E-001, 0.39820876E-001, 0.92722965E+003, 0.57721243E+003,
 0.51000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92741868E+003, 0.92743096E+003, 0.92795993E+003, 0.12119849E+004, 0.00000000E+000, 0.92739979E+003, 0.00000000E+000, 0.92742580E+003, 0.92730425E+003, 0.39769070E-001, 0.39769070E-001, 0.92734301E+003, 0.57711908E+003,
 0.51200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92752945E+003, 0.92754111E+003, 0.92805839E+003, 0.12119850E+004, 0.00000000E+000, 0.92750984E+003, 0.00000000E+000, 0.92753643E+003, 0.92741443E+003, 0.39722936E-001, 0.39722936E-001, 0.92745488E+003, 0.57702650E+003,
 0.51400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92763684E+003, 0.92764748E+003, 0.92814787E+003, 0.12119852E+004, 0.00000000E+000, 0.92761601E+003, 0.00000000E+000, 0.92764358E+003, 0.92752078E+003, 0.39656279E-001, 0.39656279E-001, 0.92756419E+003, 0.57693470E+003,
 0.51600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92773875E+003, 0.92774797E+003, 0.92822907E+003, 0.12119854E+004, 0.00000000E+000, 0.92771619E+003, 0.00000000E+000, 0.92774511E+003, 0.92762123E+003, 0.39600251E-001, 0.39600251E-001, 0.92766928E+003, 0.57684369E+003,
 0.51800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92783335E+003, 0.92784089E+003, 0.92830173E+003, 0.12119856E+004, 0.00000000E+000, 0.92780874E+003, 0.00000000E+000, 0.92783924E+003, 0.92771416E+003, 0.39543530E-001, 0.39543530E-001, 0.92776821E+003, 0.57675342E+003,
 0.52000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92791990E+003, 0.92792569E+003, 0.92836716E+003, 0.12119858E+004, 0.00000000E+000, 0.92789317E+003, 0.00000000E+000, 0.92792529E+003, 0.92779907E+003, 0.39484133E-001, 0.39484133E-001, 0.92785973E+003, 0.57666393E+003,
 0.52200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92799864E+003, 0.92800284E+003, 0.92842779E+003, 0.12119861E+004, 0.00000000E+000, 0.92796998E+003, 0.00000000E+000, 0.92800355E+003, 0.92787639E+003, 0.39428963E-001, 0.39428963E-001, 0.92794349E+003, 0.57657514E+003,
 0.52400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92807074E+003, 0.92807365E+003, 0.92848549E+003, 0.12119864E+004, 0.00000000E+000, 0.92804054E+003, 0.00000000E+000, 0.92807527E+003, 0.92794744E+003, 0.39372232E-001, 0.39372232E-001, 0.92802007E+003, 0.57648709E+003,
 0.52600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92813798E+003, 0.92813997E+003, 0.92854203E+003, 0.12119867E+004, 0.00000000E+000, 0.92810670E+003, 0.00000000E+000, 0.92814224E+003, 0.92801403E+003, 0.39316677E-001, 0.39316677E-001, 0.92809082E+003, 0.57639978E+003,
 0.52800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92820215E+003, 0.92820354E+003, 0.92859813E+003, 0.12119871E+004, 0.00000000E+000, 0.92817019E+003, 0.00000000E+000, 0.92820625E+003, 0.92807784E+003, 0.39262148E-001, 0.39262148E-001, 0.92815740E+003, 0.57631319E+003,
 0.53000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92826462E+003, 0.92826562E+003, 0.92865377E+003, 0.12119874E+004, 0.00000000E+000, 0.92823224E+003, 0.00000000E+000, 0.92826863E+003, 0.92814012E+003, 0.39207618E-001, 0.39207618E-001, 0.92822136E+003, 0.57622730E+003,
 0.53200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92832613E+003, 0.92832681E+003, 0.92870859E+003, 0.12119878E+004, 0.00000000E+000, 0.92829343E+003, 0.00000000E+000, 0.92833008E+003, 0.92820147E+003, 0.39154132E-001, 0.39154132E-001, 0.92828377E+003, 0.57614207E+003,
 0.53400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92838681E+003, 0.92838718E+003, 0.92876198E+003, 0.12119881E+004, 0.00000000E+000, 0.92835379E+003, 0.00000000E+000, 0.92839072E+003, 0.92826195E+003, 0.39101107E-001, 0.39101107E-001, 0.92834513E+003, 0.57605753E+003,
 0.53600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92844645E+003, 0.92844643E+003, 0.92881342E+003, 0.12119883E+004, 0.00000000E+000, 0.92841301E+003, 0.00000000E+000, 0.92845028E+003, 0.92832129E+003, 0.39048663E-001, 0.39048663E-001, 0.92840548E+003, 0.57597369E+003,
 0.53800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92850462E+003, 0.92850411E+003, 0.92886247E+003, 0.12119884E+004, 0.00000000E+000, 0.92847063E+003, 0.00000000E+000, 0.92850835E+003, 0.92837904E+003, 0.38996871E-001, 0.38996871E-001, 0.92846456E+003, 0.57589050E+003,
 0.54000000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92856084E+003, 0.92855976E+003, 0.92890883E+003, 0.12119886E+004, 0.00000000E+000, 0.92852620E+003, 0.00000000E+000, 0.92856444E+003, 0.92843477E+003, 0.38945593E-001, 0.38945593E-001, 0.92852197E+003, 0.57580792E+003,
 0.54200000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92861473E+003, 0.92861300E+003, 0.92895230E+003, 0.12119887E+004, 0.00000000E+000, 0.92857935E+003, 0.00000000E+000, 0.92861818E+003, 0.92848810E+003, 0.38894901E-001, 0.38894901E-001, 0.92857731E+003, 0.57572599E+003,
 0.54400000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92866599E+003, 0.92866356E+003, 0.92899284E+003, 0.12119888E+004, 0.00000000E+000, 0.92862980E+003, 0.00000000E+000, 0.92866927E+003, 0.92853875E+003, 0.38844803E-001, 0.38844803E-001, 0.92863023E+003, 0.57564472E+003,
 0.54600000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92871443E+003, 0.92871127E+003, 0.92903043E+003, 0.12119890E+004, 0.00000000E+000, 0.92867740E+003, 0.00000000E+000, 0.92871753E+003, 0.92858656E+003, 0.38795258E-001, 0.38795258E-001, 0.92868049E+003, 0.57556405E+003,
 0.54800000E+003, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92875995E+003, 0.92875605E+003, 0.92906517E+003, 0.12119892E+004, 0.00000000E+000, 0.92872206E+003, 0.00000000E+000, 0.92876286E+003, 0.92863145E+003, 0.38746281E-001, 0.38746281E-001, 0.92872792E+003, 0.57548396E+003,
 0.55000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92880255E+003, 0.92879791E+003, 0.92909931E+003, 0.12119894E+004, 0.00000000E+000, 0.92876381E+003, 0.00000000E+000, 0.92880527E+003, 0.92867343E+003, 0.38697877E-001, 0.38697877E-001, 0.92877246E+003, 0.57540451E+003,
 0.55200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92884229E+003, 0.92883693E+003, 0.92913332E+003, 0.12119896E+004, 0.00000000E+000, 0.92880272E+003, 0.00000000E+000, 0.92884483E+003, 0.92871257E+003, 0.38650029E-001, 0.38650029E-001, 0.92881412E+003, 0.57532564E+003,
 0.55400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92887928E+003, 0.92887324E+003, 0.92916481E+003, 0.12119898E+004, 0.00000000E+000, 0.92883892E+003, 0.00000000E+000, 0.92888165E+003, 0.92874899E+003, 0.38602743E-001, 0.38602743E-001, 0.92885299E+003, 0.57524731E+003,
 0.55600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92891369E+003, 0.92890698E+003, 0.92919395E+003, 0.12119900E+004, 0.00000000E+000, 0.92887257E+003, 0.00000000E+000, 0.92891590E+003, 0.92878286E+003, 0.38556017E-001, 0.38556017E-001, 0.92888918E+003, 0.57516957E+003,
 0.55800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92894567E+003, 0.92893835E+003, 0.92922097E+003, 0.12119903E+004, 0.00000000E+000, 0.92890386E+003, 0.00000000E+000, 0.92894773E+003, 0.92881435E+003, 0.38509863E-001, 0.38509863E-001, 0.92892284E+003, 0.57509242E+003,
 0.56000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92897545E+003, 0.92896755E+003, 0.92924607E+003, 0.12119906E+004, 0.00000000E+000, 0.92893298E+003, 0.00000000E+000, 0.92897736E+003, 0.92884367E+003, 0.38464254E-001, 0.38464254E-001, 0.92895417E+003, 0.57501575E+003,
 0.56200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92900321E+003, 0.92899478E+003, 0.92926948E+003, 0.12119908E+004, 0.00000000E+000, 0.92896014E+003, 0.00000000E+000, 0.92900500E+003, 0.92887102E+003, 0.38419210E-001, 0.38419210E-001, 0.92898335E+003, 0.57493966E+003,
 0.56400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92902918E+003, 0.92902026E+003, 0.92929141E+003, 0.12119911E+004, 0.00000000E+000, 0.92898557E+003, 0.00000000E+000, 0.92903086E+003, 0.92889663E+003, 0.38374750E-001, 0.38374750E-001, 0.92901060E+003, 0.57486411E+003,
 0.56600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92905357E+003, 0.92904422E+003, 0.92931209E+003, 0.12119915E+004, 0.00000000E+000, 0.92900948E+003, 0.00000000E+000, 0.92905515E+003, 0.92892070E+003, 0.38330808E-001, 0.38330808E-001, 0.92903612E+003, 0.57478902E+003,
 0.56800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92907661E+003, 0.92906686E+003, 0.92933174E+003, 0.12119918E+004, 0.00000000E+000, 0.92903209E+003, 0.00000000E+000, 0.92907810E+003, 0.92894346E+003, 0.38287469E-001, 0.38287469E-001, 0.92906014E+003, 0.57471449E+003,
 0.57000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92909850E+003, 0.92908841E+003, 0.92935058E+003, 0.12119921E+004, 0.00000000E+000, 0.92905362E+003, 0.00000000E+000, 0.92909993E+003, 0.92896513E+003, 0.38244652E-001, 0.38244652E-001, 0.92908287E+003, 0.57464045E+003,
 0.57200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92911948E+003, 0.92910909E+003, 0.92936882E+003, 0.12119924E+004, 0.00000000E+000, 0.92907429E+003, 0.00000000E+000, 0.92912085E+003, 0.92898592E+003, 0.38202406E-001, 0.38202406E-001, 0.92910453E+003, 0.57456687E+003,
 0.57400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92913974E+003, 0.92912911E+003, 0.92938667E+003, 0.12119928E+004, 0.00000000E+000, 0.92909430E+003, 0.00000000E+000, 0.92914108E+003, 0.92900605E+003, 0.38160751E-001, 0.38160751E-001, 0.92912534E+003, 0.57449382E+003,
 0.57600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92915952E+003, 0.92914868E+003, 0.92940435E+003, 0.12119932E+004, 0.00000000E+000, 0.92911389E+003, 0.00000000E+000, 0.92916083E+003, 0.92902573E+003, 0.38119627E-001, 0.38119627E-001, 0.92914550E+003, 0.57442119E+003,
 0.57800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92917902E+003, 0.92916802E+003, 0.92942207E+003, 0.12119935E+004, 0.00000000E+000, 0.92913324E+003, 0.00000000E+000, 0.92918031E+003, 0.92904517E+003, 0.38079055E-001, 0.38079055E-001, 0.92916524E+003, 0.57434905E+003,
 0.58000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92919843E+003, 0.92918732E+003, 0.92944002E+003, 0.12119939E+004, 0.00000000E+000, 0.92915258E+003, 0.00000000E+000, 0.92919972E+003, 0.92906458E+003, 0.38039033E-001, 0.38039033E-001, 0.92918476E+003, 0.57427737E+003,
 0.58200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92921798E+003, 0.92920680E+003, 0.92945840E+003, 0.12119943E+004, 0.00000000E+000, 0.92917210E+003, 0.00000000E+000, 0.92921928E+003, 0.92908416E+003, 0.37999578E-001, 0.37999578E-001, 0.92920426E+003, 0.57420610E+003,
 0.58400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92923784E+003, 0.92922665E+003, 0.92947740E+003, 0.12119947E+004, 0.00000000E+000, 0.92919199E+003, 0.00000000E+000, 0.92923917E+003, 0.92910411E+003, 0.37960685E-001, 0.37960685E-001, 0.92922394E+003, 0.57413531E+003,
 0.58600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92925823E+003, 0.92924705E+003, 0.92949721E+003, 0.12119951E+004, 0.00000000E+000, 0.92921245E+003, 0.00000000E+000, 0.92925960E+003, 0.92912461E+003, 0.37922333E-001, 0.37922333E-001, 0.92924400E+003, 0.57406490E+003,
 0.58800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92927931E+003, 0.92926820E+003, 0.92951801E+003, 0.12119955E+004, 0.00000000E+000, 0.92923367E+003, 0.00000000E+000, 0.92928073E+003, 0.92914585E+003, 0.37884532E-001, 0.37884532E-001, 0.92926463E+003, 0.57399494E+003,
 0.59000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92930128E+003, 0.92929027E+003, 0.92953995E+003, 0.12119959E+004, 0.00000000E+000, 0.92925581E+003, 0.00000000E+000, 0.92930276E+003, 0.92916801E+003, 0.37847261E-001, 0.37847261E-001, 0.92928602E+003, 0.57392537E+003,
 0.59200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92932429E+003, 0.92931343E+003, 0.92956321E+003, 0.12119964E+004, 0.00000000E+000, 0.92927905E+003, 0.00000000E+000, 0.92932585E+003, 0.92919125E+003, 0.37810544E-001, 0.37810544E-001, 0.92930833E+003, 0.57385620E+003,
 0.59400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92934852E+003, 0.92933783E+003, 0.92958792E+003, 0.12119968E+004, 0.00000000E+000, 0.92930355E+003, 0.00000000E+000, 0.92935016E+003, 0.92921574E+003, 0.37774365E-001, 0.37774365E-001, 0.92933174E+003, 0.57378743E+003,
 0.59600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92937411E+003, 0.92936364E+003, 0.92961422E+003, 0.12119972E+004, 0.00000000E+000, 0.92932945E+003, 0.00000000E+000, 0.92937585E+003, 0.92924163E+003, 0.37738733E-001, 0.37738733E-001, 0.92935640E+003, 0.57371902E+003,
 0.59800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92940120E+003, 0.92939098E+003, 0.92964224E+003, 0.12119977E+004, 0.00000000E+000, 0.92935689E+003, 0.00000000E+000, 0.92940304E+003, 0.92926904E+003, 0.37703658E-001, 0.37703658E-001, 0.92938246E+003, 0.57365103E+003,
 0.60000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92942993E+003, 0.92941998E+003, 0.92967209E+003, 0.12119982E+004, 0.00000000E+000, 0.92938600E+003, 0.00000000E+000, 0.92943188E+003, 0.92929812E+003, 0.37669083E-001, 0.37669083E-001, 0.92941005E+003, 0.57358334E+003,
 0.60200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92946040E+003, 0.92945075E+003, 0.92970387E+003, 0.12119986E+004, 0.00000000E+000, 0.92941689E+003, 0.00000000E+000, 0.92946248E+003, 0.92932896E+003, 0.37635061E-001, 0.37635061E-001, 0.92943931E+003, 0.57351606E+003,
 0.60400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92949272E+003, 0.92948340E+003, 0.92973765E+003, 0.12119991E+004, 0.00000000E+000, 0.92944966E+003, 0.00000000E+000, 0.92949493E+003, 0.92936168E+003, 0.37601532E-001, 0.37601532E-001, 0.92947034E+003, 0.57344909E+003,
 0.60600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92952698E+003, 0.92951801E+003, 0.92977350E+003, 0.12119996E+004, 0.00000000E+000, 0.92948439E+003, 0.00000000E+000, 0.92952932E+003, 0.92939635E+003, 0.37568564E-001, 0.37568564E-001, 0.92950324E+003, 0.57338250E+003,
 0.60800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92956326E+003, 0.92955465E+003, 0.92981150E+003, 0.12120001E+004, 0.00000000E+000, 0.92952115E+003, 0.00000000E+000, 0.92956573E+003, 0.92943305E+003, 0.37536085E-001, 0.37536085E-001, 0.92953809E+003, 0.57331620E+003,
 0.61000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92960161E+003, 0.92959339E+003, 0.92985166E+003, 0.12120006E+004, 0.00000000E+000, 0.92956001E+003, 0.00000000E+000, 0.92960423E+003, 0.92947184E+003, 0.37504147E-001, 0.37504147E-001, 0.92957497E+003, 0.57325026E+003,
 0.61200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92964208E+003, 0.92963425E+003, 0.92989402E+003, 0.12120011E+004, 0.00000000E+000, 0.92960100E+003, 0.00000000E+000, 0.92964485E+003, 0.92951276E+003, 0.37472689E-001, 0.37472689E-001, 0.92961393E+003, 0.57318460E+003,
 0.61400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92968471E+003, 0.92967728E+003, 0.92993859E+003, 0.12120016E+004, 0.00000000E+000, 0.92964416E+003, 0.00000000E+000, 0.92968762E+003, 0.92955584E+003, 0.37441762E-001, 0.37441762E-001, 0.92965502E+003, 0.57311929E+003,
 0.61600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92972951E+003, 0.92972249E+003, 0.92998537E+003, 0.12120022E+004, 0.00000000E+000, 0.92968950E+003, 0.00000000E+000, 0.92973257E+003, 0.92960109E+003, 0.37411299E-001, 0.37411299E-001, 0.92969826E+003, 0.57305424E+003,
 0.61800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92977649E+003, 0.92976987E+003, 0.93003433E+003, 0.12120027E+004, 0.00000000E+000, 0.92973701E+003, 0.00000000E+000, 0.92977970E+003, 0.92964852E+003, 0.37381362E-001, 0.37381362E-001, 0.92974367E+003, 0.57298952E+003,
 0.62000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92982563E+003, 0.92981942E+003, 0.93008545E+003, 0.12120033E+004, 0.00000000E+000, 0.92978668E+003, 0.00000000E+000, 0.92982899E+003, 0.92969811E+003, 0.37351879E-001, 0.37351879E-001, 0.92979124E+003, 0.57292505E+003,
 0.62200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92987691E+003, 0.92987110E+003, 0.93013868E+003, 0.12120038E+004, 0.00000000E+000, 0.92983848E+003, 0.00000000E+000, 0.92988042E+003, 0.92974983E+003, 0.37322906E-001, 0.37322906E-001, 0.92984097E+003, 0.57286090E+003,
 0.62400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92993029E+003, 0.92992488E+003, 0.93019396E+003, 0.12120044E+004, 0.00000000E+000, 0.92989238E+003, 0.00000000E+000, 0.92993394E+003, 0.92980364E+003, 0.37294374E-001, 0.37294374E-001, 0.92989281E+003, 0.57279698E+003,
 0.62600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.92998572E+003, 0.92998070E+003, 0.93025123E+003, 0.12120050E+004, 0.00000000E+000, 0.92994831E+003, 0.00000000E+000, 0.92998951E+003, 0.92985949E+003, 0.37266345E-001, 0.37266345E-001, 0.92994674E+003, 0.57273337E+003,
 0.62800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93004314E+003, 0.93003849E+003, 0.93031040E+003, 0.12120056E+004, 0.00000000E+000, 0.93000622E+003, 0.00000000E+000, 0.93004707E+003, 0.92991731E+003, 0.37238740E-001, 0.37238740E-001, 0.93000270E+003, 0.57266996E+003,
 0.63000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93010248E+003, 0.93009817E+003, 0.93037137E+003, 0.12120062E+004, 0.00000000E+000, 0.93006601E+003, 0.00000000E+000, 0.93010653E+003, 0.92997702E+003, 0.37211609E-001, 0.37211609E-001, 0.93006061E+003, 0.57260685E+003,
 0.63200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93016363E+003, 0.93015967E+003, 0.93043405E+003, 0.12120068E+004, 0.00000000E+000, 0.93012761E+003, 0.00000000E+000, 0.93016782E+003, 0.93003854E+003, 0.37184896E-001, 0.37184896E-001, 0.93012041E+003, 0.57254393E+003,
 0.63400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93022652E+003, 0.93022287E+003, 0.93049833E+003, 0.12120075E+004, 0.00000000E+000, 0.93019090E+003, 0.00000000E+000, 0.93023082E+003, 0.93010176E+003, 0.37158637E-001, 0.37158637E-001, 0.93018200E+003, 0.57248129E+003,
 0.63600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93029102E+003, 0.93028766E+003, 0.93056407E+003, 0.12120081E+004, 0.00000000E+000, 0.93025579E+003, 0.00000000E+000, 0.93029543E+003, 0.93016658E+003, 0.37132812E-001, 0.37132812E-001, 0.93024529E+003, 0.57241886E+003,
 0.63800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93035703E+003, 0.93035393E+003, 0.93063115E+003, 0.12120088E+004, 0.00000000E+000, 0.93032214E+003, 0.00000000E+000, 0.93036154E+003, 0.93023287E+003, 0.37107399E-001, 0.37107399E-001, 0.93031015E+003, 0.57235665E+003,
 0.64000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93042442E+003, 0.93042156E+003, 0.93069944E+003, 0.12120095E+004, 0.00000000E+000, 0.93038984E+003, 0.00000000E+000, 0.93042902E+003, 0.93030051E+003, 0.37082405E-001, 0.37082405E-001, 0.93037648E+003, 0.57229467E+003,
 0.64200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93049305E+003, 0.93049040E+003, 0.93076880E+003, 0.12120102E+004, 0.00000000E+000, 0.93045876E+003, 0.00000000E+000, 0.93049774E+003, 0.93036937E+003, 0.37057804E-001, 0.37057804E-001, 0.93044415E+003, 0.57223287E+003,
 0.64400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93056280E+003, 0.93056032E+003, 0.93083907E+003, 0.12120109E+004, 0.00000000E+000, 0.93052874E+003, 0.00000000E+000, 0.93056757E+003, 0.93043930E+003, 0.37033607E-001, 0.37033607E-001, 0.93051303E+003, 0.57217131E+003,
 0.64600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93063351E+003, 0.93063118E+003, 0.93091011E+003, 0.12120116E+004, 0.00000000E+000, 0.93059966E+003, 0.00000000E+000, 0.93063835E+003, 0.93051018E+003, 0.37009784E-001, 0.37009784E-001, 0.93058297E+003, 0.57210991E+003,
 0.64800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93070505E+003, 0.93070283E+003, 0.93098177E+003, 0.12120123E+004, 0.00000000E+000, 0.93067135E+003, 0.00000000E+000, 0.93070994E+003, 0.93058184E+003, 0.36986369E-001, 0.36986369E-001, 0.93065384E+003, 0.57204874E+003,
 0.65000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93077726E+003, 0.93077512E+003, 0.93105390E+003, 0.12120131E+004, 0.00000000E+000, 0.93074368E+003, 0.00000000E+000, 0.93078219E+003, 0.93065414E+003, 0.36963301E-001, 0.36963301E-001, 0.93072549E+003, 0.57198771E+003,
 0.65200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93084998E+003, 0.93084790E+003, 0.93112633E+003, 0.12120138E+004, 0.00000000E+000, 0.93081649E+003, 0.00000000E+000, 0.93085496E+003, 0.93072692E+003, 0.36940608E-001, 0.36940608E-001, 0.93079777E+003, 0.57192688E+003,
 0.65400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93092308E+003, 0.93092101E+003, 0.93119891E+003, 0.12120146E+004, 0.00000000E+000, 0.93088962E+003, 0.00000000E+000, 0.93092808E+003, 0.93080004E+003, 0.36918276E-001, 0.36918276E-001, 0.93087052E+003, 0.57186622E+003,
 0.65600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93099639E+003, 0.93099430E+003, 0.93127150E+003, 0.12120154E+004, 0.00000000E+000, 0.93096292E+003, 0.00000000E+000, 0.93100141E+003, 0.93087334E+003, 0.36896264E-001, 0.36896264E-001, 0.93094360E+003, 0.57180571E+003,
 0.65800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93106977E+003, 0.93106761E+003, 0.93134394E+003, 0.12120162E+004, 0.00000000E+000, 0.93103624E+003, 0.00000000E+000, 0.93107479E+003, 0.93094667E+003, 0.36874633E-001, 0.36874633E-001, 0.93101685E+003, 0.57174539E+003,
 0.66000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93114305E+003, 0.93114081E+003, 0.93141608E+003, 0.12120170E+004, 0.00000000E+000, 0.93110944E+003, 0.00000000E+000, 0.93114807E+003, 0.93101987E+003, 0.36853294E-001, 0.36853294E-001, 0.93109012E+003, 0.57168518E+003,
 0.66200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93121610E+003, 0.93121374E+003, 0.93148779E+003, 0.12120178E+004, 0.00000000E+000, 0.93118235E+003, 0.00000000E+000, 0.93122110E+003, 0.93109281E+003, 0.36832308E-001, 0.36832308E-001, 0.93116327E+003, 0.57162516E+003,
 0.66400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93128878E+003, 0.93128625E+003, 0.93155892E+003, 0.12120187E+004, 0.00000000E+000, 0.93125486E+003, 0.00000000E+000, 0.93129375E+003, 0.93116534E+003, 0.36811641E-001, 0.36811641E-001, 0.93123614E+003, 0.57156526E+003,
 0.66600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93136093E+003, 0.93135822E+003, 0.93162935E+003, 0.12120195E+004, 0.00000000E+000, 0.93132680E+003, 0.00000000E+000, 0.93136587E+003, 0.93123731E+003, 0.36791263E-001, 0.36791263E-001, 0.93130860E+003, 0.57150550E+003,
 0.66800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93143244E+003, 0.93142952E+003, 0.93169894E+003, 0.12120204E+004, 0.00000000E+000, 0.93139806E+003, 0.00000000E+000, 0.93143733E+003, 0.93130861E+003, 0.36771229E-001, 0.36771229E-001, 0.93138050E+003, 0.57144590E+003,
 0.67000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93150317E+003, 0.93150000E+003, 0.93176759E+003, 0.12120213E+004, 0.00000000E+000, 0.93146851E+003, 0.00000000E+000, 0.93150801E+003, 0.93137911E+003, 0.36751454E-001, 0.36751454E-001, 0.93145173E+003, 0.57138637E+003,
 0.67200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93157300E+003, 0.93156956E+003, 0.93183518E+003, 0.12120222E+004, 0.00000000E+000, 0.93153803E+003, 0.00000000E+000, 0.93157778E+003, 0.93144868E+003, 0.36731994E-001, 0.36731994E-001, 0.93152214E+003, 0.57132701E+003,
 0.67400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93164182E+003, 0.93163809E+003, 0.93190160E+003, 0.12120231E+004, 0.00000000E+000, 0.93160650E+003, 0.00000000E+000, 0.93164653E+003, 0.93151722E+003, 0.36712815E-001, 0.36712815E-001, 0.93159163E+003, 0.57126775E+003,
 0.67600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93170953E+003, 0.93170547E+003, 0.93196678E+003, 0.12120241E+004, 0.00000000E+000, 0.93167383E+003, 0.00000000E+000, 0.93171416E+003, 0.93158461E+003, 0.36693891E-001, 0.36693891E-001, 0.93166009E+003, 0.57120859E+003,
 0.67800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93177602E+003, 0.93177162E+003, 0.93203062E+003, 0.12120250E+004, 0.00000000E+000, 0.93173993E+003, 0.00000000E+000, 0.93178057E+003, 0.93165078E+003, 0.36675271E-001, 0.36675271E-001, 0.93172740E+003, 0.57114958E+003,
 0.68000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93184121E+003, 0.93183646E+003, 0.93209306E+003, 0.12120260E+004, 0.00000000E+000, 0.93180470E+003, 0.00000000E+000, 0.93184567E+003, 0.93171562E+003, 0.36656900E-001, 0.36656900E-001, 0.93179348E+003, 0.57109062E+003,
 0.68200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93190504E+003, 0.93189991E+003, 0.93215403E+003, 0.12120270E+004, 0.00000000E+000, 0.93186808E+003, 0.00000000E+000, 0.93190940E+003, 0.93177908E+003, 0.36638794E-001, 0.36638794E-001, 0.93185825E+003, 0.57103178E+003,
 0.68400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93196742E+003, 0.93196191E+003, 0.93221351E+003, 0.12120279E+004, 0.00000000E+000, 0.93193001E+003, 0.00000000E+000, 0.93197169E+003, 0.93184110E+003, 0.36620958E-001, 0.36620958E-001, 0.93192164E+003, 0.57097306E+003,
 0.68600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93202833E+003, 0.93202241E+003, 0.93227144E+003, 0.12120289E+004, 0.00000000E+000, 0.93199045E+003, 0.00000000E+000, 0.93203250E+003, 0.93190162E+003, 0.36603363E-001, 0.36603363E-001, 0.93198358E+003, 0.57091438E+003,
 0.68800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93208770E+003, 0.93208138E+003, 0.93232780E+003, 0.12120299E+004, 0.00000000E+000, 0.93204934E+003, 0.00000000E+000, 0.93209177E+003, 0.93196060E+003, 0.36586044E-001, 0.36586044E-001, 0.93204403E+003, 0.57085581E+003,
 0.69000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93214552E+003, 0.93213879E+003, 0.93238258E+003, 0.12120310E+004, 0.00000000E+000, 0.93210667E+003, 0.00000000E+000, 0.93214948E+003, 0.93201802E+003, 0.36568963E-001, 0.36568963E-001, 0.93210295E+003, 0.57079733E+003,
 0.69200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93220176E+003, 0.93219461E+003, 0.93243577E+003, 0.12120320E+004, 0.00000000E+000, 0.93216242E+003, 0.00000000E+000, 0.93220561E+003, 0.93207386E+003, 0.36552121E-001, 0.36552121E-001, 0.93216031E+003, 0.57073890E+003,
 0.69400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93225641E+003, 0.93224884E+003, 0.93248737E+003, 0.12120330E+004, 0.00000000E+000, 0.93221657E+003, 0.00000000E+000, 0.93226016E+003, 0.93212811E+003, 0.36535524E-001, 0.36535524E-001, 0.93221609E+003, 0.57068057E+003,
 0.69600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93230947E+003, 0.93230149E+003, 0.93253741E+003, 0.12120341E+004, 0.00000000E+000, 0.93226914E+003, 0.00000000E+000, 0.93231311E+003, 0.93218077E+003, 0.36519172E-001, 0.36519172E-001, 0.93227029E+003, 0.57062229E+003,
 0.69800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93236096E+003, 0.93235256E+003, 0.93258591E+003, 0.12120352E+004, 0.00000000E+000, 0.93232014E+003, 0.00000000E+000, 0.93236448E+003, 0.93223186E+003, 0.36503031E-001, 0.36503031E-001, 0.93232291E+003, 0.57056407E+003,
 0.70000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93241088E+003, 0.93240208E+003, 0.93263292E+003, 0.12120362E+004, 0.00000000E+000, 0.93236959E+003, 0.00000000E+000, 0.93241431E+003, 0.93228140E+003, 0.36487132E-001, 0.36487132E-001, 0.93237396E+003, 0.57050594E+003,
 0.70200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93245929E+003, 0.93245009E+003, 0.93267848E+003, 0.12120373E+004, 0.00000000E+000, 0.93241753E+003, 0.00000000E+000, 0.93246261E+003, 0.93232943E+003, 0.36471476E-001, 0.36471476E-001, 0.93242346E+003, 0.57044784E+003,
 0.70400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93250623E+003, 0.93249664E+003, 0.93272266E+003, 0.12120384E+004, 0.00000000E+000, 0.93246401E+003, 0.00000000E+000, 0.93250945E+003, 0.93237601E+003, 0.36456026E-001, 0.36456026E-001, 0.93247147E+003, 0.57038979E+003,
 0.70600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93255175E+003, 0.93254180E+003, 0.93276554E+003, 0.12120395E+004, 0.00000000E+000, 0.93250910E+003, 0.00000000E+000, 0.93255488E+003, 0.93242118E+003, 0.36440831E-001, 0.36440831E-001, 0.93251802E+003, 0.57033182E+003,
 0.70800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93259593E+003, 0.93258563E+003, 0.93280720E+003, 0.12120406E+004, 0.00000000E+000, 0.93255286E+003, 0.00000000E+000, 0.93259896E+003, 0.93246503E+003, 0.36425844E-001, 0.36425844E-001, 0.93256319E+003, 0.57027387E+003,
 0.71000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93263884E+003, 0.93262821E+003, 0.93284774E+003, 0.12120418E+004, 0.00000000E+000, 0.93259539E+003, 0.00000000E+000, 0.93264179E+003, 0.93250763E+003, 0.36411064E-001, 0.36411064E-001, 0.93260703E+003, 0.57021596E+003,
 0.71200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93268057E+003, 0.93266963E+003, 0.93288725E+003, 0.12120429E+004, 0.00000000E+000, 0.93263676E+003, 0.00000000E+000, 0.93268345E+003, 0.93254908E+003, 0.36396553E-001, 0.36396553E-001, 0.93264964E+003, 0.57015812E+003,
 0.71400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93272122E+003, 0.93271000E+003, 0.93292583E+003, 0.12120440E+004, 0.00000000E+000, 0.93267708E+003, 0.00000000E+000, 0.93272403E+003, 0.93258947E+003, 0.36382253E-001, 0.36382253E-001, 0.93269110E+003, 0.57010028E+003,
 0.71600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93276089E+003, 0.93274941E+003, 0.93296360E+003, 0.12120452E+004, 0.00000000E+000, 0.93271644E+003, 0.00000000E+000, 0.93276363E+003, 0.93262890E+003, 0.36368158E-001, 0.36368158E-001, 0.93273151E+003, 0.57004248E+003,
 0.71800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93279969E+003, 0.93278797E+003, 0.93300068E+003, 0.12120463E+004, 0.00000000E+000, 0.93275497E+003, 0.00000000E+000, 0.93280237E+003, 0.93266748E+003, 0.36354317E-001, 0.36354317E-001, 0.93277096E+003, 0.56998474E+003,
 0.72000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93283772E+003, 0.93282580E+003, 0.93303717E+003, 0.12120475E+004, 0.00000000E+000, 0.93279276E+003, 0.00000000E+000, 0.93284035E+003, 0.93270532E+003, 0.36340672E-001, 0.36340672E-001, 0.93280958E+003, 0.56992700E+003,
 0.72200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93287510E+003, 0.93286300E+003, 0.93307320E+003, 0.12120487E+004, 0.00000000E+000, 0.93282994E+003, 0.00000000E+000, 0.93287769E+003, 0.93274254E+003, 0.36327239E-001, 0.36327239E-001, 0.93284746E+003, 0.56986928E+003,
 0.72400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93291195E+003, 0.93289970E+003, 0.93310889E+003, 0.12120498E+004, 0.00000000E+000, 0.93286662E+003, 0.00000000E+000, 0.93291451E+003, 0.93277926E+003, 0.36314038E-001, 0.36314038E-001, 0.93288472E+003, 0.56981161E+003,
 0.72600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93294840E+003, 0.93293602E+003, 0.93314438E+003, 0.12120510E+004, 0.00000000E+000, 0.93290293E+003, 0.00000000E+000, 0.93295092E+003, 0.93281561E+003, 0.36301066E-001, 0.36301066E-001, 0.93292149E+003, 0.56975394E+003,
 0.72800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93298456E+003, 0.93297210E+003, 0.93317981E+003, 0.12120522E+004, 0.00000000E+000, 0.93293900E+003, 0.00000000E+000, 0.93298707E+003, 0.93285170E+003, 0.36288285E-001, 0.36288285E-001, 0.93295789E+003, 0.56969627E+003,
 0.73000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93302058E+003, 0.93300807E+003, 0.93321530E+003, 0.12120534E+004, 0.00000000E+000, 0.93297496E+003, 0.00000000E+000, 0.93302309E+003, 0.93288769E+003, 0.36275740E-001, 0.36275740E-001, 0.93299405E+003, 0.56963864E+003,
 0.73200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93305659E+003, 0.93304406E+003, 0.93325100E+003, 0.12120546E+004, 0.00000000E+000, 0.93301096E+003, 0.00000000E+000, 0.93305910E+003, 0.93292369E+003, 0.36263408E-001, 0.36263408E-001, 0.93303010E+003, 0.56958102E+003,
 0.73400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93309273E+003, 0.93308020E+003, 0.93328704E+003, 0.12120558E+004, 0.00000000E+000, 0.93304712E+003, 0.00000000E+000, 0.93309525E+003, 0.93295985E+003, 0.36251281E-001, 0.36251281E-001, 0.93306618E+003, 0.56952338E+003,
 0.73600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93312913E+003, 0.93311664E+003, 0.93332356E+003, 0.12120570E+004, 0.00000000E+000, 0.93308358E+003, 0.00000000E+000, 0.93313167E+003, 0.93299631E+003, 0.36239396E-001, 0.36239396E-001, 0.93310242E+003, 0.56946577E+003,
 0.73800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93316592E+003, 0.93315352E+003, 0.93336068E+003, 0.12120582E+004, 0.00000000E+000, 0.93312048E+003, 0.00000000E+000, 0.93316849E+003, 0.93303319E+003, 0.36227719E-001, 0.36227719E-001, 0.93313896E+003, 0.56940818E+003,
 0.74000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93320325E+003, 0.93319095E+003, 0.93339855E+003, 0.12120594E+004, 0.00000000E+000, 0.93315794E+003, 0.00000000E+000, 0.93320586E+003, 0.93307064E+003, 0.36216244E-001, 0.36216244E-001, 0.93317593E+003, 0.56935054E+003,
 0.74200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93324123E+003, 0.93322907E+003, 0.93343727E+003, 0.12120606E+004, 0.00000000E+000, 0.93319610E+003, 0.00000000E+000, 0.93324389E+003, 0.93310877E+003, 0.36204993E-001, 0.36204993E-001, 0.93321346E+003, 0.56929293E+003,
 0.74400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93328000E+003, 0.93326801E+003, 0.93347696E+003, 0.12120619E+004, 0.00000000E+000, 0.93323508E+003, 0.00000000E+000, 0.93328271E+003, 0.93314771E+003, 0.36193961E-001, 0.36193961E-001, 0.93325168E+003, 0.56923533E+003,
 0.74600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93331966E+003, 0.93330787E+003, 0.93351774E+003, 0.12120631E+004, 0.00000000E+000, 0.93327499E+003, 0.00000000E+000, 0.93332245E+003, 0.93318758E+003, 0.36183140E-001, 0.36183140E-001, 0.93329072E+003, 0.56917769E+003,
 0.74800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93336034E+003, 0.93334877E+003, 0.93355970E+003, 0.12120643E+004, 0.00000000E+000, 0.93331595E+003, 0.00000000E+000, 0.93336320E+003, 0.93322849E+003, 0.36172523E-001, 0.36172523E-001, 0.93333068E+003, 0.56912005E+003,
 0.75000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93340214E+003, 0.93339082E+003, 0.93360293E+003, 0.12120656E+004, 0.00000000E+000, 0.93335806E+003, 0.00000000E+000, 0.93340508E+003, 0.93327053E+003, 0.36162146E-001, 0.36162146E-001, 0.93337168E+003, 0.56906242E+003,
 0.75200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93344515E+003, 0.93343410E+003, 0.93364753E+003, 0.12120668E+004, 0.00000000E+000, 0.93340140E+003, 0.00000000E+000, 0.93344817E+003, 0.93331382E+003, 0.36151976E-001, 0.36151976E-001, 0.93341382E+003, 0.56900477E+003,
 0.75400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93348946E+003, 0.93347871E+003, 0.93369357E+003, 0.12120681E+004, 0.00000000E+000, 0.93344608E+003, 0.00000000E+000, 0.93349258E+003, 0.93335842E+003, 0.36142001E-001, 0.36142001E-001, 0.93345720E+003, 0.56894709E+003,
 0.75600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93353516E+003, 0.93352472E+003, 0.93374109E+003, 0.12120694E+004, 0.00000000E+000, 0.93349216E+003, 0.00000000E+000, 0.93353838E+003, 0.93340443E+003, 0.36132243E-001, 0.36132243E-001, 0.93350190E+003, 0.56888941E+003,
 0.75800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93358230E+003, 0.93357219E+003, 0.93379017E+003, 0.12120706E+004, 0.00000000E+000, 0.93353971E+003, 0.00000000E+000, 0.93358562E+003, 0.93345189E+003, 0.36122696E-001, 0.36122696E-001, 0.93354799E+003, 0.56883173E+003,
