TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.76000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93363096E+003, 0.93362118E+003, 0.93384085E+003, 0.12120719E+004, 0.00000000E+000, 0.93358878E+003, 0.00000000E+000, 0.93363439E+003, 0.93350088E+003, 0.36113332E-001, 0.36113332E-001, 0.93359555E+003, 0.56877399E+003,
 0.76200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93368117E+003, 0.93367175E+003, 0.93389316E+003, 0.12120732E+004, 0.00000000E+000, 0.93363943E+003, 0.00000000E+000, 0.93368471E+003, 0.93355144E+003, 0.36104157E-001, 0.36104157E-001, 0.93364462E+003, 0.56871624E+003,
 0.76400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93373299E+003, 0.93372393E+003, 0.93394714E+003, 0.12120745E+004, 0.00000000E+000, 0.93369169E+003, 0.00000000E+000, 0.93373664E+003, 0.93360361E+003, 0.36095194E-001, 0.36095194E-001, 0.93369526E+003, 0.56865848E+003,
 0.76600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93378645E+003, 0.93377776E+003, 0.93400280E+003, 0.12120757E+004, 0.00000000E+000, 0.93374559E+003, 0.00000000E+000, 0.93379021E+003, 0.93365742E+003, 0.36086421E-001, 0.36086421E-001, 0.93374751E+003, 0.56860070E+003,
 0.76800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93384156E+003, 0.93383325E+003, 0.93406017E+003, 0.12120770E+004, 0.00000000E+000, 0.93380117E+003, 0.00000000E+000, 0.93384545E+003, 0.93371290E+003, 0.36077828E-001, 0.36077828E-001, 0.93380141E+003, 0.56854287E+003,
 0.77000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93389837E+003, 0.93389044E+003, 0.93411924E+003, 0.12120784E+004, 0.00000000E+000, 0.93385844E+003, 0.00000000E+000, 0.93390237E+003, 0.93377007E+003, 0.36069434E-001, 0.36069434E-001, 0.93385697E+003, 0.56848502E+003,
 0.77200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93395686E+003, 0.93394931E+003, 0.93418002E+003, 0.12120797E+004, 0.00000000E+000, 0.93391739E+003, 0.00000000E+000, 0.93396098E+003, 0.93382892E+003, 0.36061225E-001, 0.36061225E-001, 0.93391420E+003, 0.56842717E+003,
 0.77400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93401704E+003, 0.93400987E+003, 0.93424247E+003, 0.12120810E+004, 0.00000000E+000, 0.93397804E+003, 0.00000000E+000, 0.93402128E+003, 0.93388947E+003, 0.36053187E-001, 0.36053187E-001, 0.93397313E+003, 0.56836926E+003,
 0.77600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93407890E+003, 0.93407211E+003, 0.93430657E+003, 0.12120823E+004, 0.00000000E+000, 0.93404036E+003, 0.00000000E+000, 0.93408325E+003, 0.93395168E+003, 0.36045323E-001, 0.36045323E-001, 0.93403374E+003, 0.56831131E+003,
 0.77800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93414241E+003, 0.93413599E+003, 0.93437227E+003, 0.12120836E+004, 0.00000000E+000, 0.93410431E+003, 0.00000000E+000, 0.93414688E+003, 0.93401554E+003, 0.36037640E-001, 0.36037640E-001, 0.93409602E+003, 0.56825335E+003,
 0.78000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93420753E+003, 0.93420148E+003, 0.93443953E+003, 0.12120850E+004, 0.00000000E+000, 0.93416988E+003, 0.00000000E+000, 0.93421212E+003, 0.93408100E+003, 0.36030126E-001, 0.36030126E-001, 0.93415993E+003, 0.56819536E+003,
 0.78200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93427423E+003, 0.93426852E+003, 0.93450828E+003, 0.12120863E+004, 0.00000000E+000, 0.93423700E+003, 0.00000000E+000, 0.93427893E+003, 0.93414802E+003, 0.36022809E-001, 0.36022809E-001, 0.93422545E+003, 0.56813730E+003,
 0.78400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93434244E+003, 0.93433707E+003, 0.93457844E+003, 0.12120874E+004, 0.00000000E+000, 0.93430561E+003, 0.00000000E+000, 0.93434724E+003, 0.93421653E+003, 0.36015617E-001, 0.36015617E-001, 0.93429251E+003, 0.56807922E+003,
 0.78600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93441208E+003, 0.93440703E+003, 0.93464992E+003, 0.12120885E+004, 0.00000000E+000, 0.93437564E+003, 0.00000000E+000, 0.93441699E+003, 0.93428647E+003, 0.36008566E-001, 0.36008566E-001, 0.93436107E+003, 0.56802112E+003,
 0.78800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93448309E+003, 0.93447834E+003, 0.93472264E+003, 0.12120896E+004, 0.00000000E+000, 0.93444701E+003, 0.00000000E+000, 0.93448809E+003, 0.93435774E+003, 0.36001710E-001, 0.36001710E-001, 0.93443104E+003, 0.56796297E+003,
 0.79000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93455537E+003, 0.93455089E+003, 0.93479647E+003, 0.12120907E+004, 0.00000000E+000, 0.93451962E+003, 0.00000000E+000, 0.93456046E+003, 0.93443026E+003, 0.35994980E-001, 0.35994980E-001, 0.93450234E+003, 0.56790477E+003,
 0.79200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93462882E+003, 0.93462459E+003, 0.93487132E+003, 0.12120917E+004, 0.00000000E+000, 0.93459336E+003, 0.00000000E+000, 0.93463399E+003, 0.93450392E+003, 0.35988391E-001, 0.35988391E-001, 0.93457489E+003, 0.56784653E+003,
 0.79400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93470333E+003, 0.93469932E+003, 0.93494707E+003, 0.12120928E+004, 0.00000000E+000, 0.93466814E+003, 0.00000000E+000, 0.93470857E+003, 0.93457862E+003, 0.35981970E-001, 0.35981970E-001, 0.93464857E+003, 0.56778828E+003,
 0.79600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93477879E+003, 0.93477498E+003, 0.93502359E+003, 0.12120940E+004, 0.00000000E+000, 0.93474384E+003, 0.00000000E+000, 0.93478410E+003, 0.93465424E+003, 0.35975673E-001, 0.35975673E-001, 0.93472329E+003, 0.56772996E+003,
 0.79800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93485509E+003, 0.93485144E+003, 0.93510074E+003, 0.12120951E+004, 0.00000000E+000, 0.93482033E+003, 0.00000000E+000, 0.93486045E+003, 0.93473066E+003, 0.35969500E-001, 0.35969500E-001, 0.93479892E+003, 0.56767158E+003,
 0.80000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93493208E+003, 0.93492857E+003, 0.93517840E+003, 0.12120962E+004, 0.00000000E+000, 0.93489748E+003, 0.00000000E+000, 0.93493749E+003, 0.93480775E+003, 0.35963461E-001, 0.35963461E-001, 0.93487534E+003, 0.56761318E+003,
 0.80200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93500964E+003, 0.93500623E+003, 0.93525642E+003, 0.12120974E+004, 0.00000000E+000, 0.93497516E+003, 0.00000000E+000, 0.93501509E+003, 0.93488538E+003, 0.35957541E-001, 0.35957541E-001, 0.93495243E+003, 0.56755475E+003,
 0.80400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93508764E+003, 0.93508430E+003, 0.93533466E+003, 0.12120986E+004, 0.00000000E+000, 0.93505324E+003, 0.00000000E+000, 0.93509312E+003, 0.93496340E+003, 0.35951726E-001, 0.35951726E-001, 0.93503006E+003, 0.56749625E+003,
 0.80600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93516593E+003, 0.93516262E+003, 0.93541299E+003, 0.12120998E+004, 0.00000000E+000, 0.93513157E+003, 0.00000000E+000, 0.93517142E+003, 0.93504169E+003, 0.35946010E-001, 0.35946010E-001, 0.93510807E+003, 0.56743770E+003,
 0.80800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93524437E+003, 0.93524107E+003, 0.93549125E+003, 0.12121010E+004, 0.00000000E+000, 0.93521001E+003, 0.00000000E+000, 0.93524987E+003, 0.93512009E+003, 0.35940410E-001, 0.35940410E-001, 0.93518635E+003, 0.56737911E+003,
 0.81000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93532282E+003, 0.93531949E+003, 0.93556932E+003, 0.12121022E+004, 0.00000000E+000, 0.93528842E+003, 0.00000000E+000, 0.93532832E+003, 0.93519848E+003, 0.35934909E-001, 0.35934909E-001, 0.93526474E+003, 0.56732050E+003,
 0.81200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93540115E+003, 0.93539776E+003, 0.93564392E+003, 0.12121034E+004, 0.00000000E+000, 0.93536667E+003, 0.00000000E+000, 0.93540665E+003, 0.93527671E+003, 0.35929484E-001, 0.35929484E-001, 0.93534311E+003, 0.56726180E+003,
 0.81400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93547738E+003, 0.93547322E+003, 0.93571589E+003, 0.12121047E+004, 0.00000000E+000, 0.93544247E+003, 0.00000000E+000, 0.93548249E+003, 0.93535352E+003, 0.35924142E-001, 0.35924142E-001, 0.93542096E+003, 0.56720306E+003,
 0.81600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93554576E+003, 0.93554118E+003, 0.93578647E+003, 0.12121060E+004, 0.00000000E+000, 0.93551147E+003, 0.00000000E+000, 0.93555052E+003, 0.93542570E+003, 0.35918864E-001, 0.35918864E-001, 0.93549339E+003, 0.56714428E+003,
 0.81800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93560855E+003, 0.93560392E+003, 0.93585638E+003, 0.12121073E+004, 0.00000000E+000, 0.93557519E+003, 0.00000000E+000, 0.93561301E+003, 0.93549283E+003, 0.35913637E-001, 0.35913637E-001, 0.93556006E+003, 0.56708548E+003,
 0.82000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93567135E+003, 0.93566702E+003, 0.93592742E+003, 0.12121086E+004, 0.00000000E+000, 0.93563885E+003, 0.00000000E+000, 0.93567586E+003, 0.93555821E+003, 0.35908461E-001, 0.35908461E-001, 0.93562368E+003, 0.56702659E+003,
 0.82200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93573622E+003, 0.93573190E+003, 0.93599611E+003, 0.12121099E+004, 0.00000000E+000, 0.93570379E+003, 0.00000000E+000, 0.93574075E+003, 0.93562344E+003, 0.35903368E-001, 0.35903368E-001, 0.93568825E+003, 0.56696765E+003,
 0.82400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93580135E+003, 0.93579703E+003, 0.93606571E+003, 0.12121112E+004, 0.00000000E+000, 0.93576894E+003, 0.00000000E+000, 0.93580591E+003, 0.93568865E+003, 0.35898363E-001, 0.35898363E-001, 0.93575317E+003, 0.56690867E+003,
 0.82600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93586618E+003, 0.93586177E+003, 0.93613272E+003, 0.12121126E+004, 0.00000000E+000, 0.93583364E+003, 0.00000000E+000, 0.93587071E+003, 0.93575333E+003, 0.35893420E-001, 0.35893420E-001, 0.93581812E+003, 0.56684966E+003,
 0.82800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93593130E+003, 0.93592730E+003, 0.93620175E+003, 0.12121140E+004, 0.00000000E+000, 0.93589930E+003, 0.00000000E+000, 0.93593590E+003, 0.93581911E+003, 0.35888557E-001, 0.35888557E-001, 0.93588293E+003, 0.56679057E+003,
 0.83000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93599784E+003, 0.93599386E+003, 0.93626665E+003, 0.12121153E+004, 0.00000000E+000, 0.93596591E+003, 0.00000000E+000, 0.93600250E+003, 0.93588572E+003, 0.35883749E-001, 0.35883749E-001, 0.93594881E+003, 0.56673143E+003,
 0.83200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93606414E+003, 0.93606012E+003, 0.93633213E+003, 0.12121167E+004, 0.00000000E+000, 0.93603215E+003, 0.00000000E+000, 0.93606880E+003, 0.93595193E+003, 0.35879013E-001, 0.35879013E-001, 0.93601502E+003, 0.56667225E+003,
 0.83400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93613041E+003, 0.93612640E+003, 0.93639773E+003, 0.12121182E+004, 0.00000000E+000, 0.93609843E+003, 0.00000000E+000, 0.93613510E+003, 0.93601821E+003, 0.35874352E-001, 0.35874352E-001, 0.93608123E+003, 0.56661303E+003,
 0.83600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93619612E+003, 0.93619170E+003, 0.93645968E+003, 0.12121196E+004, 0.00000000E+000, 0.93616358E+003, 0.00000000E+000, 0.93620070E+003, 0.93608321E+003, 0.35869733E-001, 0.35869733E-001, 0.93614735E+003, 0.56655374E+003,
 0.83800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93626067E+003, 0.93625593E+003, 0.93652156E+003, 0.12121210E+004, 0.00000000E+000, 0.93622770E+003, 0.00000000E+000, 0.93626518E+003, 0.93614721E+003, 0.35865141E-001, 0.35865141E-001, 0.93621252E+003, 0.56649439E+003,
 0.84000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93632411E+003, 0.93631907E+003, 0.93658255E+003, 0.12121225E+004, 0.00000000E+000, 0.93629071E+003, 0.00000000E+000, 0.93632855E+003, 0.93621011E+003, 0.35860632E-001, 0.35860632E-001, 0.93627670E+003, 0.56643500E+003,
 0.84200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93638649E+003, 0.93638103E+003, 0.93664172E+003, 0.12121240E+004, 0.00000000E+000, 0.93635252E+003, 0.00000000E+000, 0.93639084E+003, 0.93627178E+003, 0.35856150E-001, 0.35856150E-001, 0.93633988E+003, 0.56637558E+003,
 0.84400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93644734E+003, 0.93644152E+003, 0.93669966E+003, 0.12121255E+004, 0.00000000E+000, 0.93641286E+003, 0.00000000E+000, 0.93645160E+003, 0.93633199E+003, 0.35851734E-001, 0.35851734E-001, 0.93640172E+003, 0.56631609E+003,
 0.84600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93650702E+003, 0.93650087E+003, 0.93675671E+003, 0.12121270E+004, 0.00000000E+000, 0.93647207E+003, 0.00000000E+000, 0.93651120E+003, 0.93639109E+003, 0.35847354E-001, 0.35847354E-001, 0.93646229E+003, 0.56625653E+003,
 0.84800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93656558E+003, 0.93655906E+003, 0.93681217E+003, 0.12121285E+004, 0.00000000E+000, 0.93653013E+003, 0.00000000E+000, 0.93656968E+003, 0.93644902E+003, 0.35843011E-001, 0.35843011E-001, 0.93652170E+003, 0.56619693E+003,
 0.85000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93662268E+003, 0.93661566E+003, 0.93686521E+003, 0.12121300E+004, 0.00000000E+000, 0.93658654E+003, 0.00000000E+000, 0.93662666E+003, 0.93650525E+003, 0.35838728E-001, 0.35838728E-001, 0.93657985E+003, 0.56613729E+003,
 0.85200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93667801E+003, 0.93667050E+003, 0.93691665E+003, 0.12121316E+004, 0.00000000E+000, 0.93664118E+003, 0.00000000E+000, 0.93668187E+003, 0.93655973E+003, 0.35834488E-001, 0.35834488E-001, 0.93663639E+003, 0.56607760E+003,
 0.85400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93673167E+003, 0.93672369E+003, 0.93696669E+003, 0.12121331E+004, 0.00000000E+000, 0.93669419E+003, 0.00000000E+000, 0.93673541E+003, 0.93661259E+003, 0.35830281E-001, 0.35830281E-001, 0.93669126E+003, 0.56601784E+003,
 0.85600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93678376E+003, 0.93677534E+003, 0.93701531E+003, 0.12121347E+004, 0.00000000E+000, 0.93674566E+003, 0.00000000E+000, 0.93678739E+003, 0.93666390E+003, 0.35826112E-001, 0.35826112E-001, 0.93674452E+003, 0.56595803E+003,
 0.85800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93683432E+003, 0.93682546E+003, 0.93706241E+003, 0.12121363E+004, 0.00000000E+000, 0.93679561E+003, 0.00000000E+000, 0.93683785E+003, 0.93671371E+003, 0.35822001E-001, 0.35822001E-001, 0.93679623E+003, 0.56589818E+003,
 0.86000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93688337E+003, 0.93687407E+003, 0.93710798E+003, 0.12121379E+004, 0.00000000E+000, 0.93684405E+003, 0.00000000E+000, 0.93688679E+003, 0.93676199E+003, 0.35817939E-001, 0.35817939E-001, 0.93684640E+003, 0.56583829E+003,
 0.86200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93693089E+003, 0.93692115E+003, 0.93715203E+003, 0.12121395E+004, 0.00000000E+000, 0.93689096E+003, 0.00000000E+000, 0.93693421E+003, 0.93680875E+003, 0.35813911E-001, 0.35813911E-001, 0.93689506E+003, 0.56577832E+003,
 0.86400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93697691E+003, 0.93696673E+003, 0.93719450E+003, 0.12121411E+004, 0.00000000E+000, 0.93693638E+003, 0.00000000E+000, 0.93698013E+003, 0.93685402E+003, 0.35809917E-001, 0.35809917E-001, 0.93694218E+003, 0.56571830E+003,
 0.86600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93702131E+003, 0.93701062E+003, 0.93723484E+003, 0.12121427E+004, 0.00000000E+000, 0.93698006E+003, 0.00000000E+000, 0.93702441E+003, 0.93689753E+003, 0.35805985E-001, 0.35805985E-001, 0.93698780E+003, 0.56565824E+003,
 0.86800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93706395E+003, 0.93705278E+003, 0.93727389E+003, 0.12121444E+004, 0.00000000E+000, 0.93702204E+003, 0.00000000E+000, 0.93706692E+003, 0.93693935E+003, 0.35802093E-001, 0.35802093E-001, 0.93703168E+003, 0.56559815E+003,
 0.87000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93710505E+003, 0.93709349E+003, 0.93731201E+003, 0.12121460E+004, 0.00000000E+000, 0.93706259E+003, 0.00000000E+000, 0.93710793E+003, 0.93697976E+003, 0.35798239E-001, 0.35798239E-001, 0.93707395E+003, 0.56553798E+003,
 0.87200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93714488E+003, 0.93713298E+003, 0.93734928E+003, 0.12121477E+004, 0.00000000E+000, 0.93710194E+003, 0.00000000E+000, 0.93714767E+003, 0.93701900E+003, 0.35794446E-001, 0.35794446E-001, 0.93711478E+003, 0.56547776E+003,
 0.87400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93718361E+003, 0.93717141E+003, 0.93738574E+003, 0.12121493E+004, 0.00000000E+000, 0.93714025E+003, 0.00000000E+000, 0.93718632E+003, 0.93705720E+003, 0.35790702E-001, 0.35790702E-001, 0.93715438E+003, 0.56541750E+003,
 0.87600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93722136E+003, 0.93720889E+003, 0.93742142E+003, 0.12121510E+004, 0.00000000E+000, 0.93717762E+003, 0.00000000E+000, 0.93722400E+003, 0.93709448E+003, 0.35787034E-001, 0.35787034E-001, 0.93719290E+003, 0.56535720E+003,
 0.87800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93725823E+003, 0.93724551E+003, 0.93745640E+003, 0.12121527E+004, 0.00000000E+000, 0.93721415E+003, 0.00000000E+000, 0.93726082E+003, 0.93713091E+003, 0.35783420E-001, 0.35783420E-001, 0.93723047E+003, 0.56529685E+003,
 0.88000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93729430E+003, 0.93728136E+003, 0.93749075E+003, 0.12121544E+004, 0.00000000E+000, 0.93724990E+003, 0.00000000E+000, 0.93729683E+003, 0.93716659E+003, 0.35779856E-001, 0.35779856E-001, 0.93726716E+003, 0.56523642E+003,
 0.88200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93732965E+003, 0.93731651E+003, 0.93752464E+003, 0.12121561E+004, 0.00000000E+000, 0.93728498E+003, 0.00000000E+000, 0.93733213E+003, 0.93720159E+003, 0.35776350E-001, 0.35776350E-001, 0.93730308E+003, 0.56517595E+003,
 0.88400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93736441E+003, 0.93735111E+003, 0.93755824E+003, 0.12121578E+004, 0.00000000E+000, 0.93731951E+003, 0.00000000E+000, 0.93736685E+003, 0.93723606E+003, 0.35772922E-001, 0.35772922E-001, 0.93733830E+003, 0.56511545E+003,
 0.88600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93739870E+003, 0.93738528E+003, 0.93759169E+003, 0.12121595E+004, 0.00000000E+000, 0.93735364E+003, 0.00000000E+000, 0.93740111E+003, 0.93727014E+003, 0.35769560E-001, 0.35769560E-001, 0.93737298E+003, 0.56505491E+003,
 0.88800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93743267E+003, 0.93741917E+003, 0.93762509E+003, 0.12121612E+004, 0.00000000E+000, 0.93738750E+003, 0.00000000E+000, 0.93743505E+003, 0.93730395E+003, 0.35766253E-001, 0.35766253E-001, 0.93740723E+003, 0.56499429E+003,
 0.89000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93746645E+003, 0.93745285E+003, 0.93765797E+003, 0.12121630E+004, 0.00000000E+000, 0.93742113E+003, 0.00000000E+000, 0.93746882E+003, 0.93733754E+003, 0.35763001E-001, 0.35763001E-001, 0.93744121E+003, 0.56493363E+003,
 0.89200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93749982E+003, 0.93748612E+003, 0.93769072E+003, 0.12121647E+004, 0.00000000E+000, 0.93745437E+003, 0.00000000E+000, 0.93750217E+003, 0.93737074E+003, 0.35759831E-001, 0.35759831E-001, 0.93747485E+003, 0.56487292E+003,
 0.89400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93753302E+003, 0.93751932E+003, 0.93772409E+003, 0.12121665E+004, 0.00000000E+000, 0.93748756E+003, 0.00000000E+000, 0.93753536E+003, 0.93740391E+003, 0.35756757E-001, 0.35756757E-001, 0.93750819E+003, 0.56481219E+003,
 0.89600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93756637E+003, 0.93755276E+003, 0.93775827E+003, 0.12121682E+004, 0.00000000E+000, 0.93752102E+003, 0.00000000E+000, 0.93756874E+003, 0.93743739E+003, 0.35753758E-001, 0.35753758E-001, 0.93754151E+003, 0.56475140E+003,
 0.89800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93760016E+003, 0.93758670E+003, 0.93779332E+003, 0.12121700E+004, 0.00000000E+000, 0.93755501E+003, 0.00000000E+000, 0.93760256E+003, 0.93747140E+003, 0.35750830E-001, 0.35750830E-001, 0.93757505E+003, 0.56469054E+003,
 0.90000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93763457E+003, 0.93762130E+003, 0.93782929E+003, 0.12121718E+004, 0.00000000E+000, 0.93758968E+003, 0.00000000E+000, 0.93763702E+003, 0.93750612E+003, 0.35747975E-001, 0.35747975E-001, 0.93760908E+003, 0.56462964E+003,
 0.90200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93766975E+003, 0.93765669E+003, 0.93786626E+003, 0.12121736E+004, 0.00000000E+000, 0.93762516E+003, 0.00000000E+000, 0.93767225E+003, 0.93754165E+003, 0.35745215E-001, 0.35745215E-001, 0.93764374E+003, 0.56456871E+003,
 0.90400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93770578E+003, 0.93769295E+003, 0.93790411E+003, 0.12121753E+004, 0.00000000E+000, 0.93766150E+003, 0.00000000E+000, 0.93770833E+003, 0.93757805E+003, 0.35742537E-001, 0.35742537E-001, 0.93767918E+003, 0.56450775E+003,
 0.90600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93774267E+003, 0.93773010E+003, 0.93794301E+003, 0.12121771E+004, 0.00000000E+000, 0.93769874E+003, 0.00000000E+000, 0.93774530E+003, 0.93761535E+003, 0.35739932E-001, 0.35739932E-001, 0.93771545E+003, 0.56444671E+003,
 0.90800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93778054E+003, 0.93776825E+003, 0.93798322E+003, 0.12121790E+004, 0.00000000E+000, 0.93773700E+003, 0.00000000E+000, 0.93778323E+003, 0.93765368E+003, 0.35737403E-001, 0.35737403E-001, 0.93775261E+003, 0.56438563E+003,
 0.91000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93781952E+003, 0.93780757E+003, 0.93802486E+003, 0.12121808E+004, 0.00000000E+000, 0.93777643E+003, 0.00000000E+000, 0.93782230E+003, 0.93769320E+003, 0.35734967E-001, 0.35734967E-001, 0.93779080E+003, 0.56432450E+003,
 0.91200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93785976E+003, 0.93784817E+003, 0.93806802E+003, 0.12121826E+004, 0.00000000E+000, 0.93781717E+003, 0.00000000E+000, 0.93786263E+003, 0.93773404E+003, 0.35732639E-001, 0.35732639E-001, 0.93783014E+003, 0.56426335E+003,
 0.91400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93790136E+003, 0.93789018E+003, 0.93811274E+003, 0.12121844E+004, 0.00000000E+000, 0.93785933E+003, 0.00000000E+000, 0.93790433E+003, 0.93777631E+003, 0.35730393E-001, 0.35730393E-001, 0.93787077E+003, 0.56420216E+003,
 0.91600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93794441E+003, 0.93793357E+003, 0.93815852E+003, 0.12121863E+004, 0.00000000E+000, 0.93790285E+003, 0.00000000E+000, 0.93794747E+003, 0.93781991E+003, 0.35728222E-001, 0.35728222E-001, 0.93791279E+003, 0.56414089E+003,
 0.91800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93798872E+003, 0.93797827E+003, 0.93820588E+003, 0.12121881E+004, 0.00000000E+000, 0.93794769E+003, 0.00000000E+000, 0.93799188E+003, 0.93786485E+003, 0.35726124E-001, 0.35726124E-001, 0.93795612E+003, 0.56407959E+003,
 0.92000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93803449E+003, 0.93802444E+003, 0.93825484E+003, 0.12121900E+004, 0.00000000E+000, 0.93799401E+003, 0.00000000E+000, 0.93803775E+003, 0.93791127E+003, 0.35724114E-001, 0.35724114E-001, 0.93800083E+003, 0.56401825E+003,
 0.92200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93808173E+003, 0.93807210E+003, 0.93830546E+003, 0.12121919E+004, 0.00000000E+000, 0.93804183E+003, 0.00000000E+000, 0.93808509E+003, 0.93795920E+003, 0.35722177E-001, 0.35722177E-001, 0.93804698E+003, 0.56395688E+003,
 0.92400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93813055E+003, 0.93812139E+003, 0.93835799E+003, 0.12121937E+004, 0.00000000E+000, 0.93809128E+003, 0.00000000E+000, 0.93813403E+003, 0.93800878E+003, 0.35720336E-001, 0.35720336E-001, 0.93809465E+003, 0.56389546E+003,
 0.92600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93818110E+003, 0.93817244E+003, 0.93841252E+003, 0.12121956E+004, 0.00000000E+000, 0.93814252E+003, 0.00000000E+000, 0.93818470E+003, 0.93806015E+003, 0.35718569E-001, 0.35718569E-001, 0.93814394E+003, 0.56383398E+003,
 0.92800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93823348E+003, 0.93822535E+003, 0.93846903E+003, 0.12121975E+004, 0.00000000E+000, 0.93819562E+003, 0.00000000E+000, 0.93823722E+003, 0.93811339E+003, 0.35716880E-001, 0.35716880E-001, 0.93819500E+003, 0.56377247E+003,
 0.93000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93828777E+003, 0.93828016E+003, 0.93852749E+003, 0.12121994E+004, 0.00000000E+000, 0.93825063E+003, 0.00000000E+000, 0.93829164E+003, 0.93816855E+003, 0.35715292E-001, 0.35715292E-001, 0.93824790E+003, 0.56371092E+003,
 0.93200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93834396E+003, 0.93833689E+003, 0.93858782E+003, 0.12122014E+004, 0.00000000E+000, 0.93830756E+003, 0.00000000E+000, 0.93834797E+003, 0.93822562E+003, 0.35713782E-001, 0.35713782E-001, 0.93830268E+003, 0.56364935E+003,
 0.93400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93840206E+003, 0.93839552E+003, 0.93864999E+003, 0.12122033E+004, 0.00000000E+000, 0.93836638E+003, 0.00000000E+000, 0.93840620E+003, 0.93828458E+003, 0.35712336E-001, 0.35712336E-001, 0.93835937E+003, 0.56358771E+003,
 0.93600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93846202E+003, 0.93845594E+003, 0.93871346E+003, 0.12122053E+004, 0.00000000E+000, 0.93842698E+003, 0.00000000E+000, 0.93846628E+003, 0.93834530E+003, 0.35710950E-001, 0.35710950E-001, 0.93841794E+003, 0.56352603E+003,
 0.93800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93852356E+003, 0.93851790E+003, 0.93877825E+003, 0.12122072E+004, 0.00000000E+000, 0.93848909E+003, 0.00000000E+000, 0.93852793E+003, 0.93840752E+003, 0.35709650E-001, 0.35709650E-001, 0.93847825E+003, 0.56346431E+003,
 0.94000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93858661E+003, 0.93858138E+003, 0.93884469E+003, 0.12122092E+004, 0.00000000E+000, 0.93855273E+003, 0.00000000E+000, 0.93859109E+003, 0.93847126E+003, 0.35708438E-001, 0.35708438E-001, 0.93854012E+003, 0.56340257E+003,
 0.94200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93865123E+003, 0.93864646E+003, 0.93891286E+003, 0.12122112E+004, 0.00000000E+000, 0.93861797E+003, 0.00000000E+000, 0.93865583E+003, 0.93853661E+003, 0.35707292E-001, 0.35707292E-001, 0.93860357E+003, 0.56334080E+003,
 0.94400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93871749E+003, 0.93871317E+003, 0.93898269E+003, 0.12122132E+004, 0.00000000E+000, 0.93868485E+003, 0.00000000E+000, 0.93872220E+003, 0.93860361E+003, 0.35706200E-001, 0.35706200E-001, 0.93866861E+003, 0.56327896E+003,
 0.94600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93878537E+003, 0.93878150E+003, 0.93905404E+003, 0.12122152E+004, 0.00000000E+000, 0.93875334E+003, 0.00000000E+000, 0.93879020E+003, 0.93867222E+003, 0.35705163E-001, 0.35705163E-001, 0.93873529E+003, 0.56321708E+003,
 0.94800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93885484E+003, 0.93885139E+003, 0.93912676E+003, 0.12122172E+004, 0.00000000E+000, 0.93882339E+003, 0.00000000E+000, 0.93885977E+003, 0.93874236E+003, 0.35704194E-001, 0.35704194E-001, 0.93880357E+003, 0.56315518E+003,
 0.95000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93892578E+003, 0.93892273E+003, 0.93920067E+003, 0.12122193E+004, 0.00000000E+000, 0.93889488E+003, 0.00000000E+000, 0.93893082E+003, 0.93881395E+003, 0.35703268E-001, 0.35703268E-001, 0.93887338E+003, 0.56309326E+003,
 0.95200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93899806E+003, 0.93899529E+003, 0.93927498E+003, 0.12122213E+004, 0.00000000E+000, 0.93896754E+003, 0.00000000E+000, 0.93900319E+003, 0.93888668E+003, 0.35702406E-001, 0.35702406E-001, 0.93894466E+003, 0.56303129E+003,
 0.95400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93907123E+003, 0.93906868E+003, 0.93934973E+003, 0.12122234E+004, 0.00000000E+000, 0.93904100E+003, 0.00000000E+000, 0.93907641E+003, 0.93896017E+003, 0.35701583E-001, 0.35701583E-001, 0.93901706E+003, 0.56296926E+003,
 0.95600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93914515E+003, 0.93914280E+003, 0.93942527E+003, 0.12122255E+004, 0.00000000E+000, 0.93911519E+003, 0.00000000E+000, 0.93915038E+003, 0.93903440E+003, 0.35700796E-001, 0.35700796E-001, 0.93909034E+003, 0.56290720E+003,
 0.95800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93921983E+003, 0.93921770E+003, 0.93950167E+003, 0.12122276E+004, 0.00000000E+000, 0.93919016E+003, 0.00000000E+000, 0.93922512E+003, 0.93910941E+003, 0.35700063E-001, 0.35700063E-001, 0.93916441E+003, 0.56284512E+003,
 0.96000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93929530E+003, 0.93929338E+003, 0.93957880E+003, 0.12122297E+004, 0.00000000E+000, 0.93926592E+003, 0.00000000E+000, 0.93930064E+003, 0.93918520E+003, 0.35699345E-001, 0.35699345E-001, 0.93923929E+003, 0.56278302E+003,
 0.96200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93937153E+003, 0.93936980E+003, 0.93965645E+003, 0.12122318E+004, 0.00000000E+000, 0.93934240E+003, 0.00000000E+000, 0.93937692E+003, 0.93926171E+003, 0.35698686E-001, 0.35698686E-001, 0.93931494E+003, 0.56272087E+003,
 0.96400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93944839E+003, 0.93944680E+003, 0.93973432E+003, 0.12122339E+004, 0.00000000E+000, 0.93941945E+003, 0.00000000E+000, 0.93945382E+003, 0.93933877E+003, 0.35698050E-001, 0.35698050E-001, 0.93939131E+003, 0.56265867E+003,
 0.96600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93952570E+003, 0.93952420E+003, 0.93981222E+003, 0.12122361E+004, 0.00000000E+000, 0.93949687E+003, 0.00000000E+000, 0.93953117E+003, 0.93941620E+003, 0.35697431E-001, 0.35697431E-001, 0.93946824E+003, 0.56259643E+003,
 0.96800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93960329E+003, 0.93960183E+003, 0.93988991E+003, 0.12122383E+004, 0.00000000E+000, 0.93957451E+003, 0.00000000E+000, 0.93960877E+003, 0.93949382E+003, 0.35696834E-001, 0.35696834E-001, 0.93954556E+003, 0.56253418E+003,
 0.97000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93968087E+003, 0.93967931E+003, 0.93996651E+003, 0.12122405E+004, 0.00000000E+000, 0.93965195E+003, 0.00000000E+000, 0.93968634E+003, 0.93957119E+003, 0.35696250E-001, 0.35696250E-001, 0.93962310E+003, 0.56247191E+003,
 0.97200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93975799E+003, 0.93975625E+003, 0.94004220E+003, 0.12122427E+004, 0.00000000E+000, 0.93972882E+003, 0.00000000E+000, 0.93976342E+003, 0.93964798E+003, 0.35695671E-001, 0.35695671E-001, 0.93970044E+003, 0.56240958E+003,
 0.97400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93983448E+003, 0.93983257E+003, 0.94011732E+003, 0.12122449E+004, 0.00000000E+000, 0.93980506E+003, 0.00000000E+000, 0.93983987E+003, 0.93972414E+003, 0.35695116E-001, 0.35695116E-001, 0.93977730E+003, 0.56234722E+003,
 0.97600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93991038E+003, 0.93990831E+003, 0.94019200E+003, 0.12122472E+004, 0.00000000E+000, 0.93988072E+003, 0.00000000E+000, 0.93991573E+003, 0.93979972E+003, 0.35694564E-001, 0.35694564E-001, 0.93985361E+003, 0.56228483E+003,
 0.97800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.93998574E+003, 0.93998351E+003, 0.94026617E+003, 0.12122494E+004, 0.00000000E+000, 0.93995585E+003, 0.00000000E+000, 0.93999105E+003, 0.93987477E+003, 0.35694036E-001, 0.35694036E-001, 0.93992936E+003, 0.56222242E+003,
 0.98000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94006056E+003, 0.94005815E+003, 0.94033964E+003, 0.12122517E+004, 0.00000000E+000, 0.94003042E+003, 0.00000000E+000, 0.94006583E+003, 0.93994926E+003, 0.35693510E-001, 0.35693510E-001, 0.94000458E+003, 0.56215999E+003,
 0.98200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94013475E+003, 0.94013214E+003, 0.94041218E+003, 0.12122540E+004, 0.00000000E+000, 0.94010433E+003, 0.00000000E+000, 0.94013998E+003, 0.94002307E+003, 0.35692976E-001, 0.35692976E-001, 0.94007923E+003, 0.56209750E+003,
 0.98400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94020819E+003, 0.94020533E+003, 0.94048359E+003, 0.12122563E+004, 0.00000000E+000, 0.94017741E+003, 0.00000000E+000, 0.94021335E+003, 0.94009605E+003, 0.35692425E-001, 0.35692425E-001, 0.94015320E+003, 0.56203498E+003,
 0.98600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94028069E+003, 0.94027752E+003, 0.94055351E+003, 0.12122586E+004, 0.00000000E+000, 0.94024948E+003, 0.00000000E+000, 0.94028579E+003, 0.94016799E+003, 0.35691882E-001, 0.35691882E-001, 0.94022636E+003, 0.56197243E+003,
 0.98800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94035201E+003, 0.94034846E+003, 0.94062175E+003, 0.12122610E+004, 0.00000000E+000, 0.94032026E+003, 0.00000000E+000, 0.94035702E+003, 0.94023862E+003, 0.35691351E-001, 0.35691351E-001, 0.94029849E+003, 0.56190987E+003,
 0.99000000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94042194E+003, 0.94041797E+003, 0.94068829E+003, 0.12122633E+004, 0.00000000E+000, 0.94038961E+003, 0.00000000E+000, 0.94042686E+003, 0.94030782E+003, 0.35690804E-001, 0.35690804E-001, 0.94036938E+003, 0.56184730E+003,
 0.99200000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94049031E+003, 0.94048581E+003, 0.94075243E+003, 0.12122657E+004, 0.00000000E+000, 0.94045724E+003, 0.00000000E+000, 0.94049510E+003, 0.94037526E+003, 0.35690228E-001, 0.35690228E-001, 0.94043888E+003, 0.56178466E+003,
 0.99400000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94055675E+003, 0.94055169E+003, 0.94081447E+003, 0.12122681E+004, 0.00000000E+000, 0.94052289E+003, 0.00000000E+000, 0.94056140E+003, 0.94044070E+003, 0.35689637E-001, 0.35689637E-001, 0.94050665E+003, 0.56172199E+003,
 0.99600000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94062123E+003, 0.94061563E+003, 0.94087483E+003, 0.12122705E+004, 0.00000000E+000, 0.94058661E+003, 0.00000000E+000, 0.94062575E+003, 0.94050423E+003, 0.35689047E-001, 0.35689047E-001, 0.94057253E+003, 0.56165931E+003,
 0.99800000E+003, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94068386E+003, 0.94067776E+003, 0.94093360E+003, 0.12122729E+004, 0.00000000E+000, 0.94064854E+003, 0.00000000E+000, 0.94068825E+003, 0.94056597E+003, 0.35688467E-001, 0.35688467E-001, 0.94063653E+003, 0.56159661E+003,
 0.10000000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94074476E+003, 0.94073816E+003, 0.94099073E+003, 0.12122753E+004, 0.00000000E+000, 0.94070874E+003, 0.00000000E+000, 0.94074903E+003, 0.94062599E+003, 0.35687875E-001, 0.35687875E-001, 0.94069874E+003, 0.56153390E+003,
 0.10020000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94080394E+003, 0.94079685E+003, 0.94104610E+003, 0.12122777E+004, 0.00000000E+000, 0.94076724E+003, 0.00000000E+000, 0.94080809E+003, 0.94068431E+003, 0.35687263E-001, 0.35687263E-001, 0.94075922E+003, 0.56147112E+003,
 0.10040000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94086140E+003, 0.94085380E+003, 0.94109961E+003, 0.12122802E+004, 0.00000000E+000, 0.94082398E+003, 0.00000000E+000, 0.94086542E+003, 0.94074087E+003, 0.35686622E-001, 0.35686622E-001, 0.94081797E+003, 0.56140832E+003,
 0.10060000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94091706E+003, 0.94090894E+003, 0.94115118E+003, 0.12122827E+004, 0.00000000E+000, 0.94087891E+003, 0.00000000E+000, 0.94092096E+003, 0.94079562E+003, 0.35685988E-001, 0.35685988E-001, 0.94087496E+003, 0.56134551E+003,
 0.10080000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94097087E+003, 0.94096221E+003, 0.94120076E+003, 0.12122851E+004, 0.00000000E+000, 0.94093197E+003, 0.00000000E+000, 0.94097463E+003, 0.94084847E+003, 0.35685369E-001, 0.35685369E-001, 0.94093013E+003, 0.56128268E+003,
 0.10100000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94102277E+003, 0.94101355E+003, 0.94124834E+003, 0.12122876E+004, 0.00000000E+000, 0.94098309E+003, 0.00000000E+000, 0.94102640E+003, 0.94089940E+003, 0.35684736E-001, 0.35684736E-001, 0.94098344E+003, 0.56121984E+003,
 0.10120000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94107272E+003, 0.94106294E+003, 0.94129391E+003, 0.12122901E+004, 0.00000000E+000, 0.94103226E+003, 0.00000000E+000, 0.94107621E+003, 0.94094837E+003, 0.35684084E-001, 0.35684084E-001, 0.94103483E+003, 0.56115693E+003,
 0.10140000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94112069E+003, 0.94111032E+003, 0.94133736E+003, 0.12122927E+004, 0.00000000E+000, 0.94107941E+003, 0.00000000E+000, 0.94112403E+003, 0.94099532E+003, 0.35683407E-001, 0.35683407E-001, 0.94108426E+003, 0.56109401E+003,
 0.10160000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94116661E+003, 0.94115566E+003, 0.94137878E+003, 0.12122952E+004, 0.00000000E+000, 0.94112452E+003, 0.00000000E+000, 0.94116981E+003, 0.94104022E+003, 0.35682747E-001, 0.35682747E-001, 0.94113169E+003, 0.56103108E+003,
 0.10180000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94121050E+003, 0.94119900E+003, 0.94141836E+003, 0.12122977E+004, 0.00000000E+000, 0.94116762E+003, 0.00000000E+000, 0.94121357E+003, 0.94108312E+003, 0.35682109E-001, 0.35682109E-001, 0.94117709E+003, 0.56096813E+003,
 0.10200000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94125246E+003, 0.94124042E+003, 0.94145624E+003, 0.12123003E+004, 0.00000000E+000, 0.94120883E+003, 0.00000000E+000, 0.94125539E+003, 0.94112414E+003, 0.35681470E-001, 0.35681470E-001, 0.94122050E+003, 0.56090517E+003,
 0.10220000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94129259E+003, 0.94128003E+003, 0.94149254E+003, 0.12123029E+004, 0.00000000E+000, 0.94124824E+003, 0.00000000E+000, 0.94129539E+003, 0.94116337E+003, 0.35680828E-001, 0.35680828E-001, 0.94126202E+003, 0.56084215E+003,
 0.10240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94133099E+003, 0.94131796E+003, 0.94152736E+003, 0.12123054E+004, 0.00000000E+000, 0.94128598E+003, 0.00000000E+000, 0.94133367E+003, 0.94120094E+003, 0.35680181E-001, 0.35680181E-001, 0.94130173E+003, 0.56077912E+003,
 0.10260000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94136778E+003, 0.94135431E+003, 0.94156080E+003, 0.12123080E+004, 0.00000000E+000, 0.94132214E+003, 0.00000000E+000, 0.94137035E+003, 0.94123694E+003, 0.35679522E-001, 0.35679522E-001, 0.94133976E+003, 0.56071607E+003,
 0.10280000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94140306E+003, 0.94138917E+003, 0.94159297E+003, 0.12123106E+004, 0.00000000E+000, 0.94135684E+003, 0.00000000E+000, 0.94140552E+003, 0.94127149E+003, 0.35678907E-001, 0.35678907E-001, 0.94137620E+003, 0.56065301E+003,
 0.10300000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94143694E+003, 0.94142267E+003, 0.94162400E+003, 0.12123132E+004, 0.00000000E+000, 0.94139019E+003, 0.00000000E+000, 0.94143931E+003, 0.94130469E+003, 0.35678309E-001, 0.35678309E-001, 0.94141116E+003, 0.56058994E+003,
 0.10320000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94146954E+003, 0.94145492E+003, 0.94165403E+003, 0.12123158E+004, 0.00000000E+000, 0.94142230E+003, 0.00000000E+000, 0.94147182E+003, 0.94133667E+003, 0.35677720E-001, 0.35677720E-001, 0.94144475E+003, 0.56052681E+003,
 0.10340000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94150099E+003, 0.94148607E+003, 0.94168317E+003, 0.12123184E+004, 0.00000000E+000, 0.94145331E+003, 0.00000000E+000, 0.94150319E+003, 0.94136757E+003, 0.35677147E-001, 0.35677147E-001, 0.94147710E+003, 0.56046367E+003,
 0.10360000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94153139E+003, 0.94151617E+003, 0.94171394E+003, 0.12123210E+004, 0.00000000E+000, 0.94148330E+003, 0.00000000E+000, 0.94153352E+003, 0.94139745E+003, 0.35676595E-001, 0.35676595E-001, 0.94150832E+003, 0.56040052E+003,
 0.10380000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94156083E+003, 0.94154538E+003, 0.94174374E+003, 0.12123237E+004, 0.00000000E+000, 0.94151240E+003, 0.00000000E+000, 0.94156290E+003, 0.94142645E+003, 0.35676113E-001, 0.35676113E-001, 0.94153851E+003, 0.56033736E+003,
 0.10400000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94158951E+003, 0.94157387E+003, 0.94177271E+003, 0.12123263E+004, 0.00000000E+000, 0.94154081E+003, 0.00000000E+000, 0.94159153E+003, 0.94145478E+003, 0.35675674E-001, 0.35675674E-001, 0.94156781E+003, 0.56027419E+003,
 0.10420000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94161763E+003, 0.94160186E+003, 0.94180105E+003, 0.12123290E+004, 0.00000000E+000, 0.94156874E+003, 0.00000000E+000, 0.94161961E+003, 0.94148265E+003, 0.35675272E-001, 0.35675272E-001, 0.94159640E+003, 0.56021097E+003,
 0.10440000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94164539E+003, 0.94162955E+003, 0.94182897E+003, 0.12123316E+004, 0.00000000E+000, 0.94159640E+003, 0.00000000E+000, 0.94164735E+003, 0.94151026E+003, 0.35674908E-001, 0.35674908E-001, 0.94162449E+003, 0.56014773E+003,
 0.10460000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94167300E+003, 0.94165714E+003, 0.94185667E+003, 0.12123343E+004, 0.00000000E+000, 0.94162397E+003, 0.00000000E+000, 0.94167495E+003, 0.94153780E+003, 0.35674581E-001, 0.35674581E-001, 0.94165228E+003, 0.56008448E+003,
 0.10480000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94170062E+003, 0.94168480E+003, 0.94188433E+003, 0.12123369E+004, 0.00000000E+000, 0.94165162E+003, 0.00000000E+000, 0.94170258E+003, 0.94156545E+003, 0.35674340E-001, 0.35674340E-001, 0.94167995E+003, 0.56002122E+003,
 0.10500000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94172844E+003, 0.94171269E+003, 0.94191213E+003, 0.12123396E+004, 0.00000000E+000, 0.94167954E+003, 0.00000000E+000, 0.94173041E+003, 0.94159336E+003, 0.35674149E-001, 0.35674149E-001, 0.94170769E+003, 0.55995796E+003,
 0.10520000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94175661E+003, 0.94174098E+003, 0.94194023E+003, 0.12123423E+004, 0.00000000E+000, 0.94170787E+003, 0.00000000E+000, 0.94175861E+003, 0.94162171E+003, 0.35674002E-001, 0.35674002E-001, 0.94173564E+003, 0.55989464E+003,
 0.10540000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94178530E+003, 0.94176984E+003, 0.94196879E+003, 0.12123450E+004, 0.00000000E+000, 0.94173678E+003, 0.00000000E+000, 0.94178734E+003, 0.94165066E+003, 0.35673893E-001, 0.35673893E-001, 0.94176400E+003, 0.55983131E+003,
