TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.10560000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94181466E+003, 0.94179942E+003, 0.94199798E+003, 0.12123477E+004, 0.00000000E+000, 0.94176644E+003, 0.00000000E+000, 0.94181676E+003, 0.94168035E+003, 0.35673865E-001, 0.35673865E-001, 0.94179292E+003, 0.55976796E+003,
 0.10580000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94184487E+003, 0.94182989E+003, 0.94202867E+003, 0.12123504E+004, 0.00000000E+000, 0.94179699E+003, 0.00000000E+000, 0.94184702E+003, 0.94171097E+003, 0.35673925E-001, 0.35673925E-001, 0.94182255E+003, 0.55970462E+003,
 0.10600000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94187607E+003, 0.94186139E+003, 0.94206242E+003, 0.12123531E+004, 0.00000000E+000, 0.94182860E+003, 0.00000000E+000, 0.94187829E+003, 0.94174265E+003, 0.35674047E-001, 0.35674047E-001, 0.94185306E+003, 0.55964126E+003,
 0.10620000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94190842E+003, 0.94189409E+003, 0.94209766E+003, 0.12123558E+004, 0.00000000E+000, 0.94186143E+003, 0.00000000E+000, 0.94191073E+003, 0.94177556E+003, 0.35674230E-001, 0.35674230E-001, 0.94188460E+003, 0.55957785E+003,
 0.10640000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94194207E+003, 0.94192814E+003, 0.94213452E+003, 0.12123586E+004, 0.00000000E+000, 0.94189561E+003, 0.00000000E+000, 0.94194447E+003, 0.94180984E+003, 0.35674461E-001, 0.35674461E-001, 0.94191733E+003, 0.55951443E+003,
 0.10660000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94197717E+003, 0.94196367E+003, 0.94217315E+003, 0.12123613E+004, 0.00000000E+000, 0.94193130E+003, 0.00000000E+000, 0.94197968E+003, 0.94184563E+003, 0.35674786E-001, 0.35674786E-001, 0.94195141E+003, 0.55945099E+003,
 0.10680000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94201386E+003, 0.94200083E+003, 0.94221366E+003, 0.12123640E+004, 0.00000000E+000, 0.94196862E+003, 0.00000000E+000, 0.94201648E+003, 0.94188308E+003, 0.35675202E-001, 0.35675202E-001, 0.94198696E+003, 0.55938756E+003,
 0.10700000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94205227E+003, 0.94203975E+003, 0.94225613E+003, 0.12123668E+004, 0.00000000E+000, 0.94200773E+003, 0.00000000E+000, 0.94205502E+003, 0.94192231E+003, 0.35675689E-001, 0.35675689E-001, 0.94202413E+003, 0.55932411E+003,
 0.10720000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94209250E+003, 0.94208048E+003, 0.94230043E+003, 0.12123695E+004, 0.00000000E+000, 0.94204864E+003, 0.00000000E+000, 0.94209538E+003, 0.94196336E+003, 0.35676246E-001, 0.35676246E-001, 0.94206305E+003, 0.55926061E+003,
 0.10740000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94213454E+003, 0.94212305E+003, 0.94234670E+003, 0.12123722E+004, 0.00000000E+000, 0.94209141E+003, 0.00000000E+000, 0.94213755E+003, 0.94200626E+003, 0.35676868E-001, 0.35676868E-001, 0.94210375E+003, 0.55919710E+003,
 0.10760000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94217849E+003, 0.94216756E+003, 0.94239514E+003, 0.12123750E+004, 0.00000000E+000, 0.94213611E+003, 0.00000000E+000, 0.94218164E+003, 0.94205111E+003, 0.35677583E-001, 0.35677583E-001, 0.94214631E+003, 0.55913358E+003,
 0.10780000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94222446E+003, 0.94221413E+003, 0.94244592E+003, 0.12123777E+004, 0.00000000E+000, 0.94218290E+003, 0.00000000E+000, 0.94222775E+003, 0.94209805E+003, 0.35678403E-001, 0.35678403E-001, 0.94219080E+003, 0.55907005E+003,
 0.10800000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94227260E+003, 0.94226289E+003, 0.94249912E+003, 0.12123804E+004, 0.00000000E+000, 0.94223189E+003, 0.00000000E+000, 0.94227604E+003, 0.94214721E+003, 0.35679297E-001, 0.35679297E-001, 0.94223736E+003, 0.55900652E+003,
 0.10820000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94232300E+003, 0.94231395E+003, 0.94255475E+003, 0.12123831E+004, 0.00000000E+000, 0.94228319E+003, 0.00000000E+000, 0.94232661E+003, 0.94219868E+003, 0.35680251E-001, 0.35680251E-001, 0.94228611E+003, 0.55894293E+003,
 0.10840000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94237575E+003, 0.94236736E+003, 0.94261281E+003, 0.12123859E+004, 0.00000000E+000, 0.94233684E+003, 0.00000000E+000, 0.94237952E+003, 0.94225252E+003, 0.35681277E-001, 0.35681277E-001, 0.94233714E+003, 0.55887933E+003,
 0.10860000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94243087E+003, 0.94242316E+003, 0.94267327E+003, 0.12123887E+004, 0.00000000E+000, 0.94239289E+003, 0.00000000E+000, 0.94243481E+003, 0.94230874E+003, 0.35682387E-001, 0.35682387E-001, 0.94239052E+003, 0.55881573E+003,
 0.10880000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94248838E+003, 0.94248134E+003, 0.94273609E+003, 0.12123914E+004, 0.00000000E+000, 0.94245131E+003, 0.00000000E+000, 0.94249249E+003, 0.94236734E+003, 0.35683588E-001, 0.35683588E-001, 0.94244626E+003, 0.55875212E+003,
 0.10900000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94254826E+003, 0.94254188E+003, 0.94280120E+003, 0.12123942E+004, 0.00000000E+000, 0.94251210E+003, 0.00000000E+000, 0.94255253E+003, 0.94242830E+003, 0.35684853E-001, 0.35684853E-001, 0.94250438E+003, 0.55868850E+003,
 0.10920000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94261048E+003, 0.94260475E+003, 0.94286854E+003, 0.12123970E+004, 0.00000000E+000, 0.94257520E+003, 0.00000000E+000, 0.94261492E+003, 0.94249158E+003, 0.35686174E-001, 0.35686174E-001, 0.94256485E+003, 0.55862483E+003,
 0.10940000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94267498E+003, 0.94266989E+003, 0.94293803E+003, 0.12123998E+004, 0.00000000E+000, 0.94264057E+003, 0.00000000E+000, 0.94267957E+003, 0.94255711E+003, 0.35687550E-001, 0.35687550E-001, 0.94262763E+003, 0.55856114E+003,
 0.10960000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94274170E+003, 0.94273723E+003, 0.94300959E+003, 0.12124027E+004, 0.00000000E+000, 0.94270813E+003, 0.00000000E+000, 0.94274646E+003, 0.94262483E+003, 0.35688996E-001, 0.35688996E-001, 0.94269269E+003, 0.55849745E+003,
 0.10980000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94281058E+003, 0.94280669E+003, 0.94308311E+003, 0.12124055E+004, 0.00000000E+000, 0.94277782E+003, 0.00000000E+000, 0.94281548E+003, 0.94269467E+003, 0.35690517E-001, 0.35690517E-001, 0.94275994E+003, 0.55843375E+003,
 0.11000000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94288152E+003, 0.94287820E+003, 0.94315848E+003, 0.12124084E+004, 0.00000000E+000, 0.94284953E+003, 0.00000000E+000, 0.94288657E+003, 0.94276652E+003, 0.35692087E-001, 0.35692087E-001, 0.94282932E+003, 0.55837005E+003,
 0.11020000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94295443E+003, 0.94295164E+003, 0.94323557E+003, 0.12124113E+004, 0.00000000E+000, 0.94292316E+003, 0.00000000E+000, 0.94295961E+003, 0.94284028E+003, 0.35693694E-001, 0.35693694E-001, 0.94290074E+003, 0.55830629E+003,
 0.11040000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94302919E+003, 0.94302691E+003, 0.94331423E+003, 0.12124142E+004, 0.00000000E+000, 0.94299861E+003, 0.00000000E+000, 0.94303450E+003, 0.94291586E+003, 0.35695329E-001, 0.35695329E-001, 0.94297408E+003, 0.55824253E+003,
 0.11060000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94310567E+003, 0.94310381E+003, 0.94339390E+003, 0.12124171E+004, 0.00000000E+000, 0.94307566E+003, 0.00000000E+000, 0.94311110E+003, 0.94299300E+003, 0.35697016E-001, 0.35697016E-001, 0.94304926E+003, 0.55817875E+003,
 0.11080000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94318352E+003, 0.94318201E+003, 0.94347441E+003, 0.12124200E+004, 0.00000000E+000, 0.94315398E+003, 0.00000000E+000, 0.94318904E+003, 0.94307140E+003, 0.35698758E-001, 0.35698758E-001, 0.94312601E+003, 0.55811497E+003,
 0.11100000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94326254E+003, 0.94326134E+003, 0.94355589E+003, 0.12124229E+004, 0.00000000E+000, 0.94323342E+003, 0.00000000E+000, 0.94326814E+003, 0.94315090E+003, 0.35700530E-001, 0.35700530E-001, 0.94320409E+003, 0.55805118E+003,
 0.11120000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94334265E+003, 0.94334175E+003, 0.94363839E+003, 0.12124259E+004, 0.00000000E+000, 0.94331393E+003, 0.00000000E+000, 0.94334833E+003, 0.94323146E+003, 0.35702307E-001, 0.35702307E-001, 0.94328333E+003, 0.55798734E+003,
 0.11140000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94342381E+003, 0.94342320E+003, 0.94372185E+003, 0.12124289E+004, 0.00000000E+000, 0.94339548E+003, 0.00000000E+000, 0.94342956E+003, 0.94331306E+003, 0.35704132E-001, 0.35704132E-001, 0.94336368E+003, 0.55792349E+003,
 0.11160000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94350597E+003, 0.94350562E+003, 0.94380610E+003, 0.12124319E+004, 0.00000000E+000, 0.94347799E+003, 0.00000000E+000, 0.94351179E+003, 0.94339562E+003, 0.35705972E-001, 0.35705972E-001, 0.94344508E+003, 0.55785963E+003,
 0.11180000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94358903E+003, 0.94358891E+003, 0.94389091E+003, 0.12124349E+004, 0.00000000E+000, 0.94356135E+003, 0.00000000E+000, 0.94359491E+003, 0.94347901E+003, 0.35707848E-001, 0.35707848E-001, 0.94352744E+003, 0.55779576E+003,
 0.11200000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94367283E+003, 0.94367288E+003, 0.94397605E+003, 0.12124379E+004, 0.00000000E+000, 0.94364538E+003, 0.00000000E+000, 0.94367875E+003, 0.94356306E+003, 0.35709741E-001, 0.35709741E-001, 0.94361066E+003, 0.55773189E+003,
 0.11220000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94375718E+003, 0.94375735E+003, 0.94406126E+003, 0.12124410E+004, 0.00000000E+000, 0.94372988E+003, 0.00000000E+000, 0.94376314E+003, 0.94364756E+003, 0.35711626E-001, 0.35711626E-001, 0.94369455E+003, 0.55766798E+003,
 0.11240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94384187E+003, 0.94384210E+003, 0.94414630E+003, 0.12124441E+004, 0.00000000E+000, 0.94381464E+003, 0.00000000E+000, 0.94384785E+003, 0.94373229E+003, 0.35713533E-001, 0.35713533E-001, 0.94377893E+003, 0.55760404E+003,
 0.11260000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94392667E+003, 0.94392688E+003, 0.94423095E+003, 0.12124472E+004, 0.00000000E+000, 0.94389941E+003, 0.00000000E+000, 0.94393265E+003, 0.94381702E+003, 0.35715434E-001, 0.35715434E-001, 0.94386359E+003, 0.55754010E+003,
 0.11280000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94401135E+003, 0.94401149E+003, 0.94431497E+003, 0.12124503E+004, 0.00000000E+000, 0.94398398E+003, 0.00000000E+000, 0.94401732E+003, 0.94390153E+003, 0.35717342E-001, 0.35717342E-001, 0.94394828E+003, 0.55747615E+003,
 0.11300000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94409569E+003, 0.94409569E+003, 0.94439815E+003, 0.12124534E+004, 0.00000000E+000, 0.94406811E+003, 0.00000000E+000, 0.94410163E+003, 0.94398558E+003, 0.35719237E-001, 0.35719237E-001, 0.94403281E+003, 0.55741219E+003,
 0.11320000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94417945E+003, 0.94417925E+003, 0.94448028E+003, 0.12124566E+004, 0.00000000E+000, 0.94415158E+003, 0.00000000E+000, 0.94418535E+003, 0.94406895E+003, 0.35721094E-001, 0.35721094E-001, 0.94411693E+003, 0.55734820E+003,
 0.11340000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94426243E+003, 0.94426197E+003, 0.94456116E+003, 0.12124597E+004, 0.00000000E+000, 0.94423419E+003, 0.00000000E+000, 0.94426826E+003, 0.94415144E+003, 0.35722953E-001, 0.35722953E-001, 0.94420042E+003, 0.55728418E+003,
 0.11360000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94434441E+003, 0.94434363E+003, 0.94464059E+003, 0.12124629E+004, 0.00000000E+000, 0.94431571E+003, 0.00000000E+000, 0.94435017E+003, 0.94423282E+003, 0.35724779E-001, 0.35724779E-001, 0.94428308E+003, 0.55722016E+003,
 0.11380000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94442520E+003, 0.94442404E+003, 0.94471829E+003, 0.12124661E+004, 0.00000000E+000, 0.94439597E+003, 0.00000000E+000, 0.94443087E+003, 0.94431292E+003, 0.35726592E-001, 0.35726592E-001, 0.94436469E+003, 0.55715613E+003,
 0.11400000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94450452E+003, 0.94450288E+003, 0.94479370E+003, 0.12124694E+004, 0.00000000E+000, 0.94447461E+003, 0.00000000E+000, 0.94451008E+003, 0.94439137E+003, 0.35728379E-001, 0.35728379E-001, 0.94444504E+003, 0.55709209E+003,
 0.11420000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94458201E+003, 0.94457982E+003, 0.94486683E+003, 0.12124726E+004, 0.00000000E+000, 0.94455132E+003, 0.00000000E+000, 0.94458744E+003, 0.94446788E+003, 0.35730112E-001, 0.35730112E-001, 0.94452379E+003, 0.55702801E+003,
 0.11440000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94465750E+003, 0.94465473E+003, 0.94493783E+003, 0.12124759E+004, 0.00000000E+000, 0.94462600E+003, 0.00000000E+000, 0.94466279E+003, 0.94454233E+003, 0.35731838E-001, 0.35731838E-001, 0.94460069E+003, 0.55696392E+003,
 0.11460000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94473094E+003, 0.94472758E+003, 0.94500677E+003, 0.12124792E+004, 0.00000000E+000, 0.94469861E+003, 0.00000000E+000, 0.94473608E+003, 0.94461473E+003, 0.35733526E-001, 0.35733526E-001, 0.94467561E+003, 0.55689981E+003,
 0.11480000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94480231E+003, 0.94479837E+003, 0.94507362E+003, 0.12124825E+004, 0.00000000E+000, 0.94476916E+003, 0.00000000E+000, 0.94480730E+003, 0.94468505E+003, 0.35735199E-001, 0.35735199E-001, 0.94474849E+003, 0.55683570E+003,
 0.11500000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94487159E+003, 0.94486705E+003, 0.94513825E+003, 0.12124858E+004, 0.00000000E+000, 0.94483760E+003, 0.00000000E+000, 0.94487643E+003, 0.94475326E+003, 0.35736841E-001, 0.35736841E-001, 0.94481932E+003, 0.55677159E+003,
 0.11520000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94493873E+003, 0.94493356E+003, 0.94520055E+003, 0.12124891E+004, 0.00000000E+000, 0.94490386E+003, 0.00000000E+000, 0.94494342E+003, 0.94481930E+003, 0.35738430E-001, 0.35738430E-001, 0.94488804E+003, 0.55670743E+003,
 0.11540000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94500363E+003, 0.94499782E+003, 0.94526039E+003, 0.12124925E+004, 0.00000000E+000, 0.94496785E+003, 0.00000000E+000, 0.94500816E+003, 0.94488305E+003, 0.35740018E-001, 0.35740018E-001, 0.94495458E+003, 0.55664325E+003,
 0.11560000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94506620E+003, 0.94505971E+003, 0.94531768E+003, 0.12124958E+004, 0.00000000E+000, 0.94502947E+003, 0.00000000E+000, 0.94507057E+003, 0.94494443E+003, 0.35741565E-001, 0.35741565E-001, 0.94501887E+003, 0.55657907E+003,
 0.11580000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94512634E+003, 0.94511915E+003, 0.94537234E+003, 0.12124992E+004, 0.00000000E+000, 0.94508863E+003, 0.00000000E+000, 0.94513053E+003, 0.94500333E+003, 0.35743096E-001, 0.35743096E-001, 0.94508079E+003, 0.55651488E+003,
 0.11600000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94518396E+003, 0.94517605E+003, 0.94542432E+003, 0.12125026E+004, 0.00000000E+000, 0.94514524E+003, 0.00000000E+000, 0.94518797E+003, 0.94505967E+003, 0.35744590E-001, 0.35744590E-001, 0.94514026E+003, 0.55645069E+003,
 0.11620000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94523899E+003, 0.94523034E+003, 0.94547360E+003, 0.12125060E+004, 0.00000000E+000, 0.94519923E+003, 0.00000000E+000, 0.94524282E+003, 0.94511340E+003, 0.35746024E-001, 0.35746024E-001, 0.94519719E+003, 0.55638645E+003,
 0.11640000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94529139E+003, 0.94528199E+003, 0.94552019E+003, 0.12125095E+004, 0.00000000E+000, 0.94525058E+003, 0.00000000E+000, 0.94529503E+003, 0.94516448E+003, 0.35747454E-001, 0.35747454E-001, 0.94525153E+003, 0.55632220E+003,
 0.11660000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94534112E+003, 0.94533097E+003, 0.94556410E+003, 0.12125129E+004, 0.00000000E+000, 0.94529925E+003, 0.00000000E+000, 0.94534458E+003, 0.94521289E+003, 0.35748845E-001, 0.35748845E-001, 0.94530323E+003, 0.55625794E+003,
 0.11680000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94538819E+003, 0.94537729E+003, 0.94560538E+003, 0.12125164E+004, 0.00000000E+000, 0.94534527E+003, 0.00000000E+000, 0.94539145E+003, 0.94525863E+003, 0.35750232E-001, 0.35750232E-001, 0.94535227E+003, 0.55619368E+003,
 0.11700000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94543260E+003, 0.94542096E+003, 0.94564410E+003, 0.12125199E+004, 0.00000000E+000, 0.94538864E+003, 0.00000000E+000, 0.94543568E+003, 0.94530174E+003, 0.35751590E-001, 0.35751590E-001, 0.94539866E+003, 0.55612941E+003,
 0.11720000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94547441E+003, 0.94546204E+003, 0.94568035E+003, 0.12125233E+004, 0.00000000E+000, 0.94542943E+003, 0.00000000E+000, 0.94547731E+003, 0.94534227E+003, 0.35752919E-001, 0.35752919E-001, 0.94544242E+003, 0.55606509E+003,
 0.11740000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94551367E+003, 0.94550060E+003, 0.94571424E+003, 0.12125268E+004, 0.00000000E+000, 0.94546771E+003, 0.00000000E+000, 0.94551639E+003, 0.94538030E+003, 0.35754225E-001, 0.35754225E-001, 0.94548359E+003, 0.55600076E+003,
 0.11760000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94555048E+003, 0.94553673E+003, 0.94574591E+003, 0.12125304E+004, 0.00000000E+000, 0.94550357E+003, 0.00000000E+000, 0.94555303E+003, 0.94541591E+003, 0.35755535E-001, 0.35755535E-001, 0.94552225E+003, 0.55593642E+003,
 0.11780000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94558493E+003, 0.94557054E+003, 0.94577549E+003, 0.12125339E+004, 0.00000000E+000, 0.94553711E+003, 0.00000000E+000, 0.94558731E+003, 0.94544922E+003, 0.35756868E-001, 0.35756868E-001, 0.94555848E+003, 0.55587208E+003,
 0.11800000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94561715E+003, 0.94560216E+003, 0.94580384E+003, 0.12125374E+004, 0.00000000E+000, 0.94556848E+003, 0.00000000E+000, 0.94561938E+003, 0.94548038E+003, 0.35758193E-001, 0.35758193E-001, 0.94559239E+003, 0.55580774E+003,
 0.11820000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94564728E+003, 0.94563173E+003, 0.94583472E+003, 0.12125410E+004, 0.00000000E+000, 0.94559783E+003, 0.00000000E+000, 0.94564937E+003, 0.94550951E+003, 0.35759511E-001, 0.35759511E-001, 0.94562412E+003, 0.55574334E+003,
 0.11840000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94567548E+003, 0.94565942E+003, 0.94586361E+003, 0.12125445E+004, 0.00000000E+000, 0.94562530E+003, 0.00000000E+000, 0.94567744E+003, 0.94553680E+003, 0.35760831E-001, 0.35760831E-001, 0.94565381E+003, 0.55567894E+003,
 0.11860000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94570193E+003, 0.94568540E+003, 0.94589068E+003, 0.12125481E+004, 0.00000000E+000, 0.94565109E+003, 0.00000000E+000, 0.94570376E+003, 0.94556241E+003, 0.35762166E-001, 0.35762166E-001, 0.94568161E+003, 0.55561452E+003,
 0.11880000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94572679E+003, 0.94570986E+003, 0.94591612E+003, 0.12125517E+004, 0.00000000E+000, 0.94567537E+003, 0.00000000E+000, 0.94572852E+003, 0.94558654E+003, 0.35763527E-001, 0.35763527E-001, 0.94570771E+003, 0.55555011E+003,
 0.11900000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94575028E+003, 0.94573299E+003, 0.94594012E+003, 0.12125552E+004, 0.00000000E+000, 0.94569836E+003, 0.00000000E+000, 0.94575191E+003, 0.94560938E+003, 0.35764904E-001, 0.35764904E-001, 0.94573229E+003, 0.55548569E+003,
 0.11920000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94577259E+003, 0.94575501E+003, 0.94596287E+003, 0.12125588E+004, 0.00000000E+000, 0.94572025E+003, 0.00000000E+000, 0.94577415E+003, 0.94563115E+003, 0.35766285E-001, 0.35766285E-001, 0.94575553E+003, 0.55542121E+003,
 0.11940000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94579395E+003, 0.94577614E+003, 0.94598460E+003, 0.12125624E+004, 0.00000000E+000, 0.94574127E+003, 0.00000000E+000, 0.94579544E+003, 0.94565207E+003, 0.35767687E-001, 0.35767687E-001, 0.94577767E+003, 0.55535672E+003,
 0.11960000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94581457E+003, 0.94579659E+003, 0.94600552E+003, 0.12125660E+004, 0.00000000E+000, 0.94576165E+003, 0.00000000E+000, 0.94581601E+003, 0.94567237E+003, 0.35769143E-001, 0.35769143E-001, 0.94579891E+003, 0.55529223E+003,
 0.11980000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94583469E+003, 0.94581662E+003, 0.94602586E+003, 0.12125696E+004, 0.00000000E+000, 0.94578162E+003, 0.00000000E+000, 0.94583610E+003, 0.94569229E+003, 0.35770670E-001, 0.35770670E-001, 0.94581947E+003, 0.55522774E+003,
 0.12000000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94585456E+003, 0.94583646E+003, 0.94604587E+003, 0.12125733E+004, 0.00000000E+000, 0.94580144E+003, 0.00000000E+000, 0.94585596E+003, 0.94571207E+003, 0.35772240E-001, 0.35772240E-001, 0.94583961E+003, 0.55516324E+003,
 0.12020000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94587442E+003, 0.94585637E+003, 0.94606580E+003, 0.12125769E+004, 0.00000000E+000, 0.94582135E+003, 0.00000000E+000, 0.94587583E+003, 0.94573196E+003, 0.35773851E-001, 0.35773851E-001, 0.94585956E+003, 0.55509868E+003,
 0.12040000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94589454E+003, 0.94587660E+003, 0.94608589E+003, 0.12125805E+004, 0.00000000E+000, 0.94584160E+003, 0.00000000E+000, 0.94589596E+003, 0.94575223E+003, 0.35775506E-001, 0.35775506E-001, 0.94587957E+003, 0.55503412E+003,
 0.12060000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94591515E+003, 0.94589739E+003, 0.94610640E+003, 0.12125842E+004, 0.00000000E+000, 0.94586246E+003, 0.00000000E+000, 0.94591662E+003, 0.94577311E+003, 0.35777213E-001, 0.35777213E-001, 0.94589989E+003, 0.55496954E+003,
 0.12080000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94593652E+003, 0.94591902E+003, 0.94612758E+003, 0.12125878E+004, 0.00000000E+000, 0.94588417E+003, 0.00000000E+000, 0.94593804E+003, 0.94579487E+003, 0.35779019E-001, 0.35779019E-001, 0.94592078E+003, 0.55490497E+003,
 0.12100000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94595889E+003, 0.94594172E+003, 0.94614968E+003, 0.12125915E+004, 0.00000000E+000, 0.94590697E+003, 0.00000000E+000, 0.94596049E+003, 0.94581775E+003, 0.35780890E-001, 0.35780890E-001, 0.94594249E+003, 0.55484038E+003,
 0.12120000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94598250E+003, 0.94596573E+003, 0.94617296E+003, 0.12125951E+004, 0.00000000E+000, 0.94593112E+003, 0.00000000E+000, 0.94598420E+003, 0.94584200E+003, 0.35782822E-001, 0.35782822E-001, 0.94596526E+003, 0.55477575E+003,
 0.12140000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94600760E+003, 0.94599129E+003, 0.94619764E+003, 0.12125988E+004, 0.00000000E+000, 0.94595684E+003, 0.00000000E+000, 0.94600940E+003, 0.94586783E+003, 0.35784825E-001, 0.35784825E-001, 0.94598934E+003, 0.55471110E+003,
 0.12160000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94603442E+003, 0.94601862E+003, 0.94622396E+003, 0.12126025E+004, 0.00000000E+000, 0.94598436E+003, 0.00000000E+000, 0.94603634E+003, 0.94589549E+003, 0.35786933E-001, 0.35786933E-001, 0.94601496E+003, 0.55464645E+003,
 0.12180000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94606316E+003, 0.94604795E+003, 0.94625216E+003, 0.12126062E+004, 0.00000000E+000, 0.94601390E+003, 0.00000000E+000, 0.94606522E+003, 0.94592518E+003, 0.35789117E-001, 0.35789117E-001, 0.94604234E+003, 0.55458179E+003,
 0.12200000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94609405E+003, 0.94607947E+003, 0.94628830E+003, 0.12126099E+004, 0.00000000E+000, 0.94604565E+003, 0.00000000E+000, 0.94609627E+003, 0.94595710E+003, 0.35791402E-001, 0.35791402E-001, 0.94607171E+003, 0.55451711E+003,
 0.12220000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94612727E+003, 0.94611338E+003, 0.94632718E+003, 0.12126136E+004, 0.00000000E+000, 0.94607981E+003, 0.00000000E+000, 0.94612965E+003, 0.94599145E+003, 0.35793762E-001, 0.35793762E-001, 0.94610326E+003, 0.55445239E+003,
 0.12240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94616300E+003, 0.94614986E+003, 0.94636895E+003, 0.12126173E+004, 0.00000000E+000, 0.94611656E+003, 0.00000000E+000, 0.94616557E+003, 0.94602840E+003, 0.35796197E-001, 0.35796197E-001, 0.94613720E+003, 0.55438766E+003,
 0.12260000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94620143E+003, 0.94618907E+003, 0.94641374E+003, 0.12126211E+004, 0.00000000E+000, 0.94615606E+003, 0.00000000E+000, 0.94620419E+003, 0.94606811E+003, 0.35798717E-001, 0.35798717E-001, 0.94617368E+003, 0.55432292E+003,
 0.12280000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94624269E+003, 0.94623112E+003, 0.94646135E+003, 0.12126248E+004, 0.00000000E+000, 0.94619840E+003, 0.00000000E+000, 0.94624564E+003, 0.94611067E+003, 0.35801321E-001, 0.35801321E-001, 0.94621290E+003, 0.55425817E+003,
 0.12300000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94628674E+003, 0.94627596E+003, 0.94651173E+003, 0.12126286E+004, 0.00000000E+000, 0.94624353E+003, 0.00000000E+000, 0.94628990E+003, 0.94615602E+003, 0.35804039E-001, 0.35804039E-001, 0.94625490E+003, 0.55419340E+003,
 0.12320000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94633361E+003, 0.94632364E+003, 0.94656517E+003, 0.12126323E+004, 0.00000000E+000, 0.94629151E+003, 0.00000000E+000, 0.94633696E+003, 0.94620422E+003, 0.35806843E-001, 0.35806843E-001, 0.94629968E+003, 0.55412859E+003,
 0.12340000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94638342E+003, 0.94637430E+003, 0.94662189E+003, 0.12126361E+004, 0.00000000E+000, 0.94634248E+003, 0.00000000E+000, 0.94638698E+003, 0.94625542E+003, 0.35809728E-001, 0.35809728E-001, 0.94634734E+003, 0.55406377E+003,
 0.12360000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94643630E+003, 0.94642808E+003, 0.94668201E+003, 0.12126399E+004, 0.00000000E+000, 0.94639659E+003, 0.00000000E+000, 0.94644009E+003, 0.94630978E+003, 0.35812711E-001, 0.35812711E-001, 0.94639797E+003, 0.55399894E+003,
 0.12380000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94649242E+003, 0.94648512E+003, 0.94674561E+003, 0.12126437E+004, 0.00000000E+000, 0.94645397E+003, 0.00000000E+000, 0.94649643E+003, 0.94636741E+003, 0.35815773E-001, 0.35815773E-001, 0.94645173E+003, 0.55393410E+003,
 0.12400000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94655186E+003, 0.94654551E+003, 0.94681268E+003, 0.12126475E+004, 0.00000000E+000, 0.94651471E+003, 0.00000000E+000, 0.94655611E+003, 0.94642842E+003, 0.35818905E-001, 0.35818905E-001, 0.94650875E+003, 0.55386923E+003,
 0.12420000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94661470E+003, 0.94660930E+003, 0.94688319E+003, 0.12126514E+004, 0.00000000E+000, 0.94657886E+003, 0.00000000E+000, 0.94661918E+003, 0.94649283E+003, 0.35822127E-001, 0.35822127E-001, 0.94656910E+003, 0.55380432E+003,
 0.12440000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94668094E+003, 0.94667650E+003, 0.94695705E+003, 0.12126552E+004, 0.00000000E+000, 0.94664641E+003, 0.00000000E+000, 0.94668566E+003, 0.94656064E+003, 0.35825417E-001, 0.35825417E-001, 0.94663284E+003, 0.55373941E+003,
 0.12460000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94675056E+003, 0.94674706E+003, 0.94703414E+003, 0.12126591E+004, 0.00000000E+000, 0.94671732E+003, 0.00000000E+000, 0.94675552E+003, 0.94663182E+003, 0.35828804E-001, 0.35828804E-001, 0.94669995E+003, 0.55367448E+003,
 0.12480000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94682350E+003, 0.94682091E+003, 0.94711426E+003, 0.12126630E+004, 0.00000000E+000, 0.94679151E+003, 0.00000000E+000, 0.94682869E+003, 0.94670625E+003, 0.35832260E-001, 0.35832260E-001, 0.94677043E+003, 0.55360956E+003,
 0.12500000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94689961E+003, 0.94689788E+003, 0.94719720E+003, 0.12126669E+004, 0.00000000E+000, 0.94686880E+003, 0.00000000E+000, 0.94690502E+003, 0.94678377E+003, 0.35835769E-001, 0.35835769E-001, 0.94684416E+003, 0.55354457E+003,
 0.12520000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94697874E+003, 0.94697783E+003, 0.94728283E+003, 0.12126708E+004, 0.00000000E+000, 0.94694905E+003, 0.00000000E+000, 0.94698436E+003, 0.94686424E+003, 0.35839320E-001, 0.35839320E-001, 0.94692102E+003, 0.55347957E+003,
 0.12540000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94706075E+003, 0.94706062E+003, 0.94737106E+003, 0.12126747E+004, 0.00000000E+000, 0.94703213E+003, 0.00000000E+000, 0.94706656E+003, 0.94694753E+003, 0.35842932E-001, 0.35842932E-001, 0.94700085E+003, 0.55341456E+003,
 0.12560000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94714550E+003, 0.94714612E+003, 0.94746175E+003, 0.12126787E+004, 0.00000000E+000, 0.94711791E+003, 0.00000000E+000, 0.94715151E+003, 0.94703350E+003, 0.35846611E-001, 0.35846611E-001, 0.94708352E+003, 0.55334954E+003,
 0.12580000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94723287E+003, 0.94723419E+003, 0.94755469E+003, 0.12126827E+004, 0.00000000E+000, 0.94720624E+003, 0.00000000E+000, 0.94723905E+003, 0.94712201E+003, 0.35850329E-001, 0.35850329E-001, 0.94716892E+003, 0.55328451E+003,
 0.12600000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94732268E+003, 0.94732467E+003, 0.94764967E+003, 0.12126867E+004, 0.00000000E+000, 0.94729695E+003, 0.00000000E+000, 0.94732904E+003, 0.94721289E+003, 0.35854084E-001, 0.35854084E-001, 0.94725687E+003, 0.55321942E+003,
 0.12620000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94741476E+003, 0.94741734E+003, 0.94774643E+003, 0.12126907E+004, 0.00000000E+000, 0.94738983E+003, 0.00000000E+000, 0.94742127E+003, 0.94730592E+003, 0.35857857E-001, 0.35857857E-001, 0.94734723E+003, 0.55315432E+003,
 0.12640000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94750887E+003, 0.94751198E+003, 0.94784471E+003, 0.12126947E+004, 0.00000000E+000, 0.94748467E+003, 0.00000000E+000, 0.94751552E+003, 0.94740088E+003, 0.35861658E-001, 0.35861658E-001, 0.94743977E+003, 0.55308920E+003,
 0.12660000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94760479E+003, 0.94760836E+003, 0.94794412E+003, 0.12126988E+004, 0.00000000E+000, 0.94758121E+003, 0.00000000E+000, 0.94761156E+003, 0.94749752E+003, 0.35865467E-001, 0.35865467E-001, 0.94753429E+003, 0.55302409E+003,
 0.12680000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94770221E+003, 0.94770612E+003, 0.94804423E+003, 0.12127029E+004, 0.00000000E+000, 0.94767909E+003, 0.00000000E+000, 0.94770907E+003, 0.94759546E+003, 0.35869297E-001, 0.35869297E-001, 0.94763053E+003, 0.55295894E+003,
 0.12700000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94780075E+003, 0.94780493E+003, 0.94814476E+003, 0.12127070E+004, 0.00000000E+000, 0.94777800E+003, 0.00000000E+000, 0.94780769E+003, 0.94769441E+003, 0.35873116E-001, 0.35873116E-001, 0.94772812E+003, 0.55289375E+003,
 0.12720000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94790010E+003, 0.94790442E+003, 0.94824514E+003, 0.12127111E+004, 0.00000000E+000, 0.94787753E+003, 0.00000000E+000, 0.94790708E+003, 0.94779394E+003, 0.35876927E-001, 0.35876927E-001, 0.94782679E+003, 0.55282855E+003,
 0.12740000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94799982E+003, 0.94800420E+003, 0.94834525E+003, 0.12127153E+004, 0.00000000E+000, 0.94797731E+003, 0.00000000E+000, 0.94800682E+003, 0.94789369E+003, 0.35880756E-001, 0.35880756E-001, 0.94792611E+003, 0.55276333E+003,
 0.12760000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94809964E+003, 0.94810403E+003, 0.94844510E+003, 0.12127194E+004, 0.00000000E+000, 0.94807712E+003, 0.00000000E+000, 0.94810665E+003, 0.94799346E+003, 0.35884556E-001, 0.35884556E-001, 0.94802576E+003, 0.55269812E+003,
 0.12780000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94819941E+003, 0.94820375E+003, 0.94854457E+003, 0.12127237E+004, 0.00000000E+000, 0.94817682E+003, 0.00000000E+000, 0.94820641E+003, 0.94809310E+003, 0.35888324E-001, 0.35888324E-001, 0.94812550E+003, 0.55263285E+003,
 0.12800000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94829897E+003, 0.94830322E+003, 0.94864341E+003, 0.12127279E+004, 0.00000000E+000, 0.94827623E+003, 0.00000000E+000, 0.94830594E+003, 0.94819243E+003, 0.35892076E-001, 0.35892076E-001, 0.94822515E+003, 0.55256756E+003,
 0.12820000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94839811E+003, 0.94840221E+003, 0.94874131E+003, 0.12127321E+004, 0.00000000E+000, 0.94837515E+003, 0.00000000E+000, 0.94840506E+003, 0.94829125E+003, 0.35895785E-001, 0.35895785E-001, 0.94832455E+003, 0.55250226E+003,
 0.12840000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94849660E+003, 0.94850047E+003, 0.94883792E+003, 0.12127364E+004, 0.00000000E+000, 0.94847330E+003, 0.00000000E+000, 0.94850349E+003, 0.94838928E+003, 0.35899483E-001, 0.35899483E-001, 0.94842346E+003, 0.55243695E+003,
 0.12860000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94859414E+003, 0.94859769E+003, 0.94893287E+003, 0.12127407E+004, 0.00000000E+000, 0.94857038E+003, 0.00000000E+000, 0.94860096E+003, 0.94848622E+003, 0.35903140E-001, 0.35903140E-001, 0.94852163E+003, 0.55237162E+003,
 0.12880000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94869042E+003, 0.94869356E+003, 0.94902583E+003, 0.12127450E+004, 0.00000000E+000, 0.94866608E+003, 0.00000000E+000, 0.94869714E+003, 0.94858174E+003, 0.35906737E-001, 0.35906737E-001, 0.94861876E+003, 0.55230625E+003,
 0.12900000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94878510E+003, 0.94878774E+003, 0.94911649E+003, 0.12127494E+004, 0.00000000E+000, 0.94876006E+003, 0.00000000E+000, 0.94879171E+003, 0.94867551E+003, 0.35910260E-001, 0.35910260E-001, 0.94871453E+003, 0.55224085E+003,
 0.12920000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94887787E+003, 0.94887993E+003, 0.94920454E+003, 0.12127538E+004, 0.00000000E+000, 0.94885200E+003, 0.00000000E+000, 0.94888434E+003, 0.94876722E+003, 0.35913732E-001, 0.35913732E-001, 0.94880862E+003, 0.55217545E+003,
 0.12940000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94896841E+003, 0.94896978E+003, 0.94928954E+003, 0.12127582E+004, 0.00000000E+000, 0.94894157E+003, 0.00000000E+000, 0.94897471E+003, 0.94885653E+003, 0.35917108E-001, 0.35917108E-001, 0.94890072E+003, 0.55211005E+003,
 0.12960000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94905634E+003, 0.94905694E+003, 0.94937121E+003, 0.12127624E+004, 0.00000000E+000, 0.94902841E+003, 0.00000000E+000, 0.94906246E+003, 0.94894307E+003, 0.35919103E-001, 0.35919103E-001, 0.94899047E+003, 0.55204460E+003,
 0.12980000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94914139E+003, 0.94914114E+003, 0.94944955E+003, 0.12127664E+004, 0.00000000E+000, 0.94911227E+003, 0.00000000E+000, 0.94914729E+003, 0.94902661E+003, 0.35918112E-001, 0.35918112E-001, 0.94907755E+003, 0.55197913E+003,
 0.13000000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94922340E+003, 0.94922229E+003, 0.94952479E+003, 0.12127702E+004, 0.00000000E+000, 0.94919307E+003, 0.00000000E+000, 0.94922909E+003, 0.94910709E+003, 0.35916255E-001, 0.35916255E-001, 0.94916173E+003, 0.55191366E+003,
 0.13020000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94930237E+003, 0.94930043E+003, 0.94959736E+003, 0.12127737E+004, 0.00000000E+000, 0.94927087E+003, 0.00000000E+000, 0.94930785E+003, 0.94918459E+003, 0.35914152E-001, 0.35914152E-001, 0.94924290E+003, 0.55184819E+003,
 0.13040000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94937848E+003, 0.94937580E+003, 0.94966790E+003, 0.12127771E+004, 0.00000000E+000, 0.94934593E+003, 0.00000000E+000, 0.94938377E+003, 0.94925936E+003, 0.35912222E-001, 0.35912222E-001, 0.94932114E+003, 0.55178274E+003,
 0.13060000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94945213E+003, 0.94944886E+003, 0.94973741E+003, 0.12127803E+004, 0.00000000E+000, 0.94941873E+003, 0.00000000E+000, 0.94945726E+003, 0.94933194E+003, 0.35910641E-001, 0.35910641E-001, 0.94939667E+003, 0.55171723E+003,
 0.13080000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94952397E+003, 0.94952035E+003, 0.94980706E+003, 0.12127834E+004, 0.00000000E+000, 0.94949005E+003, 0.00000000E+000, 0.94952899E+003, 0.94940311E+003, 0.35908987E-001, 0.35908987E-001, 0.94946998E+003, 0.55165172E+003,
 0.13100000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94959490E+003, 0.94959120E+003, 0.94987812E+003, 0.12127864E+004, 0.00000000E+000, 0.94956085E+003, 0.00000000E+000, 0.94959988E+003, 0.94947384E+003, 0.35907801E-001, 0.35907801E-001, 0.94954180E+003, 0.55158622E+003,
 0.13120000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94966597E+003, 0.94966249E+003, 0.94995168E+003, 0.12127893E+004, 0.00000000E+000, 0.94963219E+003, 0.00000000E+000, 0.94967098E+003, 0.94954522E+003, 0.35906919E-001, 0.35906919E-001, 0.94961304E+003, 0.55152072E+003,
 0.13140000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94973822E+003, 0.94973523E+003, 0.95002850E+003, 0.12127922E+004, 0.00000000E+000, 0.94970511E+003, 0.00000000E+000, 0.94974334E+003, 0.94961827E+003, 0.35906372E-001, 0.35906372E-001, 0.94968474E+003, 0.55145521E+003,
 0.13160000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94981257E+003, 0.94981028E+003, 0.95010886E+003, 0.12127949E+004, 0.00000000E+000, 0.94978041E+003, 0.00000000E+000, 0.94981784E+003, 0.94969377E+003, 0.35906227E-001, 0.35906227E-001, 0.94975784E+003, 0.55138966E+003,
 0.13180000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94988964E+003, 0.94988816E+003, 0.95019255E+003, 0.12127977E+004, 0.00000000E+000, 0.94985859E+003, 0.00000000E+000, 0.94989511E+003, 0.94977218E+003, 0.35906386E-001, 0.35906386E-001, 0.94983317E+003, 0.55132410E+003,
 0.13200000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.94996968E+003, 0.94996901E+003, 0.95027895E+003, 0.12128003E+004, 0.00000000E+000, 0.94993975E+003, 0.00000000E+000, 0.94997535E+003, 0.94985358E+003, 0.35906890E-001, 0.35906890E-001, 0.94991118E+003, 0.55125855E+003,
 0.13220000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95005254E+003, 0.95005257E+003, 0.95036708E+003, 0.12128030E+004, 0.00000000E+000, 0.95002358E+003, 0.00000000E+000, 0.95005839E+003, 0.94993761E+003, 0.35907679E-001, 0.35907679E-001, 0.94999202E+003, 0.55119300E+003,
 0.13240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95013770E+003, 0.95013824E+003, 0.95045576E+003, 0.12128056E+004, 0.00000000E+000, 0.95010945E+003, 0.00000000E+000, 0.95014371E+003, 0.95002362E+003, 0.35908699E-001, 0.35908699E-001, 0.95007543E+003, 0.55112740E+003,
 0.13260000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95022437E+003, 0.95022515E+003, 0.95054371E+003, 0.12128082E+004, 0.00000000E+000, 0.95019646E+003, 0.00000000E+000, 0.95023046E+003, 0.95011068E+003, 0.35909967E-001, 0.35909967E-001, 0.95016083E+003, 0.55106178E+003,
 0.13280000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95031153E+003, 0.95031225E+003, 0.95062970E+003, 0.12128108E+004, 0.00000000E+000, 0.95028355E+003, 0.00000000E+000, 0.95031763E+003, 0.95019772E+003, 0.35911421E-001, 0.35911421E-001, 0.95024739E+003, 0.55099616E+003,
 0.13300000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95039806E+003, 0.95039841E+003, 0.95071254E+003, 0.12128133E+004, 0.00000000E+000, 0.95036957E+003, 0.00000000E+000, 0.95040410E+003, 0.95028359E+003, 0.35913049E-001, 0.35913049E-001, 0.95033408E+003, 0.55093053E+003,
 0.13320000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95048284E+003, 0.95048250E+003, 0.95079119E+003, 0.12128159E+004, 0.00000000E+000, 0.95045339E+003, 0.00000000E+000, 0.95048873E+003, 0.95036716E+003, 0.35914805E-001, 0.35914805E-001, 0.95041982E+003, 0.55086489E+003,
 0.13340000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95056475E+003, 0.95056344E+003, 0.95086476E+003, 0.12128184E+004, 0.00000000E+000, 0.95053396E+003, 0.00000000E+000, 0.95057043E+003, 0.95044738E+003, 0.35916654E-001, 0.35916654E-001, 0.95050351E+003, 0.55079920E+003,
 0.13360000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95064281E+003, 0.95064027E+003, 0.95093254E+003, 0.12128210E+004, 0.00000000E+000, 0.95061031E+003, 0.00000000E+000, 0.95064819E+003, 0.95052330E+003, 0.35918579E-001, 0.35918579E-001, 0.95058409E+003, 0.55073350E+003,
 0.13380000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95071614E+003, 0.95071216E+003, 0.95099395E+003, 0.12128235E+004, 0.00000000E+000, 0.95068162E+003, 0.00000000E+000, 0.95072118E+003, 0.95059411E+003, 0.35920668E-001, 0.35920668E-001, 0.95066061E+003, 0.55066779E+003,
 0.13400000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95078400E+003, 0.95077838E+003, 0.95104850E+003, 0.12128261E+004, 0.00000000E+000, 0.95074720E+003, 0.00000000E+000, 0.95078864E+003, 0.95065912E+003, 0.35922845E-001, 0.35922845E-001, 0.95073224E+003, 0.55060207E+003,
 0.13420000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95084576E+003, 0.95083837E+003, 0.95109593E+003, 0.12128287E+004, 0.00000000E+000, 0.95080648E+003, 0.00000000E+000, 0.95084997E+003, 0.95071779E+003, 0.35925051E-001, 0.35925051E-001, 0.95079828E+003, 0.55053633E+003,
 0.13440000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95090097E+003, 0.95089170E+003, 0.95113615E+003, 0.12128312E+004, 0.00000000E+000, 0.95085906E+003, 0.00000000E+000, 0.95090471E+003, 0.95076973E+003, 0.35927252E-001, 0.35927252E-001, 0.95085814E+003, 0.55047054E+003,
 0.13460000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95094933E+003, 0.95093813E+003, 0.95116919E+003, 0.12128338E+004, 0.00000000E+000, 0.95090473E+003, 0.00000000E+000, 0.95095259E+003, 0.95081473E+003, 0.35929409E-001, 0.35929409E-001, 0.95091143E+003, 0.55040474E+003,
 0.13480000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95099069E+003, 0.95097754E+003, 0.95119509E+003, 0.12128364E+004, 0.00000000E+000, 0.95094335E+003, 0.00000000E+000, 0.95099346E+003, 0.95085269E+003, 0.35931532E-001, 0.35931532E-001, 0.95095787E+003, 0.55033894E+003,
 0.13500000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95102500E+003, 0.95100988E+003, 0.95121761E+003, 0.12128390E+004, 0.00000000E+000, 0.95097492E+003, 0.00000000E+000, 0.95102726E+003, 0.95088358E+003, 0.35933595E-001, 0.35933595E-001, 0.95099735E+003, 0.55027313E+003,
