TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.13520000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95105226E+003, 0.95103521E+003, 0.95124724E+003, 0.12128415E+004, 0.00000000E+000, 0.95099947E+003, 0.00000000E+000, 0.95105404E+003, 0.95090747E+003, 0.35935572E-001, 0.35935572E-001, 0.95102980E+003, 0.55020726E+003,
 0.13540000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95107257E+003, 0.95105362E+003, 0.95126990E+003, 0.12128441E+004, 0.00000000E+000, 0.95101711E+003, 0.00000000E+000, 0.95107387E+003, 0.95092447E+003, 0.35937462E-001, 0.35937462E-001, 0.95105526E+003, 0.55014138E+003,
 0.13560000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95108609E+003, 0.95106528E+003, 0.95128570E+003, 0.12128467E+004, 0.00000000E+000, 0.95102803E+003, 0.00000000E+000, 0.95108691E+003, 0.95093475E+003, 0.35939288E-001, 0.35939288E-001, 0.95107383E+003, 0.55007548E+003,
 0.13580000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95109301E+003, 0.95107043E+003, 0.95129485E+003, 0.12128493E+004, 0.00000000E+000, 0.95103247E+003, 0.00000000E+000, 0.95109338E+003, 0.95093858E+003, 0.35941062E-001, 0.35941062E-001, 0.95108568E+003, 0.55000959E+003,
 0.13600000E+004, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.95109372E+003, 0.95106937E+003, 0.95129760E+003, 0.12125310E+004, 0.00000000E+000, 0.95103073E+003, 0.00000000E+000, 0.95109358E+003, 0.95093626E+003, 0.35942769E-001, 0.35942769E-001, 0.95109104E+003, 0.54994367E+003,
 0.13620000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95109022E+003, 0.95106243E+003, 0.95129426E+003, 0.12117808E+004, 0.00000000E+000, 0.95102314E+003, 0.00000000E+000, 0.95108782E+003, 0.95092813E+003, 0.35944410E-001, 0.35944410E-001, 0.95109020E+003, 0.54987770E+003,
 0.13640000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95108321E+003, 0.95105001E+003, 0.95128521E+003, 0.12117834E+004, 0.00000000E+000, 0.95101013E+003, 0.00000000E+000, 0.95107649E+003, 0.95091462E+003, 0.35945995E-001, 0.35945995E-001, 0.95108351E+003, 0.54981172E+003,
 0.13660000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95107077E+003, 0.95103261E+003, 0.95127087E+003, 0.12117859E+004, 0.00000000E+000, 0.95099219E+003, 0.00000000E+000, 0.95106007E+003, 0.95089622E+003, 0.35947559E-001, 0.35947559E-001, 0.95107136E+003, 0.54974574E+003,
 0.13680000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95105339E+003, 0.95101079E+003, 0.95125177E+003, 0.12117885E+004, 0.00000000E+000, 0.95096989E+003, 0.00000000E+000, 0.95103910E+003, 0.95087352E+003, 0.35949093E-001, 0.35949093E-001, 0.95105425E+003, 0.54967975E+003,
 0.13700000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95103164E+003, 0.95098516E+003, 0.95122848E+003, 0.12117910E+004, 0.00000000E+000, 0.95094385E+003, 0.00000000E+000, 0.95101420E+003, 0.95084714E+003, 0.35950605E-001, 0.35950605E-001, 0.95103273E+003, 0.54961372E+003,
 0.13720000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95100612E+003, 0.95095637E+003, 0.95120165E+003, 0.12117935E+004, 0.00000000E+000, 0.95091472E+003, 0.00000000E+000, 0.95098600E+003, 0.95081772E+003, 0.35952131E-001, 0.35952131E-001, 0.95100741E+003, 0.54954766E+003,
 0.13740000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95097747E+003, 0.95092507E+003, 0.95117191E+003, 0.12117960E+004, 0.00000000E+000, 0.95088316E+003, 0.00000000E+000, 0.95095516E+003, 0.95078593E+003, 0.35953673E-001, 0.35953673E-001, 0.95097894E+003, 0.54948160E+003,
 0.13760000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95094634E+003, 0.95089194E+003, 0.95113992E+003, 0.12117985E+004, 0.00000000E+000, 0.95084983E+003, 0.00000000E+000, 0.95092233E+003, 0.95075244E+003, 0.35955265E-001, 0.35955265E-001, 0.95094795E+003, 0.54941553E+003,
 0.13780000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95091341E+003, 0.95085765E+003, 0.95110637E+003, 0.12118010E+004, 0.00000000E+000, 0.95081542E+003, 0.00000000E+000, 0.95088821E+003, 0.95071793E+003, 0.35956905E-001, 0.35956905E-001, 0.95091513E+003, 0.54934945E+003,
 0.13800000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95087935E+003, 0.95082287E+003, 0.95107193E+003, 0.12118035E+004, 0.00000000E+000, 0.95078060E+003, 0.00000000E+000, 0.95085347E+003, 0.95068307E+003, 0.35958600E-001, 0.35958600E-001, 0.95088113E+003, 0.54928331E+003,
 0.13820000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95084483E+003, 0.95078830E+003, 0.95103728E+003, 0.12118060E+004, 0.00000000E+000, 0.95074605E+003, 0.00000000E+000, 0.95081879E+003, 0.95064854E+003, 0.35960364E-001, 0.35960364E-001, 0.95084664E+003, 0.54921717E+003,
 0.13840000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95081054E+003, 0.95075460E+003, 0.95100309E+003, 0.12118084E+004, 0.00000000E+000, 0.95071246E+003, 0.00000000E+000, 0.95078484E+003, 0.95061503E+003, 0.35962240E-001, 0.35962240E-001, 0.95081234E+003, 0.54915102E+003,
 0.13860000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95077714E+003, 0.95072245E+003, 0.95097005E+003, 0.12118109E+004, 0.00000000E+000, 0.95068048E+003, 0.00000000E+000, 0.95075230E+003, 0.95058319E+003, 0.35964214E-001, 0.35964214E-001, 0.95077890E+003, 0.54908486E+003,
 0.13880000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95074531E+003, 0.95069251E+003, 0.95093882E+003, 0.12118133E+004, 0.00000000E+000, 0.95065079E+003, 0.00000000E+000, 0.95072184E+003, 0.95055370E+003, 0.35966299E-001, 0.35966299E-001, 0.95074700E+003, 0.54901867E+003,
 0.13900000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95071572E+003, 0.95066544E+003, 0.95091006E+003, 0.12118157E+004, 0.00000000E+000, 0.95062404E+003, 0.00000000E+000, 0.95069410E+003, 0.95052721E+003, 0.35968528E-001, 0.35968528E-001, 0.95071730E+003, 0.54895245E+003,
 0.13920000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95068901E+003, 0.95064187E+003, 0.95088442E+003, 0.12118181E+004, 0.00000000E+000, 0.95060086E+003, 0.00000000E+000, 0.95066974E+003, 0.95050434E+003, 0.35970893E-001, 0.35970893E-001, 0.95069045E+003, 0.54888622E+003,
 0.13940000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95066582E+003, 0.95062242E+003, 0.95086253E+003, 0.12118205E+004, 0.00000000E+000, 0.95058186E+003, 0.00000000E+000, 0.95064938E+003, 0.95048571E+003, 0.35973433E-001, 0.35973433E-001, 0.95066708E+003, 0.54881998E+003,
 0.13960000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95064677E+003, 0.95060769E+003, 0.95084501E+003, 0.12118229E+004, 0.00000000E+000, 0.95056765E+003, 0.00000000E+000, 0.95063361E+003, 0.95047192E+003, 0.35976137E-001, 0.35976137E-001, 0.95064782E+003, 0.54875374E+003,
 0.13980000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95063245E+003, 0.95059825E+003, 0.95083242E+003, 0.12118252E+004, 0.00000000E+000, 0.95055879E+003, 0.00000000E+000, 0.95062302E+003, 0.95046352E+003, 0.35978999E-001, 0.35978999E-001, 0.95063325E+003, 0.54868744E+003,
 0.14000000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95062342E+003, 0.95059463E+003, 0.95082534E+003, 0.12118276E+004, 0.00000000E+000, 0.95055580E+003, 0.00000000E+000, 0.95061813E+003, 0.95046105E+003, 0.35982033E-001, 0.35982033E-001, 0.95062395E+003, 0.54862112E+003,
 0.14020000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95062022E+003, 0.95059733E+003, 0.95082428E+003, 0.12118300E+004, 0.00000000E+000, 0.95055919E+003, 0.00000000E+000, 0.95061948E+003, 0.95046500E+003, 0.35985260E-001, 0.35985260E-001, 0.95062045E+003, 0.54855480E+003,
 0.14040000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95062685E+003, 0.95060682E+003, 0.95082973E+003, 0.12129059E+004, 0.00000000E+000, 0.95056942E+003, 0.00000000E+000, 0.95062751E+003, 0.95047582E+003, 0.35988672E-001, 0.35988672E-001, 0.95062325E+003, 0.54848848E+003,
 0.14060000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95064151E+003, 0.95062353E+003, 0.95084214E+003, 0.12129083E+004, 0.00000000E+000, 0.95058690E+003, 0.00000000E+000, 0.95064268E+003, 0.95049394E+003, 0.35992261E-001, 0.35992261E-001, 0.95063282E+003, 0.54842212E+003,
 0.14080000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95066367E+003, 0.95064782E+003, 0.95086192E+003, 0.12129106E+004, 0.00000000E+000, 0.95061202E+003, 0.00000000E+000, 0.95066537E+003, 0.95051971E+003, 0.35996051E-001, 0.35996051E-001, 0.95064958E+003, 0.54835572E+003,
 0.14100000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95069366E+003, 0.95068004E+003, 0.95090879E+003, 0.12129129E+004, 0.00000000E+000, 0.95064509E+003, 0.00000000E+000, 0.95069591E+003, 0.95055348E+003, 0.36000027E-001, 0.36000027E-001, 0.95067391E+003, 0.54828932E+003,
 0.14120000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95073178E+003, 0.95072046E+003, 0.95096550E+003, 0.12129153E+004, 0.00000000E+000, 0.95068640E+003, 0.00000000E+000, 0.95073461E+003, 0.95059549E+003, 0.36004202E-001, 0.36004202E-001, 0.95070614E+003, 0.54822291E+003,
 0.14140000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95077829E+003, 0.95076933E+003, 0.95103095E+003, 0.12129176E+004, 0.00000000E+000, 0.95073617E+003, 0.00000000E+000, 0.95078171E+003, 0.95064599E+003, 0.36008562E-001, 0.36008562E-001, 0.95074655E+003, 0.54815648E+003,
 0.14160000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95083332E+003, 0.95082672E+003, 0.95110493E+003, 0.12129199E+004, 0.00000000E+000, 0.95079448E+003, 0.00000000E+000, 0.95083733E+003, 0.95070502E+003, 0.36013094E-001, 0.36013094E-001, 0.95079537E+003, 0.54809000E+003,
 0.14180000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95089688E+003, 0.95089264E+003, 0.95118744E+003, 0.12129223E+004, 0.00000000E+000, 0.95086131E+003, 0.00000000E+000, 0.95090149E+003, 0.95077258E+003, 0.36017793E-001, 0.36017793E-001, 0.95085267E+003, 0.54802351E+003,
 0.14200000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95096897E+003, 0.95096711E+003, 0.95127857E+003, 0.12129246E+004, 0.00000000E+000, 0.95093669E+003, 0.00000000E+000, 0.95097418E+003, 0.95084868E+003, 0.36022684E-001, 0.36022684E-001, 0.95091848E+003, 0.54795701E+003,
 0.14220000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95104965E+003, 0.95105016E+003, 0.95137835E+003, 0.12129270E+004, 0.00000000E+000, 0.95102066E+003, 0.00000000E+000, 0.95105545E+003, 0.95093338E+003, 0.36027733E-001, 0.36027733E-001, 0.95099284E+003, 0.54789051E+003,
 0.14240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95113893E+003, 0.95114182E+003, 0.95148675E+003, 0.12129293E+004, 0.00000000E+000, 0.95111324E+003, 0.00000000E+000, 0.95114534E+003, 0.95102670E+003, 0.36032922E-001, 0.36032922E-001, 0.95107579E+003, 0.54782395E+003,
 0.14260000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95123682E+003, 0.95124208E+003, 0.95160357E+003, 0.12129317E+004, 0.00000000E+000, 0.95121441E+003, 0.00000000E+000, 0.95124382E+003, 0.95112858E+003, 0.36038259E-001, 0.36038259E-001, 0.95116734E+003, 0.54775737E+003,
 0.14280000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95134322E+003, 0.95135080E+003, 0.95172854E+003, 0.12129341E+004, 0.00000000E+000, 0.95132403E+003, 0.00000000E+000, 0.95135081E+003, 0.95123891E+003, 0.36043730E-001, 0.36043730E-001, 0.95126746E+003, 0.54769079E+003,
 0.14300000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95145796E+003, 0.95146780E+003, 0.95186129E+003, 0.12129365E+004, 0.00000000E+000, 0.95144191E+003, 0.00000000E+000, 0.95146613E+003, 0.95135748E+003, 0.36049316E-001, 0.36049316E-001, 0.95137602E+003, 0.54762420E+003,
 0.14320000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95158079E+003, 0.95159280E+003, 0.95200140E+003, 0.12129389E+004, 0.00000000E+000, 0.95156775E+003, 0.00000000E+000, 0.95158951E+003, 0.95148398E+003, 0.36055025E-001, 0.36055025E-001, 0.95149284E+003, 0.54755757E+003,
 0.14340000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95171136E+003, 0.95172545E+003, 0.95214838E+003, 0.12129413E+004, 0.00000000E+000, 0.95170119E+003, 0.00000000E+000, 0.95172062E+003, 0.95161804E+003, 0.36060818E-001, 0.36060818E-001, 0.95161763E+003, 0.54749090E+003,
 0.14360000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95184928E+003, 0.95186531E+003, 0.95230169E+003, 0.12129437E+004, 0.00000000E+000, 0.95184181E+003, 0.00000000E+000, 0.95185904E+003, 0.95175924E+003, 0.36066680E-001, 0.36066680E-001, 0.95175004E+003, 0.54742422E+003,
 0.14380000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95199408E+003, 0.95201192E+003, 0.95246075E+003, 0.12129462E+004, 0.00000000E+000, 0.95198911E+003, 0.00000000E+000, 0.95200430E+003, 0.95190708E+003, 0.36072621E-001, 0.36072621E-001, 0.95188966E+003, 0.54735754E+003,
 0.14400000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95214524E+003, 0.95216473E+003, 0.95262494E+003, 0.12129486E+004, 0.00000000E+000, 0.95214257E+003, 0.00000000E+000, 0.95215590E+003, 0.95206102E+003, 0.36078588E-001, 0.36078588E-001, 0.95203600E+003, 0.54729083E+003,
 0.14420000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95230222E+003, 0.95232319E+003, 0.95279345E+003, 0.12129511E+004, 0.00000000E+000, 0.95230160E+003, 0.00000000E+000, 0.95231327E+003, 0.95222049E+003, 0.36084573E-001, 0.36084573E-001, 0.95218854E+003, 0.54722408E+003,
 0.14440000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95246428E+003, 0.95248648E+003, 0.95296501E+003, 0.12129536E+004, 0.00000000E+000, 0.95246538E+003, 0.00000000E+000, 0.95247566E+003, 0.95238461E+003, 0.36090557E-001, 0.36090557E-001, 0.95234669E+003, 0.54715731E+003,
 0.14460000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95263050E+003, 0.95265369E+003, 0.95314139E+003, 0.12129561E+004, 0.00000000E+000, 0.95263297E+003, 0.00000000E+000, 0.95264216E+003, 0.95255247E+003, 0.36096557E-001, 0.36096557E-001, 0.95250961E+003, 0.54709053E+003,
 0.14480000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95280004E+003, 0.95282404E+003, 0.95331925E+003, 0.12129587E+004, 0.00000000E+000, 0.95280362E+003, 0.00000000E+000, 0.95281192E+003, 0.95272331E+003, 0.36102527E-001, 0.36102527E-001, 0.95267646E+003, 0.54702376E+003,
 0.14500000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95297226E+003, 0.95299689E+003, 0.95349791E+003, 0.12129613E+004, 0.00000000E+000, 0.95297670E+003, 0.00000000E+000, 0.95298431E+003, 0.95289654E+003, 0.36108450E-001, 0.36108450E-001, 0.95284649E+003, 0.54695692E+003,
 0.14520000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95314657E+003, 0.95317167E+003, 0.95367657E+003, 0.12129639E+004, 0.00000000E+000, 0.95315166E+003, 0.00000000E+000, 0.95315875E+003, 0.95307160E+003, 0.36114300E-001, 0.36114300E-001, 0.95301907E+003, 0.54689006E+003,
 0.14540000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95332240E+003, 0.95334780E+003, 0.95385434E+003, 0.12129665E+004, 0.00000000E+000, 0.95332789E+003, 0.00000000E+000, 0.95333468E+003, 0.95324788E+003, 0.36120098E-001, 0.36120098E-001, 0.95319361E+003, 0.54682320E+003,
 0.14560000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95349909E+003, 0.95352460E+003, 0.95403024E+003, 0.12129691E+004, 0.00000000E+000, 0.95350472E+003, 0.00000000E+000, 0.95351140E+003, 0.95342468E+003, 0.36125796E-001, 0.36125796E-001, 0.95336948E+003, 0.54675634E+003,
 0.14580000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95367589E+003, 0.95370130E+003, 0.95420332E+003, 0.12129718E+004, 0.00000000E+000, 0.95368137E+003, 0.00000000E+000, 0.95368821E+003, 0.95360123E+003, 0.36131385E-001, 0.36131385E-001, 0.95354600E+003, 0.54668943E+003,
 0.14600000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95385201E+003, 0.95387708E+003, 0.95437351E+003, 0.12129745E+004, 0.00000000E+000, 0.95385700E+003, 0.00000000E+000, 0.95386425E+003, 0.95377669E+003, 0.36136821E-001, 0.36136821E-001, 0.95372240E+003, 0.54662249E+003,
 0.14620000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95402657E+003, 0.95405105E+003, 0.95454303E+003, 0.12129772E+004, 0.00000000E+000, 0.95403073E+003, 0.00000000E+000, 0.95403869E+003, 0.95395017E+003, 0.36142149E-001, 0.36142149E-001, 0.95389787E+003, 0.54655555E+003,
 0.14640000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95419867E+003, 0.95422233E+003, 0.95470811E+003, 0.12129800E+004, 0.00000000E+000, 0.95420167E+003, 0.00000000E+000, 0.95421060E+003, 0.95412078E+003, 0.36147315E-001, 0.36147315E-001, 0.95407152E+003, 0.54648861E+003,
 0.14660000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95436743E+003, 0.95439002E+003, 0.95486789E+003, 0.12129828E+004, 0.00000000E+000, 0.95436892E+003, 0.00000000E+000, 0.95437911E+003, 0.95428761E+003, 0.36152282E-001, 0.36152282E-001, 0.95424248E+003, 0.54642163E+003,
 0.14680000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95453195E+003, 0.95455323E+003, 0.95502153E+003, 0.12129855E+004, 0.00000000E+000, 0.95453160E+003, 0.00000000E+000, 0.95454330E+003, 0.95444980E+003, 0.36157072E-001, 0.36157072E-001, 0.95440985E+003, 0.54635461E+003,
 0.14700000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95469136E+003, 0.95471110E+003, 0.95516821E+003, 0.12129884E+004, 0.00000000E+000, 0.95468884E+003, 0.00000000E+000, 0.95470235E+003, 0.95460647E+003, 0.36161648E-001, 0.36161648E-001, 0.95457275E+003, 0.54628760E+003,
 0.14720000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95484483E+003, 0.95486281E+003, 0.95530721E+003, 0.12129912E+004, 0.00000000E+000, 0.95483984E+003, 0.00000000E+000, 0.95485538E+003, 0.95475683E+003, 0.36166031E-001, 0.36166031E-001, 0.95473032E+003, 0.54622058E+003,
 0.14740000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95499156E+003, 0.95500756E+003, 0.95543757E+003, 0.12129941E+004, 0.00000000E+000, 0.95498378E+003, 0.00000000E+000, 0.95500163E+003, 0.95490005E+003, 0.36170189E-001, 0.36170189E-001, 0.95488177E+003, 0.54615354E+003,
 0.14760000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95513067E+003, 0.95514444E+003, 0.95555842E+003, 0.12129969E+004, 0.00000000E+000, 0.95511976E+003, 0.00000000E+000, 0.95514019E+003, 0.95503523E+003, 0.36174111E-001, 0.36174111E-001, 0.95502622E+003, 0.54608646E+003,
 0.14780000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95526132E+003, 0.95527267E+003, 0.95566932E+003, 0.12129998E+004, 0.00000000E+000, 0.95524701E+003, 0.00000000E+000, 0.95527024E+003, 0.95516162E+003, 0.36177795E-001, 0.36177795E-001, 0.95516283E+003, 0.54601937E+003,
 0.14800000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95538286E+003, 0.95539164E+003, 0.95577003E+003, 0.12130027E+004, 0.00000000E+000, 0.95536494E+003, 0.00000000E+000, 0.95539114E+003, 0.95527863E+003, 0.36181264E-001, 0.36181264E-001, 0.95529082E+003, 0.54595229E+003,
 0.14820000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95549480E+003, 0.95550089E+003, 0.95586029E+003, 0.12130057E+004, 0.00000000E+000, 0.95547311E+003, 0.00000000E+000, 0.95550240E+003, 0.95538585E+003, 0.36184493E-001, 0.36184493E-001, 0.95540963E+003, 0.54588519E+003,
 0.14840000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95559676E+003, 0.95560007E+003, 0.95593981E+003, 0.12130086E+004, 0.00000000E+000, 0.95557116E+003, 0.00000000E+000, 0.95560366E+003, 0.95548293E+003, 0.36187470E-001, 0.36187470E-001, 0.95551877E+003, 0.54581805E+003,
 0.14860000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95568839E+003, 0.95568883E+003, 0.95600830E+003, 0.12130116E+004, 0.00000000E+000, 0.95565876E+003, 0.00000000E+000, 0.95569456E+003, 0.95556952E+003, 0.36190197E-001, 0.36190197E-001, 0.95561786E+003, 0.54575091E+003,
 0.14880000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95576937E+003, 0.95576686E+003, 0.95606548E+003, 0.12130145E+004, 0.00000000E+000, 0.95573559E+003, 0.00000000E+000, 0.95577479E+003, 0.95564531E+003, 0.36192712E-001, 0.36192712E-001, 0.95570655E+003, 0.54568377E+003,
 0.14900000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95583940E+003, 0.95583386E+003, 0.95611112E+003, 0.12130175E+004, 0.00000000E+000, 0.95580136E+003, 0.00000000E+000, 0.95584406E+003, 0.95571003E+003, 0.36194991E-001, 0.36194991E-001, 0.95578452E+003, 0.54561662E+003,
 0.14920000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95589821E+003, 0.95588959E+003, 0.95614508E+003, 0.12130205E+004, 0.00000000E+000, 0.95585584E+003, 0.00000000E+000, 0.95590209E+003, 0.95576343E+003, 0.36197033E-001, 0.36197033E-001, 0.95585148E+003, 0.54554943E+003,
 0.14940000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95594561E+003, 0.95593386E+003, 0.95616731E+003, 0.12130235E+004, 0.00000000E+000, 0.95589883E+003, 0.00000000E+000, 0.95594869E+003, 0.95580534E+003, 0.36198850E-001, 0.36198850E-001, 0.95590719E+003, 0.54548223E+003,
 0.14960000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95598147E+003, 0.95596656E+003, 0.95618058E+003, 0.12130264E+004, 0.00000000E+000, 0.95593026E+003, 0.00000000E+000, 0.95598374E+003, 0.95583567E+003, 0.36200472E-001, 0.36200472E-001, 0.95595147E+003, 0.54541505E+003,
 0.14980000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95600573E+003, 0.95598767E+003, 0.95620874E+003, 0.12130294E+004, 0.00000000E+000, 0.95595009E+003, 0.00000000E+000, 0.95600720E+003, 0.95585441E+003, 0.36201894E-001, 0.36201894E-001, 0.95598421E+003, 0.54534785E+003,
 0.15000000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95601844E+003, 0.95599726E+003, 0.95622532E+003, 0.12130324E+004, 0.00000000E+000, 0.95595841E+003, 0.00000000E+000, 0.95601911E+003, 0.95586166E+003, 0.36203121E-001, 0.36203121E-001, 0.95600539E+003, 0.54528062E+003,
 0.15020000E+004, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.95601987E+003, 0.95599549E+003, 0.95623045E+003, 0.12127150E+004, 0.00000000E+000, 0.95595540E+003, 0.00000000E+000, 0.95601962E+003, 0.95585759E+003, 0.36204168E-001, 0.36204168E-001, 0.95601509E+003, 0.54521338E+003,
 0.15040000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95601348E+003, 0.95598264E+003, 0.95622433E+003, 0.12119659E+004, 0.00000000E+000, 0.95594133E+003, 0.00000000E+000, 0.95600898E+003, 0.95584249E+003, 0.36205083E-001, 0.36205083E-001, 0.95601347E+003, 0.54514616E+003,
 0.15060000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95600023E+003, 0.95595904E+003, 0.95620724E+003, 0.12119689E+004, 0.00000000E+000, 0.95591656E+003, 0.00000000E+000, 0.95598753E+003, 0.95581673E+003, 0.36205849E-001, 0.36205849E-001, 0.95600080E+003, 0.54507892E+003,
 0.15080000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95597629E+003, 0.95592516E+003, 0.95617960E+003, 0.12119719E+004, 0.00000000E+000, 0.95588156E+003, 0.00000000E+000, 0.95595569E+003, 0.95578080E+003, 0.36206482E-001, 0.36206482E-001, 0.95597743E+003, 0.54501165E+003,
 0.15100000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95594213E+003, 0.95588148E+003, 0.95614187E+003, 0.12119748E+004, 0.00000000E+000, 0.95583681E+003, 0.00000000E+000, 0.95591396E+003, 0.95573515E+003, 0.36207011E-001, 0.36207011E-001, 0.95594380E+003, 0.54494438E+003,
 0.15120000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95589818E+003, 0.95582846E+003, 0.95609451E+003, 0.12119777E+004, 0.00000000E+000, 0.95578277E+003, 0.00000000E+000, 0.95586277E+003, 0.95568025E+003, 0.36207482E-001, 0.36207482E-001, 0.95590037E+003, 0.54487712E+003,
 0.15140000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95584493E+003, 0.95576669E+003, 0.95603804E+003, 0.12119807E+004, 0.00000000E+000, 0.95572006E+003, 0.00000000E+000, 0.95580271E+003, 0.95561676E+003, 0.36207897E-001, 0.36207897E-001, 0.95584762E+003, 0.54480986E+003,
 0.15160000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95578304E+003, 0.95569699E+003, 0.95597314E+003, 0.12119835E+004, 0.00000000E+000, 0.95564951E+003, 0.00000000E+000, 0.95573453E+003, 0.95554549E+003, 0.36208272E-001, 0.36208272E-001, 0.95578619E+003, 0.54474255E+003,
 0.15200000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95563668E+003, 0.95553762E+003, 0.95582163E+003, 0.12119893E+004, 0.00000000E+000, 0.95548877E+003, 0.00000000E+000, 0.95557760E+003, 0.95538362E+003, 0.36209028E-001, 0.36209028E-001, 0.95564061E+003, 0.54460797E+003,
 0.15240000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95546680E+003, 0.95535869E+003, 0.95564798E+003, 0.12119949E+004, 0.00000000E+000, 0.95530892E+003, 0.00000000E+000, 0.95540023E+003, 0.95520304E+003, 0.36209957E-001, 0.36209957E-001, 0.95547132E+003, 0.54447334E+003,
 0.15280000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95528192E+003, 0.95516888E+003, 0.95546083E+003, 0.12120004E+004, 0.00000000E+000, 0.95511869E+003, 0.00000000E+000, 0.95521110E+003, 0.95501247E+003, 0.36211239E-001, 0.36211239E-001, 0.95528681E+003, 0.54433869E+003,
 0.15320000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95509081E+003, 0.95497708E+003, 0.95526900E+003, 0.12120059E+004, 0.00000000E+000, 0.95492695E+003, 0.00000000E+000, 0.95501906E+003, 0.95482080E+003, 0.36213074E-001, 0.36213074E-001, 0.95509582E+003, 0.54420401E+003,
 0.15360000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95490244E+003, 0.95479234E+003, 0.95508149E+003, 0.12120112E+004, 0.00000000E+000, 0.95474276E+003, 0.00000000E+000, 0.95483315E+003, 0.95463711E+003, 0.36215619E-001, 0.36215619E-001, 0.95490734E+003, 0.54406931E+003,
 0.15400000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95472589E+003, 0.95462377E+003, 0.95490742E+003, 0.12120165E+004, 0.00000000E+000, 0.95457525E+003, 0.00000000E+000, 0.95466249E+003, 0.95447048E+003, 0.36219056E-001, 0.36219056E-001, 0.95473045E+003, 0.54393457E+003,
 0.15440000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95457021E+003, 0.95448031E+003, 0.95475580E+003, 0.12120216E+004, 0.00000000E+000, 0.95443331E+003, 0.00000000E+000, 0.95451605E+003, 0.95432984E+003, 0.36223509E-001, 0.36223509E-001, 0.95457419E+003, 0.54379980E+003,
 0.15480000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95444411E+003, 0.95437045E+003, 0.95463527E+003, 0.12120267E+004, 0.00000000E+000, 0.95432543E+003, 0.00000000E+000, 0.95440238E+003, 0.95422361E+003, 0.36229104E-001, 0.36229104E-001, 0.95444727E+003, 0.54366500E+003,
 0.15520000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95435571E+003, 0.95430197E+003, 0.95455387E+003, 0.12120317E+004, 0.00000000E+000, 0.95425933E+003, 0.00000000E+000, 0.95432934E+003, 0.95415948E+003, 0.36235908E-001, 0.36235908E-001, 0.95435785E+003, 0.54353017E+003,
 0.15560000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95431229E+003, 0.95428167E+003, 0.95451869E+003, 0.12120367E+004, 0.00000000E+000, 0.95424175E+003, 0.00000000E+000, 0.95430385E+003, 0.95414416E+003, 0.36243992E-001, 0.36243992E-001, 0.95431323E+003, 0.54339528E+003,
 0.15600000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95433000E+003, 0.95431516E+003, 0.95454879E+003, 0.12131142E+004, 0.00000000E+000, 0.95427825E+003, 0.00000000E+000, 0.95433165E+003, 0.95418312E+003, 0.36253364E-001, 0.36253364E-001, 0.95431963E+003, 0.54326037E+003,
 0.15640000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95441344E+003, 0.95440668E+003, 0.95469801E+003, 0.12131191E+004, 0.00000000E+000, 0.95437296E+003, 0.00000000E+000, 0.95441713E+003, 0.95428046E+003, 0.36264015E-001, 0.36264015E-001, 0.95438198E+003, 0.54312540E+003,
 0.15680000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95455732E+003, 0.95455892E+003, 0.95490956E+003, 0.12131240E+004, 0.00000000E+000, 0.95452850E+003, 0.00000000E+000, 0.95456314E+003, 0.95443870E+003, 0.36275874E-001, 0.36275874E-001, 0.95450376E+003, 0.54299040E+003,
 0.15720000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95476291E+003, 0.95477287E+003, 0.95518281E+003, 0.12131290E+004, 0.00000000E+000, 0.95474578E+003, 0.00000000E+000, 0.95477086E+003, 0.95465867E+003, 0.36288844E-001, 0.36288844E-001, 0.95468682E+003, 0.54285533E+003,
 0.15760000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95502969E+003, 0.95504774E+003, 0.95552945E+003, 0.12131340E+004, 0.00000000E+000, 0.95502387E+003, 0.00000000E+000, 0.95503973E+003, 0.95493937E+003, 0.36302780E-001, 0.36302780E-001, 0.95493132E+003, 0.54272024E+003,
 0.15800000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95535390E+003, 0.95537929E+003, 0.95594376E+003, 0.12131390E+004, 0.00000000E+000, 0.95535836E+003, 0.00000000E+000, 0.95536585E+003, 0.95527621E+003, 0.36317509E-001, 0.36317509E-001, 0.95523473E+003, 0.54258505E+003,
 0.15840000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95573048E+003, 0.95576263E+003, 0.95640386E+003, 0.12131442E+004, 0.00000000E+000, 0.95574439E+003, 0.00000000E+000, 0.95574419E+003, 0.95566440E+003, 0.36332918E-001, 0.36332918E-001, 0.95559222E+003, 0.54244986E+003,
 0.15880000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95615530E+003, 0.95619355E+003, 0.95690225E+003, 0.12131495E+004, 0.00000000E+000, 0.95617776E+003, 0.00000000E+000, 0.95617060E+003, 0.95609970E+003, 0.36348728E-001, 0.36348728E-001, 0.95599953E+003, 0.54231457E+003,
 0.15920000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95662968E+003, 0.95666590E+003, 0.95742831E+003, 0.12137121E+004, 0.00000000E+000, 0.95665215E+003, 0.00000000E+000, 0.95663920E+003, 0.95657569E+003, 0.36364759E-001, 0.36364759E-001, 0.95645151E+003, 0.54217927E+003,
 0.15960000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95714062E+003, 0.95717091E+003, 0.95797004E+003, 0.12137176E+004, 0.00000000E+000, 0.95715869E+003, 0.00000000E+000, 0.95714145E+003, 0.95708339E+003, 0.36380620E-001, 0.36380620E-001, 0.95694059E+003, 0.54204386E+003,
 0.16000000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95767026E+003, 0.95769735E+003, 0.95850937E+003, 0.12137232E+004, 0.00000000E+000, 0.95768597E+003, 0.00000000E+000, 0.95766648E+003, 0.95761123E+003, 0.36396157E-001, 0.36396157E-001, 0.95745692E+003, 0.54190845E+003,
 0.16040000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95820402E+003, 0.95823085E+003, 0.95903732E+003, 0.12137290E+004, 0.00000000E+000, 0.95821954E+003, 0.00000000E+000, 0.95819992E+003, 0.95814472E+003, 0.36411064E-001, 0.36411064E-001, 0.95798725E+003, 0.54177296E+003,
 0.16080000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95873127E+003, 0.95875999E+003, 0.95954607E+003, 0.12137349E+004, 0.00000000E+000, 0.95874819E+003, 0.00000000E+000, 0.95872998E+003, 0.95867284E+003, 0.36425173E-001, 0.36425173E-001, 0.95851874E+003, 0.54163745E+003,
 0.16120000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95924210E+003, 0.95927488E+003, 0.96002267E+003, 0.12137410E+004, 0.00000000E+000, 0.95926204E+003, 0.00000000E+000, 0.95924683E+003, 0.95918568E+003, 0.36438162E-001, 0.36438162E-001, 0.95904108E+003, 0.54150188E+003,
 0.16160000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95972470E+003, 0.95976411E+003, 0.96045339E+003, 0.12137472E+004, 0.00000000E+000, 0.95974956E+003, 0.00000000E+000, 0.95973922E+003, 0.95967164E+003, 0.36449856E-001, 0.36449856E-001, 0.95954351E+003, 0.54136629E+003,
 0.16200000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96017940E+003, 0.96021503E+003, 0.96082578E+003, 0.12131967E+004, 0.00000000E+000, 0.96019808E+003, 0.00000000E+000, 0.96019456E+003, 0.96011801E+003, 0.36460035E-001, 0.36460035E-001, 0.96001387E+003, 0.54123067E+003,
 0.16240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96058699E+003, 0.96061516E+003, 0.96114027E+003, 0.12132033E+004, 0.00000000E+000, 0.96059514E+003, 0.00000000E+000, 0.96060029E+003, 0.96051237E+003, 0.36468554E-001, 0.36468554E-001, 0.96043957E+003, 0.54109501E+003,
 0.16280000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96093387E+003, 0.96095315E+003, 0.96141347E+003, 0.12132100E+004, 0.00000000E+000, 0.96092949E+003, 0.00000000E+000, 0.96094493E+003, 0.96084352E+003, 0.36475325E-001, 0.36475325E-001, 0.96080868E+003, 0.54095938E+003,
 0.16320000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96121015E+003, 0.96121939E+003, 0.96160680E+003, 0.12132168E+004, 0.00000000E+000, 0.96119159E+003, 0.00000000E+000, 0.96121867E+003, 0.96110203E+003, 0.36480250E-001, 0.36480250E-001, 0.96111074E+003, 0.54082368E+003,
 0.16360000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96140798E+003, 0.96140629E+003, 0.96171481E+003, 0.12132236E+004, 0.00000000E+000, 0.96137399E+003, 0.00000000E+000, 0.96141370E+003, 0.96128054E+003, 0.36483375E-001, 0.36483375E-001, 0.96133716E+003, 0.54068804E+003,
 0.16400000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96152177E+003, 0.96150860E+003, 0.96173458E+003, 0.12132304E+004, 0.00000000E+000, 0.96147156E+003, 0.00000000E+000, 0.96152454E+003, 0.96137404E+003, 0.36484709E-001, 0.36484709E-001, 0.96148152E+003, 0.54055236E+003,
 0.16440000E+004, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.96154874E+003, 0.96152359E+003, 0.96176630E+003, 0.12129174E+004, 0.00000000E+000, 0.96148173E+003, 0.00000000E+000, 0.96154822E+003, 0.96138007E+003, 0.36484451E-001, 0.36484451E-001, 0.96153986E+003, 0.54041673E+003,
 0.16480000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96150967E+003, 0.96145125E+003, 0.96172012E+003, 0.12121731E+004, 0.00000000E+000, 0.96140462E+003, 0.00000000E+000, 0.96148443E+003, 0.96129892E+003, 0.36482702E-001, 0.36482702E-001, 0.96151082E+003, 0.54028110E+003,
 0.16520000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96139243E+003, 0.96129436E+003, 0.96158830E+003, 0.12121799E+004, 0.00000000E+000, 0.96124317E+003, 0.00000000E+000, 0.96133569E+003, 0.96113363E+003, 0.36479715E-001, 0.36479715E-001, 0.96139580E+003, 0.54014551E+003,
 0.16560000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96119351E+003, 0.96105848E+003, 0.96137561E+003, 0.12121866E+004, 0.00000000E+000, 0.96100312E+003, 0.00000000E+000, 0.96110730E+003, 0.96089006E+003, 0.36475753E-001, 0.36475753E-001, 0.96119899E+003, 0.54000997E+003,
 0.16600000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96091996E+003, 0.96075193E+003, 0.96108953E+003, 0.12121932E+004, 0.00000000E+000, 0.96069289E+003, 0.00000000E+000, 0.96080730E+003, 0.96057679E+003, 0.36471152E-001, 0.36471152E-001, 0.96092734E+003, 0.53987443E+003,
 0.16640000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96058140E+003, 0.96038553E+003, 0.96074016E+003, 0.12121996E+004, 0.00000000E+000, 0.96032346E+003, 0.00000000E+000, 0.96044627E+003, 0.96020488E+003, 0.36466242E-001, 0.36466242E-001, 0.96059044E+003, 0.53973899E+003,
 0.16680000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96018988E+003, 0.95997239E+003, 0.96033994E+003, 0.12122058E+004, 0.00000000E+000, 0.95990807E+003, 0.00000000E+000, 0.96003711E+003, 0.95978767E+003, 0.36461283E-001, 0.36461283E-001, 0.96020025E+003, 0.53960353E+003,
 0.16720000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95975925E+003, 0.95952660E+003, 0.95990296E+003, 0.12122119E+004, 0.00000000E+000, 0.95946076E+003, 0.00000000E+000, 0.95959399E+003, 0.95933918E+003, 0.36456768E-001, 0.36456768E-001, 0.95977059E+003, 0.53946818E+003,
 0.16760000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95930324E+003, 0.95906255E+003, 0.95944308E+003, 0.12122177E+004, 0.00000000E+000, 0.95899607E+003, 0.00000000E+000, 0.95913093E+003, 0.95887407E+003, 0.36453039E-001, 0.36453039E-001, 0.95931518E+003, 0.53933283E+003,
 0.16800000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95883899E+003, 0.95859941E+003, 0.95897805E+003, 0.12122234E+004, 0.00000000E+000, 0.95853342E+003, 0.00000000E+000, 0.95866674E+003, 0.95841194E+003, 0.36450483E-001, 0.36450483E-001, 0.95885107E+003, 0.53919756E+003,
 0.16840000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95838668E+003, 0.95815775E+003, 0.95852841E+003, 0.12122288E+004, 0.00000000E+000, 0.95809333E+003, 0.00000000E+000, 0.95822203E+003, 0.95797329E+003, 0.36449399E-001, 0.36449399E-001, 0.95839837E+003, 0.53906233E+003,
 0.16880000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95796588E+003, 0.95775639E+003, 0.95811359E+003, 0.12122340E+004, 0.00000000E+000, 0.95769453E+003, 0.00000000E+000, 0.95781585E+003, 0.95757674E+003, 0.36450104E-001, 0.36450104E-001, 0.95797667E+003, 0.53892714E+003,
 0.16920000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95759431E+003, 0.95741222E+003, 0.95775102E+003, 0.12122391E+004, 0.00000000E+000, 0.95735381E+003, 0.00000000E+000, 0.95746524E+003, 0.95723899E+003, 0.36452827E-001, 0.36452827E-001, 0.95760375E+003, 0.53879201E+003,
 0.16960000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95728805E+003, 0.95714061E+003, 0.95745652E+003, 0.12122441E+004, 0.00000000E+000, 0.95708644E+003, 0.00000000E+000, 0.95718571E+003, 0.95697523E+003, 0.36457782E-001, 0.36457782E-001, 0.95729573E+003, 0.53865688E+003,
 0.17000000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95706167E+003, 0.95695534E+003, 0.95724437E+003, 0.12122489E+004, 0.00000000E+000, 0.95690613E+003, 0.00000000E+000, 0.95699125E+003, 0.95679911E+003, 0.36465091E-001, 0.36465091E-001, 0.95706722E+003, 0.53852184E+003,
 0.17040000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95692800E+003, 0.95686831E+003, 0.95712707E+003, 0.12122536E+004, 0.00000000E+000, 0.95682465E+003, 0.00000000E+000, 0.95689394E+003, 0.95672228E+003, 0.36474792E-001, 0.36474792E-001, 0.95693108E+003, 0.53838676E+003,
 0.17080000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95690191E+003, 0.95688905E+003, 0.95715488E+003, 0.12133300E+004, 0.00000000E+000, 0.95685140E+003, 0.00000000E+000, 0.95690360E+003, 0.95675406E+003, 0.36486944E-001, 0.36486944E-001, 0.95689807E+003, 0.53825176E+003,
 0.17120000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95702165E+003, 0.95702438E+003, 0.95740226E+003, 0.12133347E+004, 0.00000000E+000, 0.95699306E+003, 0.00000000E+000, 0.95702734E+003, 0.95690096E+003, 0.36501446E-001, 0.36501446E-001, 0.95697637E+003, 0.53811674E+003,
 0.17160000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95725944E+003, 0.95727807E+003, 0.95783515E+003, 0.12133394E+004, 0.00000000E+000, 0.95725321E+003, 0.00000000E+000, 0.95726924E+003, 0.95716645E+003, 0.36518172E-001, 0.36518172E-001, 0.95717130E+003, 0.53798177E+003,
 0.17200000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95761633E+003, 0.95765063E+003, 0.95838959E+003, 0.12133441E+004, 0.00000000E+000, 0.95763217E+003, 0.00000000E+000, 0.95763018E+003, 0.95755068E+003, 0.36536779E-001, 0.36536779E-001, 0.95748502E+003, 0.53784679E+003,
 0.17240000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95810624E+003, 0.95813687E+003, 0.95904156E+003, 0.12139058E+004, 0.00000000E+000, 0.95812437E+003, 0.00000000E+000, 0.95810571E+003, 0.95804775E+003, 0.36557122E-001, 0.36557122E-001, 0.95791543E+003, 0.53771181E+003,
 0.17280000E+004, 0.25625000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95871851E+003, 0.95878026E+003, 0.95978765E+003, 0.12139108E+004, 0.00000000E+000, 0.95872078E+003, 0.00000000E+000, 0.95868672E+003, 0.95864867E+003, 0.36578880E-001, 0.36578880E-001, 0.95845466E+003, 0.53757688E+003,
 0.17320000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95943624E+003, 0.95952578E+003, 0.96061662E+003, 0.12147076E+004, 0.00000000E+000, 0.95941420E+003, 0.00000000E+000, 0.95936594E+003, 0.95934626E+003, 0.36601587E-001, 0.36601587E-001, 0.95909508E+003, 0.53744189E+003,
 0.17360000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96027586E+003, 0.96035067E+003, 0.96150782E+003, 0.12147128E+004, 0.00000000E+000, 0.96019441E+003, 0.00000000E+000, 0.96013390E+003, 0.96013006E+003, 0.36624798E-001, 0.36624798E-001, 0.95982827E+003, 0.53730696E+003,
 0.17400000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96116851E+003, 0.96123347E+003, 0.96243487E+003, 0.12147182E+004, 0.00000000E+000, 0.96104414E+003, 0.00000000E+000, 0.96097448E+003, 0.96098247E+003, 0.36648049E-001, 0.36648049E-001, 0.96064079E+003, 0.53717200E+003,
 0.17440000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96209322E+003, 0.96215269E+003, 0.96337875E+003, 0.12147239E+004, 0.00000000E+000, 0.96194211E+003, 0.00000000E+000, 0.96186652E+003, 0.96188215E+003, 0.36670820E-001, 0.36670820E-001, 0.96151294E+003, 0.53703706E+003,
 0.17480000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96302806E+003, 0.96308675E+003, 0.96431583E+003, 0.12147299E+004, 0.00000000E+000, 0.96286718E+003, 0.00000000E+000, 0.96278895E+003, 0.96280794E+003, 0.36692585E-001, 0.36692585E-001, 0.96242386E+003, 0.53690215E+003,
 0.17520000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96394881E+003, 0.96401197E+003, 0.96521981E+003, 0.12147361E+004, 0.00000000E+000, 0.96379676E+003, 0.00000000E+000, 0.96371944E+003, 0.96373716E+003, 0.36712832E-001, 0.36712832E-001, 0.96335175E+003, 0.53676722E+003,
 0.17560000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96482956E+003, 0.96490258E+003, 0.96606498E+003, 0.12147427E+004, 0.00000000E+000, 0.96470599E+003, 0.00000000E+000, 0.96463342E+003, 0.96464485E+003, 0.36731083E-001, 0.36731083E-001, 0.96427285E+003, 0.53663236E+003,
 0.17600000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96564560E+003, 0.96573376E+003, 0.96682652E+003, 0.12147495E+004, 0.00000000E+000, 0.96556982E+003, 0.00000000E+000, 0.96550573E+003, 0.96550597E+003, 0.36746807E-001, 0.36746807E-001, 0.96516213E+003, 0.53649751E+003,
 0.17640000E+004, 0.25625000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96638033E+003, 0.96647929E+003, 0.96747715E+003, 0.12139662E+004, 0.00000000E+000, 0.96636272E+003, 0.00000000E+000, 0.96631103E+003, 0.96629494E+003, 0.36759638E-001, 0.36759638E-001, 0.96599446E+003, 0.53636271E+003,
 0.17680000E+004, 0.25625000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96705999E+003, 0.96711454E+003, 0.96799598E+003, 0.12139738E+004, 0.00000000E+000, 0.96705908E+003, 0.00000000E+000, 0.96702349E+003, 0.96698620E+003, 0.36769257E-001, 0.36769257E-001, 0.96674399E+003, 0.53622800E+003,
 0.17720000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96761683E+003, 0.96764887E+003, 0.96836431E+003, 0.12139815E+004, 0.00000000E+000, 0.96763611E+003, 0.00000000E+000, 0.96761985E+003, 0.96755710E+003, 0.36775347E-001, 0.36775347E-001, 0.96738648E+003, 0.53609331E+003,
 0.17760000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96806565E+003, 0.96809440E+003, 0.96862375E+003, 0.12134339E+004, 0.00000000E+000, 0.96807361E+003, 0.00000000E+000, 0.96807958E+003, 0.96798757E+003, 0.36777803E-001, 0.36777803E-001, 0.96790039E+003, 0.53595873E+003,
