TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.17800000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96837633E+003, 0.96838390E+003, 0.96875646E+003, 0.12134421E+004, 0.00000000E+000, 0.96835419E+003, 0.00000000E+000, 0.96838479E+003, 0.96826038E+003, 0.36776572E-001, 0.36776572E-001, 0.96826677E+003, 0.53582426E+003,
 0.17840000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.96851887E+003, 0.96850373E+003, 0.96872884E+003, 0.12134503E+004, 0.00000000E+000, 0.96846445E+003, 0.00000000E+000, 0.96852144E+003, 0.96836235E+003, 0.36771715E-001, 0.36771715E-001, 0.96847001E+003, 0.53568987E+003,
 0.17880000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96849911E+003, 0.96844544E+003, 0.96872416E+003, 0.12123893E+004, 0.00000000E+000, 0.96839626E+003, 0.00000000E+000, 0.96848053E+003, 0.96828562E+003, 0.36763450E-001, 0.36763450E-001, 0.96849915E+003, 0.53555563E+003,
 0.17920000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96834404E+003, 0.96820615E+003, 0.96853893E+003, 0.12123975E+004, 0.00000000E+000, 0.96814703E+003, 0.00000000E+000, 0.96825874E+003, 0.96802784E+003, 0.36752116E-001, 0.36752116E-001, 0.96834874E+003, 0.53542150E+003,
 0.17960000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96800901E+003, 0.96778814E+003, 0.96817375E+003, 0.12124056E+004, 0.00000000E+000, 0.96771935E+003, 0.00000000E+000, 0.96785772E+003, 0.96759194E+003, 0.36738146E-001, 0.36738146E-001, 0.96801835E+003, 0.53528751E+003,
 0.18000000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96750056E+003, 0.96720155E+003, 0.96763635E+003, 0.12124134E+004, 0.00000000E+000, 0.96712382E+003, 0.00000000E+000, 0.96728687E+003, 0.96698889E+003, 0.36722161E-001, 0.36722161E-001, 0.96751434E+003, 0.53515371E+003,
 0.18040000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96683235E+003, 0.96646283E+003, 0.96694151E+003, 0.12124209E+004, 0.00000000E+000, 0.96637719E+003, 0.00000000E+000, 0.96656211E+003, 0.96623568E+003, 0.36704751E-001, 0.36704751E-001, 0.96685021E+003, 0.53502002E+003,
 0.18080000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96602373E+003, 0.96559402E+003, 0.96610959E+003, 0.12124281E+004, 0.00000000E+000, 0.96550181E+003, 0.00000000E+000, 0.96570492E+003, 0.96535495E+003, 0.36686680E-001, 0.36686680E-001, 0.96604513E+003, 0.53488652E+003,
 0.18120000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96509983E+003, 0.96462289E+003, 0.96516670E+003, 0.12124349E+004, 0.00000000E+000, 0.96452575E+003, 0.00000000E+000, 0.96474257E+003, 0.96437498E+003, 0.36668685E-001, 0.36668685E-001, 0.96512412E+003, 0.53475318E+003,
 0.18160000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96409001E+003, 0.96358041E+003, 0.96414294E+003, 0.12124413E+004, 0.00000000E+000, 0.96348012E+003, 0.00000000E+000, 0.96370565E+003, 0.96332702E+003, 0.36651632E-001, 0.36651632E-001, 0.96411643E+003, 0.53461999E+003,
 0.18200000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96302844E+003, 0.96250384E+003, 0.96307339E+003, 0.12124473E+004, 0.00000000E+000, 0.96240259E+003, 0.00000000E+000, 0.96263068E+003, 0.96224906E+003, 0.36636273E-001, 0.36636273E-001, 0.96305606E+003, 0.53448699E+003,
 0.18240000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96195479E+003, 0.96143424E+003, 0.96199856E+003, 0.12124529E+004, 0.00000000E+000, 0.96133425E+003, 0.00000000E+000, 0.96155879E+003, 0.96118217E+003, 0.36623225E-001, 0.36623225E-001, 0.96198257E+003, 0.53435411E+003,
 0.18280000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96090795E+003, 0.96040820E+003, 0.96095695E+003, 0.12124580E+004, 0.00000000E+000, 0.96031133E+003, 0.00000000E+000, 0.96052711E+003, 0.96016222E+003, 0.36613336E-001, 0.36613336E-001, 0.96093493E+003, 0.53422140E+003,
 0.18320000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95992263E+003, 0.95946087E+003, 0.95998299E+003, 0.12124628E+004, 0.00000000E+000, 0.95936915E+003, 0.00000000E+000, 0.95957033E+003, 0.95922472E+003, 0.36607161E-001, 0.36607161E-001, 0.95994787E+003, 0.53408883E+003,
 0.18360000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95903700E+003, 0.95863170E+003, 0.95911532E+003, 0.12124672E+004, 0.00000000E+000, 0.95854726E+003, 0.00000000E+000, 0.95872784E+003, 0.95840924E+003, 0.36605232E-001, 0.36605232E-001, 0.95905950E+003, 0.53395637E+003,
 0.18400000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95828895E+003, 0.95795671E+003, 0.95839150E+003, 0.12124712E+004, 0.00000000E+000, 0.95788136E+003, 0.00000000E+000, 0.95803626E+003, 0.95775121E+003, 0.36607972E-001, 0.36607972E-001, 0.95830774E+003, 0.53382407E+003,
 0.18440000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95771075E+003, 0.95746516E+003, 0.95784285E+003, 0.12124751E+004, 0.00000000E+000, 0.95740036E+003, 0.00000000E+000, 0.95752552E+003, 0.95727919E+003, 0.36615567E-001, 0.36615567E-001, 0.95772503E+003, 0.53369181E+003,
 0.18480000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95732845E+003, 0.95718033E+003, 0.95749436E+003, 0.12124787E+004, 0.00000000E+000, 0.95712721E+003, 0.00000000E+000, 0.95721946E+003, 0.95701592E+003, 0.36628237E-001, 0.36628237E-001, 0.95733756E+003, 0.53355969E+003,
 0.18520000E+004, 0.26875000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95716265E+003, 0.95712030E+003, 0.95738829E+003, 0.12124822E+004, 0.00000000E+000, 0.95707973E+003, 0.00000000E+000, 0.95713669E+003, 0.95697896E+003, 0.36645913E-001, 0.36645913E-001, 0.95716607E+003, 0.53342763E+003,
 0.18560000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95728242E+003, 0.95729790E+003, 0.95793266E+003, 0.12135567E+004, 0.00000000E+000, 0.95727045E+003, 0.00000000E+000, 0.95729063E+003, 0.95718063E+003, 0.36668421E-001, 0.36668421E-001, 0.95722612E+003, 0.53329563E+003,
 0.18600000E+004, 0.25625000E+001, 0.29375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.95768407E+003, 0.95772002E+003, 0.95873419E+003, 0.12141168E+004, 0.00000000E+000, 0.95770589E+003, 0.00000000E+000, 0.95768894E+003, 0.95762713E+003, 0.36695449E-001, 0.36695449E-001, 0.95752780E+003, 0.53316371E+003,
 0.18640000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95844611E+003, 0.95851514E+003, 0.95976145E+003, 0.12149117E+004, 0.00000000E+000, 0.95838115E+003, 0.00000000E+000, 0.95832848E+003, 0.95831306E+003, 0.36726622E-001, 0.36726622E-001, 0.95807241E+003, 0.53303177E+003,
 0.18680000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95952851E+003, 0.95959668E+003, 0.96101030E+003, 0.12149155E+004, 0.00000000E+000, 0.95928848E+003, 0.00000000E+000, 0.95920123E+003, 0.95923077E+003, 0.36761345E-001, 0.36761345E-001, 0.95885312E+003, 0.53289991E+003,
 0.18720000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96082020E+003, 0.96096801E+003, 0.96245038E+003, 0.12149195E+004, 0.00000000E+000, 0.96041831E+003, 0.00000000E+000, 0.96029880E+003, 0.96037038E+003, 0.36798870E-001, 0.36798870E-001, 0.95986265E+003, 0.53276805E+003,
 0.18760000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96229364E+003, 0.96250969E+003, 0.96405166E+003, 0.12149238E+004, 0.00000000E+000, 0.96174950E+003, 0.00000000E+000, 0.96160151E+003, 0.96171028E+003, 0.36838450E-001, 0.36838450E-001, 0.96108546E+003, 0.53263618E+003,
 0.18800000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96391808E+003, 0.96418899E+003, 0.96577967E+003, 0.12149285E+004, 0.00000000E+000, 0.96325496E+003, 0.00000000E+000, 0.96308301E+003, 0.96322318E+003, 0.36879148E-001, 0.36879148E-001, 0.96249762E+003, 0.53250436E+003,
 0.18840000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96565628E+003, 0.96596621E+003, 0.96759238E+003, 0.12149336E+004, 0.00000000E+000, 0.96490217E+003, 0.00000000E+000, 0.96471164E+003, 0.96487626E+003, 0.36919931E-001, 0.36919931E-001, 0.96406968E+003, 0.53237252E+003,
 0.18880000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96746567E+003, 0.96779632E+003, 0.96944266E+003, 0.12149393E+004, 0.00000000E+000, 0.96665281E+003, 0.00000000E+000, 0.96644982E+003, 0.96663093E+003, 0.36959781E-001, 0.36959781E-001, 0.96576625E+003, 0.53224069E+003,
 0.18920000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96929839E+003, 0.96963067E+003, 0.97128088E+003, 0.12149456E+004, 0.00000000E+000, 0.96846262E+003, 0.00000000E+000, 0.96825407E+003, 0.96844267E+003, 0.36997480E-001, 0.36997480E-001, 0.96754608E+003, 0.53210891E+003,
 0.18960000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97110217E+003, 0.97141402E+003, 0.97304906E+003, 0.12149525E+004, 0.00000000E+000, 0.97028352E+003, 0.00000000E+000, 0.97007693E+003, 0.97026314E+003, 0.37032011E-001, 0.37032011E-001, 0.96936327E+003, 0.53197711E+003,
 0.19000000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97282241E+003, 0.97309297E+003, 0.97469480E+003, 0.12149600E+004, 0.00000000E+000, 0.97206212E+003, 0.00000000E+000, 0.97186540E+003, 0.97203875E+003, 0.37062110E-001, 0.37062110E-001, 0.97116672E+003, 0.53184536E+003,
 0.19040000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97440394E+003, 0.97461027E+003, 0.97615916E+003, 0.12149681E+004, 0.00000000E+000, 0.97374457E+003, 0.00000000E+000, 0.97356571E+003, 0.97371569E+003, 0.37086795E-001, 0.37086795E-001, 0.97290303E+003, 0.53171369E+003,
 0.19080000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97578623E+003, 0.97590535E+003, 0.97738091E+003, 0.12149768E+004, 0.00000000E+000, 0.97527271E+003, 0.00000000E+000, 0.97512015E+003, 0.97523563E+003, 0.37105134E-001, 0.37105134E-001, 0.97451581E+003, 0.53158208E+003,
 0.19120000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97691705E+003, 0.97695464E+003, 0.97831306E+003, 0.12149861E+004, 0.00000000E+000, 0.97659089E+003, 0.00000000E+000, 0.97647256E+003, 0.97654284E+003, 0.37116307E-001, 0.37116307E-001, 0.97594814E+003, 0.53145054E+003,
 0.19160000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97774849E+003, 0.97785239E+003, 0.97890961E+003, 0.12149958E+004, 0.00000000E+000, 0.97764827E+003, 0.00000000E+000, 0.97757152E+003, 0.97758665E+003, 0.37119758E-001, 0.37119758E-001, 0.97714690E+003, 0.53131915E+003,
 0.19200000E+004, 0.26875000E+001, 0.28125000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.97839179E+003, 0.97841571E+003, 0.97915140E+003, 0.12142181E+004, 0.00000000E+000, 0.97839741E+003, 0.00000000E+000, 0.97836909E+003, 0.97831979E+003, 0.37115101E-001, 0.37115101E-001, 0.97806289E+003, 0.53118791E+003,
 0.19240000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.97881111E+003, 0.97882428E+003, 0.97921614E+003, 0.12136749E+004, 0.00000000E+000, 0.97879602E+003, 0.00000000E+000, 0.97882203E+003, 0.97870036E+003, 0.37102291E-001, 0.37102291E-001, 0.97865094E+003, 0.53105679E+003,
 0.19280000E+004, 0.29375000E+001, 0.29375000E+001, 0.30750000E+001, 0.00000000E+000, 0.00000000E+000, 0.97890161E+003, 0.97886113E+003, 0.97913580E+003, 0.12133673E+004, 0.00000000E+000, 0.97881120E+003, 0.00000000E+000, 0.97889589E+003, 0.97869611E+003, 0.37081383E-001, 0.37081383E-001, 0.97887313E+003, 0.53092589E+003,
 0.19320000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97869632E+003, 0.97849443E+003, 0.97888985E+003, 0.12126299E+004, 0.00000000E+000, 0.97842186E+003, 0.00000000E+000, 0.97856796E+003, 0.97828658E+003, 0.37053149E-001, 0.37053149E-001, 0.97870250E+003, 0.53079522E+003,
 0.19360000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97810588E+003, 0.97771332E+003, 0.97823150E+003, 0.12126404E+004, 0.00000000E+000, 0.97761791E+003, 0.00000000E+000, 0.97782605E+003, 0.97746254E+003, 0.37018225E-001, 0.37018225E-001, 0.97812260E+003, 0.53066475E+003,
 0.19400000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97710595E+003, 0.97652717E+003, 0.97716381E+003, 0.12126506E+004, 0.00000000E+000, 0.97640991E+003, 0.00000000E+000, 0.97667757E+003, 0.97623572E+003, 0.36977885E-001, 0.36977885E-001, 0.97713315E+003, 0.53053455E+003,
 0.19440000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97571539E+003, 0.97496229E+003, 0.97570857E+003, 0.12126601E+004, 0.00000000E+000, 0.97482507E+003, 0.00000000E+000, 0.97514735E+003, 0.97463419E+003, 0.36933529E-001, 0.36933529E-001, 0.97575254E+003, 0.53040463E+003,
 0.19480000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97396973E+003, 0.97306242E+003, 0.97390425E+003, 0.12126690E+004, 0.00000000E+000, 0.97290809E+003, 0.00000000E+000, 0.97327740E+003, 0.97270355E+003, 0.36886730E-001, 0.36886730E-001, 0.97401589E+003, 0.53027495E+003,
 0.19520000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97192215E+003, 0.97088799E+003, 0.97180662E+003, 0.12126770E+004, 0.00000000E+000, 0.97072017E+003, 0.00000000E+000, 0.97112724E+003, 0.97050498E+003, 0.36839293E-001, 0.36839293E-001, 0.97197593E+003, 0.53014555E+003,
 0.19560000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96963848E+003, 0.96850983E+003, 0.96948373E+003, 0.12126842E+004, 0.00000000E+000, 0.96833266E+003, 0.00000000E+000, 0.96876632E+003, 0.96811057E+003, 0.36793143E-001, 0.36793143E-001, 0.96969813E+003, 0.53001646E+003,
 0.19600000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96719376E+003, 0.96600825E+003, 0.96701272E+003, 0.12126905E+004, 0.00000000E+000, 0.96582643E+003, 0.00000000E+000, 0.96627369E+003, 0.96560165E+003, 0.36749854E-001, 0.36749854E-001, 0.96725735E+003, 0.52988759E+003,
 0.19640000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96467528E+003, 0.96347550E+003, 0.96448285E+003, 0.12126958E+004, 0.00000000E+000, 0.96329413E+003, 0.00000000E+000, 0.96374095E+003, 0.96307103E+003, 0.36711325E-001, 0.36711325E-001, 0.96474049E+003, 0.52975901E+003,
 0.19680000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96217421E+003, 0.96100365E+003, 0.96198605E+003, 0.12127001E+004, 0.00000000E+000, 0.96082781E+003, 0.00000000E+000, 0.96125983E+003, 0.96061071E+003, 0.36679096E-001, 0.36679096E-001, 0.96223868E+003, 0.52963067E+003,
 0.19720000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95978251E+003, 0.95868419E+003, 0.95961436E+003, 0.12127036E+004, 0.00000000E+000, 0.95851880E+003, 0.00000000E+000, 0.95892206E+003, 0.95831169E+003, 0.36654602E-001, 0.36654602E-001, 0.95984386E+003, 0.52950253E+003,
 0.19760000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95759030E+003, 0.95660606E+003, 0.95745757E+003, 0.12127062E+004, 0.00000000E+000, 0.95645576E+003, 0.00000000E+000, 0.95681699E+003, 0.95626233E+003, 0.36639123E-001, 0.36639123E-001, 0.95764617E+003, 0.52937463E+003,
 0.19800000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95568132E+003, 0.95484889E+003, 0.95559817E+003, 0.12127081E+004, 0.00000000E+000, 0.95471779E+003, 0.00000000E+000, 0.95502516E+003, 0.95454121E+003, 0.36633519E-001, 0.36633519E-001, 0.95572955E+003, 0.52924685E+003,
 0.19840000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95413057E+003, 0.95348270E+003, 0.95410948E+003, 0.12127094E+004, 0.00000000E+000, 0.95337426E+003, 0.00000000E+000, 0.95361791E+003, 0.95321713E+003, 0.36638435E-001, 0.36638435E-001, 0.95416925E+003, 0.52911925E+003,
 0.19880000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95299979E+003, 0.95256150E+003, 0.95305067E+003, 0.12127102E+004, 0.00000000E+000, 0.95247825E+003, 0.00000000E+000, 0.95265102E+003, 0.95234236E+003, 0.36654167E-001, 0.36654167E-001, 0.95302737E+003, 0.52899176E+003,
 0.19920000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95233456E+003, 0.95212339E+003, 0.95246452E+003, 0.12127107E+004, 0.00000000E+000, 0.95206706E+003, 0.00000000E+000, 0.95216414E+003, 0.95195362E+003, 0.36680842E-001, 0.36680842E-001, 0.95234991E+003, 0.52886434E+003,
 0.19960000E+004, 0.25625000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.95217743E+003, 0.95219418E+003, 0.95306976E+003, 0.12137821E+004, 0.00000000E+000, 0.95216590E+003, 0.00000000E+000, 0.95218438E+003, 0.95207570E+003, 0.36718094E-001, 0.36718094E-001, 0.95216900E+003, 0.52873701E+003,
 0.20000000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95293452E+003, 0.95301784E+003, 0.95447188E+003, 0.12151306E+004, 0.00000000E+000, 0.95278594E+003, 0.00000000E+000, 0.95272551E+003, 0.95271910E+003, 0.36765444E-001, 0.36765444E-001, 0.95250444E+003, 0.52860965E+003,
 0.20040000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95446380E+003, 0.95474800E+003, 0.95637118E+003, 0.12151312E+004, 0.00000000E+000, 0.95392417E+003, 0.00000000E+000, 0.95378652E+003, 0.95388036E+003, 0.36822136E-001, 0.36822136E-001, 0.95336083E+003, 0.52848233E+003,
 0.20080000E+004, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.95672372E+003, 0.95695255E+003, 0.95873701E+003, 0.12159190E+004, 0.00000000E+000, 0.95556592E+003, 0.00000000E+000, 0.95535452E+003, 0.95554441E+003, 0.36887171E-001, 0.36887171E-001, 0.95473013E+003, 0.52835498E+003,
 0.20120000E+004, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.95945737E+003, 0.95960211E+003, 0.96153981E+003, 0.12159199E+004, 0.00000000E+000, 0.95768636E+003, 0.00000000E+000, 0.95740585E+003, 0.95768618E+003, 0.36959173E-001, 0.36959173E-001, 0.95659281E+003, 0.52822754E+003,
 0.20160000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.96258940E+003, 0.96280834E+003, 0.96489926E+003, 0.12159213E+004, 0.00000000E+000, 0.96025607E+003, 0.00000000E+000, 0.95991200E+003, 0.96027601E+003, 0.37036875E-001, 0.37036875E-001, 0.95892264E+003, 0.52810007E+003,
 0.20200000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.96606143E+003, 0.96639952E+003, 0.96860142E+003, 0.12159235E+004, 0.00000000E+000, 0.96323663E+003, 0.00000000E+000, 0.96283613E+003, 0.96327506E+003, 0.37118505E-001, 0.37118505E-001, 0.96168619E+003, 0.52797251E+003,
 0.20240000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.96979835E+003, 0.97022397E+003, 0.97251067E+003, 0.12159266E+004, 0.00000000E+000, 0.96657478E+003, 0.00000000E+000, 0.96612730E+003, 0.96662931E+003, 0.37202012E-001, 0.37202012E-001, 0.96483800E+003, 0.52784483E+003,
 0.20280000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.97371162E+003, 0.97418869E+003, 0.97652995E+003, 0.12159308E+004, 0.00000000E+000, 0.97020144E+003, 0.00000000E+000, 0.96971846E+003, 0.97026892E+003, 0.37285098E-001, 0.37285098E-001, 0.96831690E+003, 0.52771708E+003,
 0.20320000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.97769286E+003, 0.97818385E+003, 0.98054963E+003, 0.12159362E+004, 0.00000000E+000, 0.97402878E+003, 0.00000000E+000, 0.97352475E+003, 0.97410522E+003, 0.37365813E-001, 0.37365813E-001, 0.97204547E+003, 0.52758926E+003,
 0.20360000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98164248E+003, 0.98210797E+003, 0.98446379E+003, 0.12159429E+004, 0.00000000E+000, 0.97795170E+003, 0.00000000E+000, 0.97743993E+003, 0.97803423E+003, 0.37442335E-001, 0.37442335E-001, 0.97592274E+003, 0.52746136E+003,
 0.20400000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98544841E+003, 0.98584272E+003, 0.98814573E+003, 0.12159508E+004, 0.00000000E+000, 0.98187544E+003, 0.00000000E+000, 0.98137009E+003, 0.98195945E+003, 0.37510766E-001, 0.37510766E-001, 0.97985187E+003, 0.52733340E+003,
 0.20440000E+004, 0.24375000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.98898446E+003, 0.98925667E+003, 0.99145833E+003, 0.12159599E+004, 0.00000000E+000, 0.98569432E+003, 0.00000000E+000, 0.98521133E+003, 0.98577407E+003, 0.37568543E-001, 0.37568543E-001, 0.98373230E+003, 0.52720544E+003,
 0.20480000E+004, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99211901E+003, 0.99224996E+003, 0.99445652E+003, 0.12159704E+004, 0.00000000E+000, 0.98929022E+003, 0.00000000E+000, 0.98884706E+003, 0.98935893E+003, 0.37613065E-001, 0.37613065E-001, 0.98745175E+003, 0.52707751E+003,
 0.20520000E+004, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99471648E+003, 0.99497000E+003, 0.99700228E+003, 0.12159821E+004, 0.00000000E+000, 0.99253731E+003, 0.00000000E+000, 0.99215240E+003, 0.99258750E+003, 0.37642047E-001, 0.37642047E-001, 0.99088809E+003, 0.52694963E+003,
 0.20560000E+004, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.99664398E+003, 0.99704883E+003, 0.99885547E+003, 0.12159951E+004, 0.00000000E+000, 0.99530480E+003, 0.00000000E+000, 0.99499712E+003, 0.99532841E+003, 0.37653623E-001, 0.37653623E-001, 0.99391308E+003, 0.52682184E+003,
 0.20600000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99822549E+003, 0.99835958E+003, 0.99989165E+003, 0.12152291E+004, 0.00000000E+000, 0.99746211E+003, 0.00000000E+000, 0.99725049E+003, 0.99745108E+003, 0.37646362E-001, 0.37646362E-001, 0.99639614E+003, 0.52669419E+003,
 0.20640000E+004, 0.26875000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99900517E+003, 0.99915394E+003, 0.10000342E+004, 0.12152447E+004, 0.00000000E+000, 0.99888538E+003, 0.00000000E+000, 0.99878827E+003, 0.99883154E+003, 0.37619216E-001, 0.37619216E-001, 0.99821074E+003, 0.52656675E+003,
 0.20680000E+004, 0.26875000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.99947579E+003, 0.99948489E+003, 0.99976386E+003, 0.12139264E+004, 0.00000000E+000, 0.99945463E+003, 0.00000000E+000, 0.99948850E+003, 0.99935197E+003, 0.37571911E-001, 0.37571911E-001, 0.99923475E+003, 0.52643959E+003,
 0.20720000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99935890E+003, 0.99915983E+003, 0.99959530E+003, 0.12128816E+004, 0.00000000E+000, 0.99907502E+003, 0.00000000E+000, 0.99925243E+003, 0.99891950E+003, 0.37504751E-001, 0.37504751E-001, 0.99935994E+003, 0.52631276E+003,
 0.20760000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99848467E+003, 0.99782700E+003, 0.99856021E+003, 0.12128986E+004, 0.00000000E+000, 0.99768460E+003, 0.00000000E+000, 0.99801550E+003, 0.99747284E+003, 0.37419415E-001, 0.37419415E-001, 0.99851062E+003, 0.52618631E+003,
 0.20800000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99658372E+003, 0.99544771E+003, 0.99648849E+003, 0.12129150E+004, 0.00000000E+000, 0.99524664E+003, 0.00000000E+000, 0.99573504E+003, 0.99497954E+003, 0.37318313E-001, 0.37318313E-001, 0.99663598E+003, 0.52606024E+003,
 0.20840000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.99364154E+003, 0.99202805E+003, 0.99337184E+003, 0.12129302E+004, 0.00000000E+000, 0.99177025E+003, 0.00000000E+000, 0.99241315E+003, 0.99145210E+003, 0.37204645E-001, 0.37204645E-001, 0.99372042E+003, 0.52593465E+003,
 0.20880000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98969318E+003, 0.98762535E+003, 0.98925363E+003, 0.12129441E+004, 0.00000000E+000, 0.98731562E+003, 0.00000000E+000, 0.98810208E+003, 0.98695396E+003, 0.37082927E-001, 0.37082927E-001, 0.98979781E+003, 0.52580956E+003,
 0.20920000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98482500E+003, 0.98235312E+003, 0.98422997E+003, 0.12129561E+004, 0.00000000E+000, 0.98199973E+003, 0.00000000E+000, 0.98290907E+003, 0.98160551E+003, 0.36958182E-001, 0.36958182E-001, 0.98495308E+003, 0.52568497E+003,
 0.20960000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97918482E+003, 0.97639004E+003, 0.97845990E+003, 0.12129656E+004, 0.00000000E+000, 0.97600483E+003, 0.00000000E+000, 0.97700598E+003, 0.97559186E+003, 0.36833376E-001, 0.36833376E-001, 0.97933258E+003, 0.52556087E+003,
 0.21000000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.97298568E+003, 0.96997767E+003, 0.97216665E+003, 0.12129726E+004, 0.00000000E+000, 0.96957498E+003, 0.00000000E+000, 0.97063144E+003, 0.96915572E+003, 0.36713113E-001, 0.36713113E-001, 0.97314743E+003, 0.52543730E+003,
 0.21040000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96648056E+003, 0.96337296E+003, 0.96560747E+003, 0.12129772E+004, 0.00000000E+000, 0.96296641E+003, 0.00000000E+000, 0.96404239E+003, 0.96255028E+003, 0.36602965E-001, 0.36602965E-001, 0.96664990E+003, 0.52531414E+003,
 0.21080000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95990817E+003, 0.95680900E+003, 0.95902259E+003, 0.12129796E+004, 0.00000000E+000, 0.95641055E+003, 0.00000000E+000, 0.95747170E+003, 0.95600733E+003, 0.36507485E-001, 0.36507485E-001, 0.96007898E+003, 0.52519142E+003,
 0.21120000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.95349061E+003, 0.95051063E+003, 0.95263331E+003, 0.12129799E+004, 0.00000000E+000, 0.95013264E+003, 0.00000000E+000, 0.95114245E+003, 0.94975205E+003, 0.36429906E-001, 0.36429906E-001, 0.95365688E+003, 0.52506909E+003,
 0.21160000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94744431E+003, 0.94468120E+003, 0.94665394E+003, 0.12129781E+004, 0.00000000E+000, 0.94433357E+003, 0.00000000E+000, 0.94526142E+003, 0.94398279E+003, 0.36374096E-001, 0.36374096E-001, 0.94760053E+003, 0.52494706E+003,
 0.21200000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.94196347E+003, 0.93950061E+003, 0.94127384E+003, 0.12129744E+004, 0.00000000E+000, 0.93919096E+003, 0.00000000E+000, 0.94001387E+003, 0.93887458E+003, 0.36342168E-001, 0.36342168E-001, 0.94210437E+003, 0.52482535E+003,
 0.21240000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93707943E+003, 0.93489653E+003, 0.93650612E+003, 0.12129691E+004, 0.00000000E+000, 0.93465592E+003, 0.00000000E+000, 0.93530397E+003, 0.93443032E+003, 0.36336336E-001, 0.36336336E-001, 0.93720634E+003, 0.52470379E+003,
 0.21280000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93322219E+003, 0.93218804E+003, 0.93259107E+003, 0.12129625E+004, 0.00000000E+000, 0.93212037E+003, 0.00000000E+000, 0.93229857E+003, 0.93210538E+003, 0.36361808E-001, 0.36361808E-001, 0.93330660E+003, 0.52458244E+003,
 0.21320000E+004, 0.25625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.93218122E+003, 0.93211272E+003, 0.93319802E+003, 0.12129550E+004, 0.00000000E+000, 0.93208659E+003, 0.00000000E+000, 0.93208864E+003, 0.93200435E+003, 0.36419527E-001, 0.36419527E-001, 0.93220159E+003, 0.52446109E+003,
 0.21360000E+004, 0.25625000E+001, 0.26875000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93373397E+003, 0.93398103E+003, 0.93564993E+003, 0.12153717E+004, 0.00000000E+000, 0.93336314E+003, 0.00000000E+000, 0.93323272E+003, 0.93324170E+003, 0.36499367E-001, 0.36499367E-001, 0.93277963E+003, 0.52433982E+003,
 0.21400000E+004, 0.24375000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.93633701E+003, 0.93652898E+003, 0.93830729E+003, 0.12161527E+004, 0.00000000E+000, 0.93559676E+003, 0.00000000E+000, 0.93544536E+003, 0.93543149E+003, 0.36596545E-001, 0.36596545E-001, 0.93461768E+003, 0.52421846E+003,
 0.21440000E+004, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.93965386E+003, 0.94005415E+003, 0.94264323E+003, 0.12161446E+004, 0.00000000E+000, 0.93747518E+003, 0.00000000E+000, 0.93719198E+003, 0.93746351E+003, 0.36703303E-001, 0.36703303E-001, 0.93642249E+003, 0.52409704E+003,
 0.21480000E+004, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.94417900E+003, 0.94480765E+003, 0.94831149E+003, 0.12169211E+004, 0.00000000E+000, 0.94040787E+003, 0.00000000E+000, 0.93996775E+003, 0.94044937E+003, 0.36830580E-001, 0.36830580E-001, 0.93884042E+003, 0.52397545E+003,
 0.21520000E+004, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95022176E+003, 0.95065906E+003, 0.95517267E+003, 0.12169131E+004, 0.00000000E+000, 0.94440042E+003, 0.00000000E+000, 0.94380533E+003, 0.94448929E+003, 0.36983092E-001, 0.36983092E-001, 0.94227456E+003, 0.52385361E+003,
 0.21560000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.95731709E+003, 0.95780847E+003, 0.96305123E+003, 0.12169061E+004, 0.00000000E+000, 0.94947082E+003, 0.00000000E+000, 0.94872098E+003, 0.94960911E+003, 0.37153080E-001, 0.37153080E-001, 0.94677605E+003, 0.52373150E+003,
 0.21600000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.96541749E+003, 0.96623575E+003, 0.97186988E+003, 0.12169004E+004, 0.00000000E+000, 0.95562112E+003, 0.00000000E+000, 0.95472207E+003, 0.95581044E+003, 0.37338909E-001, 0.37338909E-001, 0.95236530E+003, 0.52360902E+003,
 0.21640000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.97435281E+003, 0.97543513E+003, 0.98141487E+003, 0.12168966E+004, 0.00000000E+000, 0.96281891E+003, 0.00000000E+000, 0.96178240E+003, 0.96305942E+003, 0.37537011E-001, 0.37537011E-001, 0.95903041E+003, 0.52348614E+003,
 0.21680000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.98397216E+003, 0.98529110E+003, 0.99162711E+003, 0.12168952E+004, 0.00000000E+000, 0.97096543E+003, 0.00000000E+000, 0.96981563E+003, 0.97125340E+003, 0.37747723E-001, 0.37747723E-001, 0.96671023E+003, 0.52336287E+003,
 0.21720000E+004, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.99434069E+003, 0.99564789E+003, 0.10022992E+004, 0.12176702E+004, 0.00000000E+000, 0.97987120E+003, 0.00000000E+000, 0.97863207E+003, 0.98020761E+003, 0.37964406E-001, 0.37964406E-001, 0.97525102E+003, 0.52323921E+003,
 0.21760000E+004, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10050437E+004, 0.10063912E+004, 0.10131966E+004, 0.12176722E+004, 0.00000000E+000, 0.98939683E+003, 0.00000000E+000, 0.98808364E+003, 0.98978470E+003, 0.38180343E-001, 0.38180343E-001, 0.98448186E+003, 0.52311516E+003,
 0.21800000E+004, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10160571E+004, 0.10175091E+004, 0.10242873E+004, 0.12176768E+004, 0.00000000E+000, 0.99960603E+003, 0.00000000E+000, 0.99819017E+003, 0.10000580E+004, 0.38392742E-001, 0.38392742E-001, 0.99433833E+003, 0.52299070E+003,
 0.21840000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.10271851E+004, 0.10285685E+004, 0.10352053E+004, 0.12169154E+004, 0.00000000E+000, 0.10107820E+004, 0.00000000E+000, 0.10093168E+004, 0.10112323E+004, 0.38597511E-001, 0.38597511E-001, 0.10051249E+004, 0.52286587E+003,
 0.21880000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.10396730E+004, 0.10414520E+004, 0.10482420E+004, 0.12169279E+004, 0.00000000E+000, 0.10224500E+004, 0.00000000E+000, 0.10210553E+004, 0.10228480E+004, 0.38793686E-001, 0.38793686E-001, 0.10166799E+004, 0.52274075E+003,
 0.21920000E+004, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.10531742E+004, 0.10544752E+004, 0.10582953E+004, 0.12169406E+004, 0.00000000E+000, 0.10371312E+004, 0.00000000E+000, 0.10347880E+004, 0.10378607E+004, 0.39005820E-001, 0.39005820E-001, 0.10291096E+004, 0.52261543E+003,
 0.21960000E+004, 0.25625000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10623614E+004, 0.10628862E+004, 0.10657338E+004, 0.12161893E+004, 0.00000000E+000, 0.10572298E+004, 0.00000000E+000, 0.10562081E+004, 0.10562752E+004, 0.39165666E-001, 0.39165666E-001, 0.10496724E+004, 0.52248998E+003,
 0.22000000E+004, 0.25625000E+001, 0.26875000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.10679281E+004, 0.10685202E+004, 0.10708222E+004, 0.12162142E+004, 0.00000000E+000, 0.10661832E+004, 0.00000000E+000, 0.10656876E+004, 0.10656100E+004, 0.39206993E-001, 0.39206993E-001, 0.10621808E+004, 0.52236451E+003,
 0.22040000E+004, 0.25625000E+001, 0.28125000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10709414E+004, 0.10711258E+004, 0.10723980E+004, 0.12154748E+004, 0.00000000E+000, 0.10707122E+004, 0.00000000E+000, 0.10705328E+004, 0.10703451E+004, 0.39163901E-001, 0.39163901E-001, 0.10687397E+004, 0.52223914E+003,
 0.22080000E+004, 0.29375000E+001, 0.29375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10717449E+004, 0.10717007E+004, 0.10720454E+004, 0.12141940E+004, 0.00000000E+000, 0.10716327E+004, 0.00000000E+000, 0.10717440E+004, 0.10714296E+004, 0.39040807E-001, 0.39040807E-001, 0.10713283E+004, 0.52211404E+003,
 0.22120000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10702893E+004, 0.10691676E+004, 0.10698530E+004, 0.12131831E+004, 0.00000000E+000, 0.10690268E+004, 0.00000000E+000, 0.10694273E+004, 0.10689830E+004, 0.38840663E-001, 0.38840663E-001, 0.10703271E+004, 0.52198938E+003,
 0.22160000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10657795E+004, 0.10632738E+004, 0.10642769E+004, 0.12132232E+004, 0.00000000E+000, 0.10630646E+004, 0.00000000E+000, 0.10637460E+004, 0.10631693E+004, 0.38570785E-001, 0.38570785E-001, 0.10659007E+004, 0.52186534E+003,
 0.22200000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10581406E+004, 0.10544213E+004, 0.10556764E+004, 0.12132639E+004, 0.00000000E+000, 0.10541583E+004, 0.00000000E+000, 0.10550725E+004, 0.10543924E+004, 0.38251181E-001, 0.38251181E-001, 0.10583374E+004, 0.52174210E+003,
 0.22240000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10483734E+004, 0.10441104E+004, 0.10453984E+004, 0.12133042E+004, 0.00000000E+000, 0.10438416E+004, 0.00000000E+000, 0.10447996E+004, 0.10441464E+004, 0.37904776E-001, 0.37904776E-001, 0.10486177E+004, 0.52161984E+003,
 0.22280000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10393003E+004, 0.10362250E+004, 0.10373207E+004, 0.12133428E+004, 0.00000000E+000, 0.10359549E+004, 0.00000000E+000, 0.10367252E+004, 0.10359980E+004, 0.37551452E-001, 0.37551452E-001, 0.10395066E+004, 0.52149869E+003,
 0.22320000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10321722E+004, 0.10280468E+004, 0.10311013E+004, 0.12133783E+004, 0.00000000E+000, 0.10274280E+004, 0.00000000E+000, 0.10289841E+004, 0.10268650E+004, 0.37181762E-001, 0.37181762E-001, 0.10323763E+004, 0.52137878E+003,
 0.22360000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10209443E+004, 0.10147192E+004, 0.10191579E+004, 0.12134090E+004, 0.00000000E+000, 0.10138412E+004, 0.00000000E+000, 0.10161426E+004, 0.10130030E+004, 0.36792859E-001, 0.36792859E-001, 0.10212524E+004, 0.52126019E+003,
 0.22400000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.10055400E+004, 0.99707831E+003, 0.10028435E+004, 0.12134320E+004, 0.00000000E+000, 0.99594600E+003, 0.00000000E+000, 0.99910944E+003, 0.99477015E+003, 0.36397568E-001, 0.36397568E-001, 0.10059578E+004, 0.52114295E+003,
 0.22440000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.98557314E+003, 0.97478573E+003, 0.98199176E+003, 0.12134447E+004, 0.00000000E+000, 0.97342375E+003, 0.00000000E+000, 0.97731624E+003, 0.97213298E+003, 0.35998140E-001, 0.35998140E-001, 0.98611799E+003, 0.52102688E+003,
 0.22480000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.96095718E+003, 0.94682933E+003, 0.95629250E+003, 0.12134469E+004, 0.00000000E+000, 0.94506716E+003, 0.00000000E+000, 0.95041453E+003, 0.94349547E+003, 0.35611165E-001, 0.35611165E-001, 0.96164330E+003, 0.52091192E+003,
 0.22520000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.92669416E+003, 0.91063125E+003, 0.91512117E+003, 0.12134411E+004, 0.00000000E+000, 0.90984854E+003, 0.00000000E+000, 0.91307730E+003, 0.91066044E+003, 0.35273962E-001, 0.35273962E-001, 0.92765467E+003, 0.52079780E+003,
 0.22560000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.90096839E+003, 0.89227495E+003, 0.89438045E+003, 0.12134293E+004, 0.00000000E+000, 0.89190480E+003, 0.00000000E+000, 0.89354560E+003, 0.89243768E+003, 0.35070835E-001, 0.35070835E-001, 0.90158082E+003, 0.52068442E+003,
 0.22600000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.88671811E+003, 0.88116992E+003, 0.88268852E+003, 0.12134124E+004, 0.00000000E+000, 0.88090580E+003, 0.00000000E+000, 0.88206277E+003, 0.88120077E+003, 0.34955769E-001, 0.34955769E-001, 0.88709133E+003, 0.52057171E+003,
 0.22640000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87711965E+003, 0.87323686E+003, 0.87437525E+003, 0.12133924E+004, 0.00000000E+000, 0.87304203E+003, 0.00000000E+000, 0.87387604E+003, 0.87323229E+003, 0.34908265E-001, 0.34908265E-001, 0.87737442E+003, 0.52045949E+003,
 0.22680000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.87048296E+003, 0.86791295E+003, 0.86871016E+003, 0.12133728E+004, 0.00000000E+000, 0.86777921E+003, 0.00000000E+000, 0.86832212E+003, 0.86788652E+003, 0.34944645E-001, 0.34944645E-001, 0.87065576E+003, 0.52034754E+003,
 0.22720000E+004, 0.29375000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86640391E+003, 0.86503086E+003, 0.86550555E+003, 0.12133534E+004, 0.00000000E+000, 0.86495414E+003, 0.00000000E+000, 0.86522173E+003, 0.86498274E+003, 0.35042557E-001, 0.35042557E-001, 0.86650590E+003, 0.52023567E+003,
 0.22760000E+004, 0.25625000E+001, 0.29375000E+001, 0.31900000E+001, 0.00000000E+000, 0.00000000E+000, 0.86473078E+003, 0.86449189E+003, 0.86583021E+003, 0.12133336E+004, 0.00000000E+000, 0.86446968E+003, 0.00000000E+000, 0.86447393E+003, 0.86442162E+003, 0.35184815E-001, 0.35184815E-001, 0.86476687E+003, 0.52012373E+003,
 0.22800000E+004, 0.23125000E+001, 0.25625000E+001, 0.26875000E+001, 0.00000000E+000, 0.00000000E+000, 0.86778593E+003, 0.86808085E+003, 0.87031366E+003, 0.12165603E+004, 0.00000000E+000, 0.86628094E+003, 0.00000000E+000, 0.86602785E+003, 0.86615750E+003, 0.35371583E-001, 0.35371583E-001, 0.86536079E+003, 0.52001154E+003,
 0.22840000E+004, 0.23125000E+001, 0.25625000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.87416455E+003, 0.87477725E+003, 0.87852476E+003, 0.12173338E+004, 0.00000000E+000, 0.87042128E+003, 0.00000000E+000, 0.86990849E+003, 0.87022220E+003, 0.35606380E-001, 0.35606380E-001, 0.86828216E+003, 0.51989898E+003,
 0.22880000E+004, 0.23125000E+001, 0.24375000E+001, 0.25625000E+001, 0.00000000E+000, 0.00000000E+000, 0.88366303E+003, 0.88427133E+003, 0.88946840E+003, 0.12173136E+004, 0.00000000E+000, 0.87700414E+003, 0.00000000E+000, 0.87622329E+003, 0.87672789E+003, 0.35893692E-001, 0.35893692E-001, 0.87361051E+003, 0.51978597E+003,
 0.22920000E+004, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89602099E+003, 0.89731427E+003, 0.90339979E+003, 0.12180806E+004, 0.00000000E+000, 0.88619926E+003, 0.00000000E+000, 0.88513744E+003, 0.88584460E+003, 0.36238774E-001, 0.36238774E-001, 0.88149212E+003, 0.51967237E+003,
 0.22960000E+004, 0.23125000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91241195E+003, 0.91354205E+003, 0.92063304E+003, 0.12180604E+004, 0.00000000E+000, 0.89823056E+003, 0.00000000E+000, 0.89687323E+003, 0.89779633E+003, 0.36647663E-001, 0.36647663E-001, 0.89213488E+003, 0.51955803E+003,
 0.23000000E+004, 0.21875000E+001, 0.24375000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93216929E+003, 0.93321324E+003, 0.94021410E+003, 0.12180415E+004, 0.00000000E+000, 0.91336779E+003, 0.00000000E+000, 0.91169890E+003, 0.91285469E+003, 0.37125180E-001, 0.37125180E-001, 0.90579679E+003, 0.51944281E+003,
 0.23040000E+004, 0.21875000E+001, 0.23125000E+001, 0.24375000E+001, 0.00000000E+000, 0.00000000E+000, 0.94863914E+003, 0.95077777E+003, 0.95986289E+003, 0.12180280E+004, 0.00000000E+000, 0.93088537E+003, 0.00000000E+000, 0.92936929E+003, 0.93024695E+003, 0.37607463E-001, 0.37607463E-001, 0.92271022E+003, 0.51932657E+003,
 0.23080000E+004, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.97129143E+003, 0.97370601E+003, 0.98471837E+003, 0.12187961E+004, 0.00000000E+000, 0.94146480E+003, 0.00000000E+000, 0.94008466E+003, 0.94160650E+003, 0.38093622E-001, 0.38093622E-001, 0.93600389E+003, 0.51920904E+003,
 0.23120000E+004, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.99972851E+003, 0.10017398E+004, 0.10152506E+004, 0.12187912E+004, 0.00000000E+000, 0.95520195E+003, 0.00000000E+000, 0.95308632E+003, 0.95577775E+003, 0.38689859E-001, 0.38689859E-001, 0.94786059E+003, 0.51909010E+003,
 0.23160000E+004, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.10408452E+004, 0.10459013E+004, 0.10651139E+004, 0.12187869E+004, 0.00000000E+000, 0.97452068E+003, 0.00000000E+000, 0.97182435E+003, 0.97538801E+003, 0.39437563E-001, 0.39437563E-001, 0.96474734E+003, 0.51896960E+003,
 0.23200000E+004, 0.21875000E+001, 0.23125000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.11163943E+004, 0.11210725E+004, 0.11421622E+004, 0.12187629E+004, 0.00000000E+000, 0.10019186E+004, 0.00000000E+000, 0.99733779E+003, 0.10037201E+004, 0.40723835E-001, 0.40723835E-001, 0.98760040E+003, 0.51884737E+003,
 0.23240000E+004, 0.21875000E+001, 0.21875000E+001, 0.23125000E+001, 0.00000000E+000, 0.00000000E+000, 0.12091248E+004, 0.12156686E+004, 0.12410972E+004, 0.12187121E+004, 0.00000000E+000, 0.10976556E+004, 0.00000000E+000, 0.10894032E+004, 0.10945171E+004, 0.42722905E-001, 0.42722905E-001, 0.10527984E+004, 0.51872297E+003,
