TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.30900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83157918E+003, 0.86972828E+003, 0.10707462E+004, 0.12384502E+004, 0.00000000E+000, 0.83165453E+003, 0.00000000E+000, 0.83156042E+003, 0.83103278E+003, 0.52756032E+000, 0.52756032E+000, 0.83133784E+003, 0.62806050E+003,
 0.31000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83178020E+003, 0.86997154E+003, 0.10711332E+004, 0.12384535E+004, 0.00000000E+000, 0.83185582E+003, 0.00000000E+000, 0.83176148E+003, 0.83123351E+003, 0.52755733E+000, 0.52755733E+000, 0.83153882E+003, 0.62806062E+003,
 0.31100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83198124E+003, 0.87021456E+003, 0.10715203E+004, 0.12384569E+004, 0.00000000E+000, 0.83205715E+003, 0.00000000E+000, 0.83196256E+003, 0.83143429E+003, 0.52755433E+000, 0.52755433E+000, 0.83173983E+003, 0.62806075E+003,
 0.31200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83218232E+003, 0.87045743E+003, 0.10719073E+004, 0.12384603E+004, 0.00000000E+000, 0.83225852E+003, 0.00000000E+000, 0.83216368E+003, 0.83163510E+003, 0.52755133E+000, 0.52755133E+000, 0.83194089E+003, 0.62806089E+003,
 0.31300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83238342E+003, 0.87070014E+003, 0.10722944E+004, 0.12384637E+004, 0.00000000E+000, 0.83245993E+003, 0.00000000E+000, 0.83236482E+003, 0.83183596E+003, 0.52754833E+000, 0.52754833E+000, 0.83214197E+003, 0.62806103E+003,
 0.31400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83258455E+003, 0.87094274E+003, 0.10726813E+004, 0.12384671E+004, 0.00000000E+000, 0.83266137E+003, 0.00000000E+000, 0.83256600E+003, 0.83203685E+003, 0.52754532E+000, 0.52754532E+000, 0.83234309E+003, 0.62806117E+003,
 0.31500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83278573E+003, 0.87118522E+003, 0.10730682E+004, 0.12384706E+004, 0.00000000E+000, 0.83286285E+003, 0.00000000E+000, 0.83276721E+003, 0.83223780E+003, 0.52754231E+000, 0.52754231E+000, 0.83254424E+003, 0.62806132E+003,
 0.31600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83298694E+003, 0.87142765E+003, 0.10734550E+004, 0.12384740E+004, 0.00000000E+000, 0.83306437E+003, 0.00000000E+000, 0.83296847E+003, 0.83243879E+003, 0.52753930E+000, 0.52753930E+000, 0.83274544E+003, 0.62806148E+003,
 0.31700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83318822E+003, 0.87167009E+003, 0.10738419E+004, 0.12384775E+004, 0.00000000E+000, 0.83326595E+003, 0.00000000E+000, 0.83316979E+003, 0.83263984E+003, 0.52753629E+000, 0.52753629E+000, 0.83294669E+003, 0.62806163E+003,
 0.31800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83338958E+003, 0.87191269E+003, 0.10742287E+004, 0.12384810E+004, 0.00000000E+000, 0.83346758E+003, 0.00000000E+000, 0.83337118E+003, 0.83284097E+003, 0.52753327E+000, 0.52753327E+000, 0.83314801E+003, 0.62806180E+003,
 0.31900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83359110E+003, 0.87215542E+003, 0.10746155E+004, 0.12384845E+004, 0.00000000E+000, 0.83366932E+003, 0.00000000E+000, 0.83357271E+003, 0.83304222E+003, 0.52753026E+000, 0.52753026E+000, 0.83334943E+003, 0.62806197E+003,
 0.32000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83379279E+003, 0.87239811E+003, 0.10750022E+004, 0.12384881E+004, 0.00000000E+000, 0.83387120E+003, 0.00000000E+000, 0.83377441E+003, 0.83324363E+003, 0.52752723E+000, 0.52752723E+000, 0.83355101E+003, 0.62806214E+003,
 0.32100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83399462E+003, 0.87264053E+003, 0.10753890E+004, 0.12384916E+004, 0.00000000E+000, 0.83407321E+003, 0.00000000E+000, 0.83397626E+003, 0.83344518E+003, 0.52752419E+000, 0.52752419E+000, 0.83375272E+003, 0.62806232E+003,
 0.32200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83419646E+003, 0.87288266E+003, 0.10757758E+004, 0.12384952E+004, 0.00000000E+000, 0.83427530E+003, 0.00000000E+000, 0.83417814E+003, 0.83364678E+003, 0.52752114E+000, 0.52752114E+000, 0.83395454E+003, 0.62806251E+003,
 0.32300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83439821E+003, 0.87312506E+003, 0.10761626E+004, 0.12384988E+004, 0.00000000E+000, 0.83447739E+003, 0.00000000E+000, 0.83437994E+003, 0.83384834E+003, 0.52751809E+000, 0.52751809E+000, 0.83415631E+003, 0.62806270E+003,
 0.32400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83459989E+003, 0.87336924E+003, 0.10765493E+004, 0.12385024E+004, 0.00000000E+000, 0.83467944E+003, 0.00000000E+000, 0.83458169E+003, 0.83404984E+003, 0.52751504E+000, 0.52751504E+000, 0.83435805E+003, 0.62806289E+003,
 0.32500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83480160E+003, 0.87361631E+003, 0.10769359E+004, 0.12385061E+004, 0.00000000E+000, 0.83488148E+003, 0.00000000E+000, 0.83478344E+003, 0.83425137E+003, 0.52751200E+000, 0.52751200E+000, 0.83455976E+003, 0.62806310E+003,
 0.32600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83500342E+003, 0.87386541E+003, 0.10773224E+004, 0.12385097E+004, 0.00000000E+000, 0.83508359E+003, 0.00000000E+000, 0.83498529E+003, 0.83445297E+003, 0.52750895E+000, 0.52750895E+000, 0.83476154E+003, 0.62806330E+003,
 0.32700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83520542E+003, 0.87411490E+003, 0.10777089E+004, 0.12385134E+004, 0.00000000E+000, 0.83528580E+003, 0.00000000E+000, 0.83518730E+003, 0.83465473E+003, 0.52750589E+000, 0.52750589E+000, 0.83496343E+003, 0.62806352E+003,
 0.32800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83540764E+003, 0.87436409E+003, 0.10780952E+004, 0.12385171E+004, 0.00000000E+000, 0.83548818E+003, 0.00000000E+000, 0.83538953E+003, 0.83485667E+003, 0.52750283E+000, 0.52750283E+000, 0.83516552E+003, 0.62806373E+003,
 0.32900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83561004E+003, 0.87461278E+003, 0.10784814E+004, 0.12385208E+004, 0.00000000E+000, 0.83569073E+003, 0.00000000E+000, 0.83559193E+003, 0.83505879E+003, 0.52749976E+000, 0.52749976E+000, 0.83536778E+003, 0.62806396E+003,
 0.33000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83581253E+003, 0.87486089E+003, 0.10788675E+004, 0.12385245E+004, 0.00000000E+000, 0.83589340E+003, 0.00000000E+000, 0.83579443E+003, 0.83526100E+003, 0.52749668E+000, 0.52749668E+000, 0.83557018E+003, 0.62806419E+003,
 0.33100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83601508E+003, 0.87510854E+003, 0.10793075E+004, 0.12385283E+004, 0.00000000E+000, 0.83609615E+003, 0.00000000E+000, 0.83599701E+003, 0.83546329E+003, 0.52749360E+000, 0.52749360E+000, 0.83577265E+003, 0.62806442E+003,
 0.33200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83621773E+003, 0.87535612E+003, 0.10797885E+004, 0.12385321E+004, 0.00000000E+000, 0.83629900E+003, 0.00000000E+000, 0.83619967E+003, 0.83566567E+003, 0.52749052E+000, 0.52749052E+000, 0.83597522E+003, 0.62806466E+003,
 0.33300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83642058E+003, 0.87560394E+003, 0.10802244E+004, 0.12385358E+004, 0.00000000E+000, 0.83650198E+003, 0.00000000E+000, 0.83640251E+003, 0.83586820E+003, 0.52748743E+000, 0.52748743E+000, 0.83617790E+003, 0.62806491E+003,
 0.33400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83662385E+003, 0.87585205E+003, 0.10806477E+004, 0.12385397E+004, 0.00000000E+000, 0.83670522E+003, 0.00000000E+000, 0.83660572E+003, 0.83607105E+003, 0.52748435E+000, 0.52748435E+000, 0.83638088E+003, 0.62806516E+003,
 0.33500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83682763E+003, 0.87610016E+003, 0.10810699E+004, 0.12385435E+004, 0.00000000E+000, 0.83690883E+003, 0.00000000E+000, 0.83680941E+003, 0.83627432E+003, 0.52748126E+000, 0.52748126E+000, 0.83658424E+003, 0.62806542E+003,
 0.33600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83703186E+003, 0.87634801E+003, 0.10814804E+004, 0.12385473E+004, 0.00000000E+000, 0.83711285E+003, 0.00000000E+000, 0.83701356E+003, 0.83647801E+003, 0.52747815E+000, 0.52747815E+000, 0.83678807E+003, 0.62806569E+003,
 0.33700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83723637E+003, 0.87659545E+003, 0.10818926E+004, 0.12385512E+004, 0.00000000E+000, 0.83731720E+003, 0.00000000E+000, 0.83721802E+003, 0.83668199E+003, 0.52747502E+000, 0.52747502E+000, 0.83699224E+003, 0.62806596E+003,
 0.33800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83744101E+003, 0.87684247E+003, 0.10822978E+004, 0.12385551E+004, 0.00000000E+000, 0.83752178E+003, 0.00000000E+000, 0.83742262E+003, 0.83688613E+003, 0.52747188E+000, 0.52747188E+000, 0.83719664E+003, 0.62806623E+003,
 0.33900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83764567E+003, 0.87708902E+003, 0.10827028E+004, 0.12385590E+004, 0.00000000E+000, 0.83772648E+003, 0.00000000E+000, 0.83762728E+003, 0.83709034E+003, 0.52746873E+000, 0.52746873E+000, 0.83740113E+003, 0.62806652E+003,
 0.34000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83785030E+003, 0.87733512E+003, 0.10831040E+004, 0.12385629E+004, 0.00000000E+000, 0.83793125E+003, 0.00000000E+000, 0.83783193E+003, 0.83729456E+003, 0.52746558E+000, 0.52746558E+000, 0.83760567E+003, 0.62806681E+003,
 0.34100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83805483E+003, 0.87758069E+003, 0.10835038E+004, 0.12385669E+004, 0.00000000E+000, 0.83813601E+003, 0.00000000E+000, 0.83803650E+003, 0.83749874E+003, 0.52746242E+000, 0.52746242E+000, 0.83781016E+003, 0.62806710E+003,
 0.34200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83825919E+003, 0.87782536E+003, 0.10839014E+004, 0.12385708E+004, 0.00000000E+000, 0.83834071E+003, 0.00000000E+000, 0.83824093E+003, 0.83770283E+003, 0.52745926E+000, 0.52745926E+000, 0.83801458E+003, 0.62806740E+003,
 0.34300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83846323E+003, 0.87806874E+003, 0.10842972E+004, 0.12385748E+004, 0.00000000E+000, 0.83854525E+003, 0.00000000E+000, 0.83844508E+003, 0.83790671E+003, 0.52745608E+000, 0.52745608E+000, 0.83821880E+003, 0.62806771E+003,
 0.34400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83866668E+003, 0.87831124E+003, 0.10846916E+004, 0.12385788E+004, 0.00000000E+000, 0.83874947E+003, 0.00000000E+000, 0.83864872E+003, 0.83811019E+003, 0.52745291E+000, 0.52745291E+000, 0.83842267E+003, 0.62806803E+003,
 0.34500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83886944E+003, 0.87855356E+003, 0.10850840E+004, 0.12385828E+004, 0.00000000E+000, 0.83895320E+003, 0.00000000E+000, 0.83885171E+003, 0.83831311E+003, 0.52744974E+000, 0.52744974E+000, 0.83862597E+003, 0.62806835E+003,
 0.34600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83907153E+003, 0.87879577E+003, 0.10854752E+004, 0.12385869E+004, 0.00000000E+000, 0.83915639E+003, 0.00000000E+000, 0.83905404E+003, 0.83851549E+003, 0.52744660E+000, 0.52744660E+000, 0.83882868E+003, 0.62806867E+003,
 0.34700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83927269E+003, 0.87903773E+003, 0.10858648E+004, 0.12385909E+004, 0.00000000E+000, 0.83935893E+003, 0.00000000E+000, 0.83925556E+003, 0.83871716E+003, 0.52744346E+000, 0.52744346E+000, 0.83903069E+003, 0.62806901E+003,
 0.34800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83947267E+003, 0.87927951E+003, 0.10862535E+004, 0.12385950E+004, 0.00000000E+000, 0.83956059E+003, 0.00000000E+000, 0.83945593E+003, 0.83891790E+003, 0.52744033E+000, 0.52744033E+000, 0.83923178E+003, 0.62806935E+003,
 0.34900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83967179E+003, 0.87952109E+003, 0.10866410E+004, 0.12385991E+004, 0.00000000E+000, 0.83976138E+003, 0.00000000E+000, 0.83965540E+003, 0.83911780E+003, 0.52743723E+000, 0.52743723E+000, 0.83943188E+003, 0.62806969E+003,
 0.35000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.83987050E+003, 0.87976245E+003, 0.10870278E+004, 0.12386032E+004, 0.00000000E+000, 0.83996156E+003, 0.00000000E+000, 0.83985440E+003, 0.83931725E+003, 0.52743415E+000, 0.52743415E+000, 0.83963137E+003, 0.62807005E+003,
 0.35100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84006903E+003, 0.88000352E+003, 0.10874136E+004, 0.12386073E+004, 0.00000000E+000, 0.84016136E+003, 0.00000000E+000, 0.84005317E+003, 0.83951647E+003, 0.52743108E+000, 0.52743108E+000, 0.83983052E+003, 0.62807041E+003,
 0.35200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84026769E+003, 0.88024430E+003, 0.10877988E+004, 0.12386115E+004, 0.00000000E+000, 0.84036098E+003, 0.00000000E+000, 0.84025198E+003, 0.83971568E+003, 0.52742801E+000, 0.52742801E+000, 0.84002956E+003, 0.62807078E+003,
 0.35300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84046645E+003, 0.88048479E+003, 0.10881831E+004, 0.12386156E+004, 0.00000000E+000, 0.84056058E+003, 0.00000000E+000, 0.84045090E+003, 0.83991496E+003, 0.52742493E+000, 0.52742493E+000, 0.84022864E+003, 0.62807115E+003,
 0.35400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84066512E+003, 0.88072511E+003, 0.10885669E+004, 0.12386198E+004, 0.00000000E+000, 0.84076008E+003, 0.00000000E+000, 0.84064972E+003, 0.84011415E+003, 0.52742184E+000, 0.52742184E+000, 0.84042769E+003, 0.62807153E+003,
 0.35500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84086387E+003, 0.88096532E+003, 0.10889500E+004, 0.12386240E+004, 0.00000000E+000, 0.84095953E+003, 0.00000000E+000, 0.84084859E+003, 0.84031332E+003, 0.52741876E+000, 0.52741876E+000, 0.84062667E+003, 0.62807192E+003,
 0.35600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84106264E+003, 0.88120548E+003, 0.10893326E+004, 0.12386282E+004, 0.00000000E+000, 0.84115895E+003, 0.00000000E+000, 0.84104749E+003, 0.84051250E+003, 0.52741568E+000, 0.52741568E+000, 0.84082570E+003, 0.62807231E+003,
 0.35700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84126147E+003, 0.88144556E+003, 0.10897146E+004, 0.12386324E+004, 0.00000000E+000, 0.84135836E+003, 0.00000000E+000, 0.84124640E+003, 0.84071168E+003, 0.52741259E+000, 0.52741259E+000, 0.84102471E+003, 0.62807272E+003,
 0.35800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84146040E+003, 0.88168554E+003, 0.10900963E+004, 0.12386367E+004, 0.00000000E+000, 0.84155780E+003, 0.00000000E+000, 0.84144542E+003, 0.84091090E+003, 0.52740950E+000, 0.52740950E+000, 0.84122377E+003, 0.62807313E+003,
 0.35900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84165935E+003, 0.88192546E+003, 0.10904775E+004, 0.12386409E+004, 0.00000000E+000, 0.84175725E+003, 0.00000000E+000, 0.84164446E+003, 0.84111013E+003, 0.52740641E+000, 0.52740641E+000, 0.84142288E+003, 0.62807354E+003,
 0.36000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84185835E+003, 0.88216547E+003, 0.10908583E+004, 0.12386452E+004, 0.00000000E+000, 0.84195671E+003, 0.00000000E+000, 0.84184354E+003, 0.84130938E+003, 0.52740331E+000, 0.52740331E+000, 0.84162199E+003, 0.62807396E+003,
 0.36100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84205736E+003, 0.88240532E+003, 0.10912388E+004, 0.12386495E+004, 0.00000000E+000, 0.84215618E+003, 0.00000000E+000, 0.84204264E+003, 0.84150862E+003, 0.52740021E+000, 0.52740021E+000, 0.84182113E+003, 0.62807440E+003,
 0.36200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84225637E+003, 0.88264513E+003, 0.10916189E+004, 0.12386539E+004, 0.00000000E+000, 0.84235564E+003, 0.00000000E+000, 0.84224172E+003, 0.84170784E+003, 0.52739710E+000, 0.52739710E+000, 0.84202027E+003, 0.62807483E+003,
 0.36300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84245540E+003, 0.88288479E+003, 0.10919988E+004, 0.12386582E+004, 0.00000000E+000, 0.84255510E+003, 0.00000000E+000, 0.84244083E+003, 0.84190705E+003, 0.52739400E+000, 0.52739400E+000, 0.84221940E+003, 0.62807528E+003,
 0.36400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84265442E+003, 0.88312438E+003, 0.10923783E+004, 0.12386626E+004, 0.00000000E+000, 0.84275456E+003, 0.00000000E+000, 0.84263992E+003, 0.84210624E+003, 0.52739089E+000, 0.52739089E+000, 0.84241854E+003, 0.62807573E+003,
 0.36500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84285344E+003, 0.88336508E+003, 0.10927574E+004, 0.12386669E+004, 0.00000000E+000, 0.84295400E+003, 0.00000000E+000, 0.84283902E+003, 0.84230542E+003, 0.52738778E+000, 0.52738778E+000, 0.84261766E+003, 0.62807619E+003,
 0.36600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84305247E+003, 0.88360995E+003, 0.10931363E+004, 0.12386713E+004, 0.00000000E+000, 0.84315345E+003, 0.00000000E+000, 0.84303812E+003, 0.84250459E+003, 0.52738466E+000, 0.52738466E+000, 0.84281679E+003, 0.62807666E+003,
 0.36700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84325157E+003, 0.88385944E+003, 0.10935150E+004, 0.12386757E+004, 0.00000000E+000, 0.84335292E+003, 0.00000000E+000, 0.84323728E+003, 0.84270379E+003, 0.52738154E+000, 0.52738154E+000, 0.84301593E+003, 0.62807713E+003,
 0.36800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84345088E+003, 0.88411014E+003, 0.10938933E+004, 0.12386802E+004, 0.00000000E+000, 0.84355249E+003, 0.00000000E+000, 0.84343661E+003, 0.84290312E+003, 0.52737843E+000, 0.52737843E+000, 0.84321520E+003, 0.62807762E+003,
 0.36900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84365049E+003, 0.88436005E+003, 0.10942713E+004, 0.12386846E+004, 0.00000000E+000, 0.84375224E+003, 0.00000000E+000, 0.84363620E+003, 0.84310267E+003, 0.52737530E+000, 0.52737530E+000, 0.84341467E+003, 0.62807811E+003,
 0.37000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84385036E+003, 0.88460916E+003, 0.10946491E+004, 0.12386891E+004, 0.00000000E+000, 0.84395222E+003, 0.00000000E+000, 0.84383608E+003, 0.84330244E+003, 0.52737217E+000, 0.52737217E+000, 0.84361439E+003, 0.62807860E+003,
 0.37100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84405034E+003, 0.88485734E+003, 0.10950266E+004, 0.12386936E+004, 0.00000000E+000, 0.84415236E+003, 0.00000000E+000, 0.84403608E+003, 0.84350234E+003, 0.52736903E+000, 0.52736903E+000, 0.84381430E+003, 0.62807911E+003,
 0.37200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84425041E+003, 0.88510480E+003, 0.10954038E+004, 0.12386981E+004, 0.00000000E+000, 0.84435261E+003, 0.00000000E+000, 0.84423617E+003, 0.84370231E+003, 0.52736588E+000, 0.52736588E+000, 0.84401430E+003, 0.62807962E+003,
 0.37300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84445056E+003, 0.88535160E+003, 0.10957809E+004, 0.12387026E+004, 0.00000000E+000, 0.84455295E+003, 0.00000000E+000, 0.84443634E+003, 0.84390235E+003, 0.52736273E+000, 0.52736273E+000, 0.84421439E+003, 0.62808014E+003,
 0.37400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84465080E+003, 0.88559768E+003, 0.10961578E+004, 0.12387072E+004, 0.00000000E+000, 0.84475338E+003, 0.00000000E+000, 0.84463660E+003, 0.84410246E+003, 0.52735957E+000, 0.52735957E+000, 0.84441456E+003, 0.62808067E+003,
 0.37500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84485110E+003, 0.88584302E+003, 0.10965346E+004, 0.12387117E+004, 0.00000000E+000, 0.84495389E+003, 0.00000000E+000, 0.84483692E+003, 0.84430264E+003, 0.52735641E+000, 0.52735641E+000, 0.84461481E+003, 0.62808121E+003,
 0.37600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84505141E+003, 0.88608762E+003, 0.10969113E+004, 0.12387163E+004, 0.00000000E+000, 0.84515446E+003, 0.00000000E+000, 0.84503728E+003, 0.84450284E+003, 0.52735324E+000, 0.52735324E+000, 0.84481511E+003, 0.62808175E+003,
 0.37700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84525170E+003, 0.88633153E+003, 0.10972878E+004, 0.12387209E+004, 0.00000000E+000, 0.84535504E+003, 0.00000000E+000, 0.84523761E+003, 0.84470303E+003, 0.52735006E+000, 0.52735006E+000, 0.84501542E+003, 0.62808231E+003,
 0.37800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84545193E+003, 0.88657480E+003, 0.10976641E+004, 0.12387255E+004, 0.00000000E+000, 0.84555561E+003, 0.00000000E+000, 0.84543791E+003, 0.84490320E+003, 0.52734688E+000, 0.52734688E+000, 0.84521570E+003, 0.62808287E+003,
 0.37900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84565210E+003, 0.88681745E+003, 0.10980403E+004, 0.12387302E+004, 0.00000000E+000, 0.84575615E+003, 0.00000000E+000, 0.84563814E+003, 0.84510331E+003, 0.52734370E+000, 0.52734370E+000, 0.84541594E+003, 0.62808344E+003,
 0.38000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84585216E+003, 0.88705955E+003, 0.10984162E+004, 0.12387348E+004, 0.00000000E+000, 0.84595664E+003, 0.00000000E+000, 0.84583828E+003, 0.84530335E+003, 0.52734052E+000, 0.52734052E+000, 0.84561611E+003, 0.62808401E+003,
 0.38100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84605210E+003, 0.88730111E+003, 0.10987919E+004, 0.12387395E+004, 0.00000000E+000, 0.84615704E+003, 0.00000000E+000, 0.84603831E+003, 0.84550329E+003, 0.52733734E+000, 0.52733734E+000, 0.84581619E+003, 0.62808460E+003,
 0.38200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84625186E+003, 0.88754220E+003, 0.10991674E+004, 0.12387442E+004, 0.00000000E+000, 0.84635733E+003, 0.00000000E+000, 0.84623818E+003, 0.84570311E+003, 0.52733415E+000, 0.52733415E+000, 0.84601614E+003, 0.62808519E+003,
 0.38300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84645136E+003, 0.88778282E+003, 0.10995425E+004, 0.12387489E+004, 0.00000000E+000, 0.84655745E+003, 0.00000000E+000, 0.84643781E+003, 0.84590272E+003, 0.52733097E+000, 0.52733097E+000, 0.84621591E+003, 0.62808579E+003,
 0.38400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84665058E+003, 0.88802303E+003, 0.10999174E+004, 0.12387536E+004, 0.00000000E+000, 0.84675735E+003, 0.00000000E+000, 0.84663717E+003, 0.84610209E+003, 0.52732778E+000, 0.52732778E+000, 0.84641542E+003, 0.62808640E+003,
 0.38500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84684956E+003, 0.88826284E+003, 0.11002920E+004, 0.12387584E+004, 0.00000000E+000, 0.84695703E+003, 0.00000000E+000, 0.84683629E+003, 0.84630126E+003, 0.52732460E+000, 0.52732460E+000, 0.84661471E+003, 0.62808702E+003,
 0.38600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84704837E+003, 0.88850229E+003, 0.11006663E+004, 0.12387631E+004, 0.00000000E+000, 0.84715653E+003, 0.00000000E+000, 0.84703524E+003, 0.84650027E+003, 0.52732142E+000, 0.52732142E+000, 0.84681380E+003, 0.62808765E+003,
 0.38700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84724703E+003, 0.88874139E+003, 0.11010403E+004, 0.12387679E+004, 0.00000000E+000, 0.84735587E+003, 0.00000000E+000, 0.84723403E+003, 0.84669914E+003, 0.52731824E+000, 0.52731824E+000, 0.84701274E+003, 0.62808829E+003,
 0.38800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84744557E+003, 0.88898017E+003, 0.11014140E+004, 0.12387727E+004, 0.00000000E+000, 0.84755507E+003, 0.00000000E+000, 0.84743269E+003, 0.84689788E+003, 0.52731507E+000, 0.52731507E+000, 0.84721153E+003, 0.62808893E+003,
 0.38900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84764398E+003, 0.88921864E+003, 0.11017874E+004, 0.12387775E+004, 0.00000000E+000, 0.84775414E+003, 0.00000000E+000, 0.84763122E+003, 0.84709651E+003, 0.52731189E+000, 0.52731189E+000, 0.84741020E+003, 0.62808958E+003,
 0.39000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84784228E+003, 0.88945683E+003, 0.11021605E+004, 0.12387824E+004, 0.00000000E+000, 0.84795308E+003, 0.00000000E+000, 0.84782965E+003, 0.84729504E+003, 0.52730871E+000, 0.52730871E+000, 0.84760875E+003, 0.62809024E+003,
 0.39100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84804047E+003, 0.88969474E+003, 0.11025333E+004, 0.12387872E+004, 0.00000000E+000, 0.84815191E+003, 0.00000000E+000, 0.84802796E+003, 0.84749345E+003, 0.52730553E+000, 0.52730553E+000, 0.84780719E+003, 0.62809091E+003,
 0.39200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84823855E+003, 0.88993242E+003, 0.11029057E+004, 0.12387921E+004, 0.00000000E+000, 0.84835062E+003, 0.00000000E+000, 0.84822616E+003, 0.84769176E+003, 0.52730235E+000, 0.52730235E+000, 0.84800551E+003, 0.62809159E+003,
 0.39300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84843652E+003, 0.89016998E+003, 0.11032778E+004, 0.12387970E+004, 0.00000000E+000, 0.84854922E+003, 0.00000000E+000, 0.84842425E+003, 0.84788997E+003, 0.52729917E+000, 0.52729917E+000, 0.84820372E+003, 0.62809228E+003,
 0.39400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84863445E+003, 0.89040783E+003, 0.11036497E+004, 0.12388019E+004, 0.00000000E+000, 0.84874774E+003, 0.00000000E+000, 0.84862228E+003, 0.84808811E+003, 0.52729600E+000, 0.52729600E+000, 0.84840185E+003, 0.62809298E+003,
 0.39500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84883243E+003, 0.89061448E+003, 0.11040214E+004, 0.12388068E+004, 0.00000000E+000, 0.84894622E+003, 0.00000000E+000, 0.84882034E+003, 0.84828625E+003, 0.52729283E+000, 0.52729283E+000, 0.84859996E+003, 0.62809368E+003,
 0.39600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84903043E+003, 0.89082045E+003, 0.11043927E+004, 0.12388118E+004, 0.00000000E+000, 0.84914470E+003, 0.00000000E+000, 0.84901843E+003, 0.84848440E+003, 0.52728965E+000, 0.52728965E+000, 0.84879809E+003, 0.62809440E+003,
 0.39700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84922799E+003, 0.89104760E+003, 0.11047639E+004, 0.12388167E+004, 0.00000000E+000, 0.84934301E+003, 0.00000000E+000, 0.84921619E+003, 0.84868230E+003, 0.52728647E+000, 0.52728647E+000, 0.84899607E+003, 0.62809512E+003,
 0.39800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84942489E+003, 0.89127150E+003, 0.11051348E+004, 0.12388217E+004, 0.00000000E+000, 0.84954090E+003, 0.00000000E+000, 0.84941331E+003, 0.84887966E+003, 0.52728328E+000, 0.52728328E+000, 0.84919355E+003, 0.62809585E+003,
 0.39900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84962171E+003, 0.89150199E+003, 0.11055055E+004, 0.12388267E+004, 0.00000000E+000, 0.84973848E+003, 0.00000000E+000, 0.84961024E+003, 0.84907678E+003, 0.52728012E+000, 0.52728012E+000, 0.84939066E+003, 0.62809659E+003,
 0.40000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.84981876E+003, 0.89173095E+003, 0.11059066E+004, 0.12388317E+004, 0.00000000E+000, 0.84993605E+003, 0.00000000E+000, 0.84980738E+003, 0.84927404E+003, 0.52727696E+000, 0.52727696E+000, 0.84958781E+003, 0.62809734E+003,
 0.40100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85001563E+003, 0.89196283E+003, 0.11063481E+004, 0.12388368E+004, 0.00000000E+000, 0.85013358E+003, 0.00000000E+000, 0.85000439E+003, 0.84947124E+003, 0.52727380E+000, 0.52727380E+000, 0.84978499E+003, 0.62809810E+003,
 0.40200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85021243E+003, 0.89219403E+003, 0.11067752E+004, 0.12388418E+004, 0.00000000E+000, 0.85033099E+003, 0.00000000E+000, 0.85020128E+003, 0.84966829E+003, 0.52727062E+000, 0.52727062E+000, 0.84998199E+003, 0.62809887E+003,
 0.40300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85040933E+003, 0.89242545E+003, 0.11071836E+004, 0.12388469E+004, 0.00000000E+000, 0.85052838E+003, 0.00000000E+000, 0.85039827E+003, 0.84986539E+003, 0.52726745E+000, 0.52726745E+000, 0.85017901E+003, 0.62809965E+003,
 0.40400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85060580E+003, 0.89265601E+003, 0.11075912E+004, 0.12388520E+004, 0.00000000E+000, 0.85072562E+003, 0.00000000E+000, 0.85059494E+003, 0.85006225E+003, 0.52726427E+000, 0.52726427E+000, 0.85037592E+003, 0.62810043E+003,
 0.40500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85080168E+003, 0.89288780E+003, 0.11079895E+004, 0.12388571E+004, 0.00000000E+000, 0.85092247E+003, 0.00000000E+000, 0.85079104E+003, 0.85025861E+003, 0.52726108E+000, 0.52726108E+000, 0.85057235E+003, 0.62810123E+003,
 0.40600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85099740E+003, 0.89312011E+003, 0.11083851E+004, 0.12388622E+004, 0.00000000E+000, 0.85111900E+003, 0.00000000E+000, 0.85098689E+003, 0.85045471E+003, 0.52725792E+000, 0.52725792E+000, 0.85076842E+003, 0.62810204E+003,
 0.40700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85119342E+003, 0.89335270E+003, 0.11087763E+004, 0.12388673E+004, 0.00000000E+000, 0.85131552E+003, 0.00000000E+000, 0.85118296E+003, 0.85065095E+003, 0.52725476E+000, 0.52725476E+000, 0.85096450E+003, 0.62810285E+003,
 0.40800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85138963E+003, 0.89358559E+003, 0.11091641E+004, 0.12388725E+004, 0.00000000E+000, 0.85151216E+003, 0.00000000E+000, 0.85137926E+003, 0.85084737E+003, 0.52725159E+000, 0.52725159E+000, 0.85116079E+003, 0.62810368E+003,
 0.40900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85158572E+003, 0.89381860E+003, 0.11095494E+004, 0.12388776E+004, 0.00000000E+000, 0.85170879E+003, 0.00000000E+000, 0.85157545E+003, 0.85104372E+003, 0.52724840E+000, 0.52724840E+000, 0.85135710E+003, 0.62810451E+003,
 0.41000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85178193E+003, 0.89405179E+003, 0.11099316E+004, 0.12388828E+004, 0.00000000E+000, 0.85190541E+003, 0.00000000E+000, 0.85177170E+003, 0.85124007E+003, 0.52724522E+000, 0.52724522E+000, 0.85155335E+003, 0.62810535E+003,
 0.41100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85197808E+003, 0.89428499E+003, 0.11103121E+004, 0.12388880E+004, 0.00000000E+000, 0.85210204E+003, 0.00000000E+000, 0.85196797E+003, 0.85143644E+003, 0.52724203E+000, 0.52724203E+000, 0.85174968E+003, 0.62810621E+003,
 0.41200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85217413E+003, 0.89451834E+003, 0.11106901E+004, 0.12388933E+004, 0.00000000E+000, 0.85229860E+003, 0.00000000E+000, 0.85216410E+003, 0.85163269E+003, 0.52723884E+000, 0.52723884E+000, 0.85194591E+003, 0.62810707E+003,
 0.41300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85237020E+003, 0.89475162E+003, 0.11110668E+004, 0.12388985E+004, 0.00000000E+000, 0.85249513E+003, 0.00000000E+000, 0.85236026E+003, 0.85182892E+003, 0.52723565E+000, 0.52723565E+000, 0.85214208E+003, 0.62810794E+003,
 0.41400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85256612E+003, 0.89498503E+003, 0.11114416E+004, 0.12389038E+004, 0.00000000E+000, 0.85269159E+003, 0.00000000E+000, 0.85255628E+003, 0.85202506E+003, 0.52723245E+000, 0.52723245E+000, 0.85233823E+003, 0.62810883E+003,
 0.41500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85276193E+003, 0.89521834E+003, 0.11118154E+004, 0.12389090E+004, 0.00000000E+000, 0.85288794E+003, 0.00000000E+000, 0.85275220E+003, 0.85222107E+003, 0.52722926E+000, 0.52722926E+000, 0.85253422E+003, 0.62810972E+003,
 0.41600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85295723E+003, 0.89545175E+003, 0.11121877E+004, 0.12389143E+004, 0.00000000E+000, 0.85308406E+003, 0.00000000E+000, 0.85294772E+003, 0.85241676E+003, 0.52722606E+000, 0.52722606E+000, 0.85273000E+003, 0.62811062E+003,
 0.41700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85315151E+003, 0.89568503E+003, 0.11125591E+004, 0.12389197E+004, 0.00000000E+000, 0.85327958E+003, 0.00000000E+000, 0.85314231E+003, 0.85261169E+003, 0.52722287E+000, 0.52722287E+000, 0.85292512E+003, 0.62811153E+003,
 0.41800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85334504E+003, 0.89591836E+003, 0.11129295E+004, 0.12389250E+004, 0.00000000E+000, 0.85347441E+003, 0.00000000E+000, 0.85333612E+003, 0.85280588E+003, 0.52721969E+000, 0.52721969E+000, 0.85311941E+003, 0.62811245E+003,
 0.41900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85353865E+003, 0.89615143E+003, 0.11132990E+004, 0.12389303E+004, 0.00000000E+000, 0.85366890E+003, 0.00000000E+000, 0.85352984E+003, 0.85299993E+003, 0.52721652E+000, 0.52721652E+000, 0.85331334E+003, 0.62811339E+003,
 0.42000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85373254E+003, 0.89638442E+003, 0.11136677E+004, 0.12389357E+004, 0.00000000E+000, 0.85386342E+003, 0.00000000E+000, 0.85372384E+003, 0.85319418E+003, 0.52721336E+000, 0.52721336E+000, 0.85350739E+003, 0.62811433E+003,
 0.42100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85392634E+003, 0.89661713E+003, 0.11140356E+004, 0.12389411E+004, 0.00000000E+000, 0.85405791E+003, 0.00000000E+000, 0.85391778E+003, 0.85338841E+003, 0.52721018E+000, 0.52721018E+000, 0.85370150E+003, 0.62811528E+003,
 0.42200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85412017E+003, 0.89684983E+003, 0.11144028E+004, 0.12389465E+004, 0.00000000E+000, 0.85425234E+003, 0.00000000E+000, 0.85411170E+003, 0.85358257E+003, 0.52720700E+000, 0.52720700E+000, 0.85389551E+003, 0.62811624E+003,
 0.42300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85431383E+003, 0.89708233E+003, 0.11147693E+004, 0.12389519E+004, 0.00000000E+000, 0.85444669E+003, 0.00000000E+000, 0.85430553E+003, 0.85377663E+003, 0.52720382E+000, 0.52720382E+000, 0.85408950E+003, 0.62811721E+003,
 0.42400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85450712E+003, 0.89731486E+003, 0.11151353E+004, 0.12389573E+004, 0.00000000E+000, 0.85464080E+003, 0.00000000E+000, 0.85449899E+003, 0.85397040E+003, 0.52720064E+000, 0.52720064E+000, 0.85428323E+003, 0.62811820E+003,
 0.42500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85470027E+003, 0.89754979E+003, 0.11155007E+004, 0.12389628E+004, 0.00000000E+000, 0.85483470E+003, 0.00000000E+000, 0.85469228E+003, 0.85416395E+003, 0.52719747E+000, 0.52719747E+000, 0.85447669E+003, 0.62811919E+003,
 0.42600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85489338E+003, 0.89779176E+003, 0.11158657E+004, 0.12389682E+004, 0.00000000E+000, 0.85502847E+003, 0.00000000E+000, 0.85488550E+003, 0.85435743E+003, 0.52719430E+000, 0.52719430E+000, 0.85467007E+003, 0.62812019E+003,
 0.42700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85508665E+003, 0.89803866E+003, 0.11162302E+004, 0.12389737E+004, 0.00000000E+000, 0.85522224E+003, 0.00000000E+000, 0.85507884E+003, 0.85455097E+003, 0.52719114E+000, 0.52719114E+000, 0.85486344E+003, 0.62812121E+003,
 0.42800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85528025E+003, 0.89828515E+003, 0.11165943E+004, 0.12389792E+004, 0.00000000E+000, 0.85541616E+003, 0.00000000E+000, 0.85527246E+003, 0.85474473E+003, 0.52718797E+000, 0.52718797E+000, 0.85505701E+003, 0.62812223E+003,
 0.42900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85547428E+003, 0.89853019E+003, 0.11169580E+004, 0.12389847E+004, 0.00000000E+000, 0.85561032E+003, 0.00000000E+000, 0.85546648E+003, 0.85493880E+003, 0.52718479E+000, 0.52718479E+000, 0.85525088E+003, 0.62812326E+003,
 0.43000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85566862E+003, 0.89877419E+003, 0.11173214E+004, 0.12389902E+004, 0.00000000E+000, 0.85580477E+003, 0.00000000E+000, 0.85566082E+003, 0.85513314E+003, 0.52718159E+000, 0.52718159E+000, 0.85544508E+003, 0.62812431E+003,
 0.43100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85586305E+003, 0.89901667E+003, 0.11176845E+004, 0.12389958E+004, 0.00000000E+000, 0.85599938E+003, 0.00000000E+000, 0.85585528E+003, 0.85532759E+003, 0.52717838E+000, 0.52717838E+000, 0.85563947E+003, 0.62812536E+003,
 0.43200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85605753E+003, 0.89925807E+003, 0.11180474E+004, 0.12390014E+004, 0.00000000E+000, 0.85619408E+003, 0.00000000E+000, 0.85604979E+003, 0.85552207E+003, 0.52717517E+000, 0.52717517E+000, 0.85583392E+003, 0.62812643E+003,
 0.43300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85625201E+003, 0.89949823E+003, 0.11184099E+004, 0.12390070E+004, 0.00000000E+000, 0.85638883E+003, 0.00000000E+000, 0.85624432E+003, 0.85571657E+003, 0.52717196E+000, 0.52717196E+000, 0.85602842E+003, 0.62812750E+003,
 0.43400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85644646E+003, 0.89973749E+003, 0.11187722E+004, 0.12390126E+004, 0.00000000E+000, 0.85658359E+003, 0.00000000E+000, 0.85643882E+003, 0.85591103E+003, 0.52716874E+000, 0.52716874E+000, 0.85622292E+003, 0.62812859E+003,
 0.43500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85664085E+003, 0.89997574E+003, 0.11191343E+004, 0.12390182E+004, 0.00000000E+000, 0.85677833E+003, 0.00000000E+000, 0.85663328E+003, 0.85610545E+003, 0.52716552E+000, 0.52716552E+000, 0.85641738E+003, 0.62812969E+003,
 0.43600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85683517E+003, 0.90021328E+003, 0.11194961E+004, 0.12390238E+004, 0.00000000E+000, 0.85697304E+003, 0.00000000E+000, 0.85682766E+003, 0.85629982E+003, 0.52716230E+000, 0.52716230E+000, 0.85661179E+003, 0.62813080E+003,
 0.43700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85702938E+003, 0.90044984E+003, 0.11198576E+004, 0.12390295E+004, 0.00000000E+000, 0.85716768E+003, 0.00000000E+000, 0.85702196E+003, 0.85649410E+003, 0.52715906E+000, 0.52715906E+000, 0.85680613E+003, 0.62813192E+003,
 0.43800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85722339E+003, 0.90068547E+003, 0.11202188E+004, 0.12390352E+004, 0.00000000E+000, 0.85736221E+003, 0.00000000E+000, 0.85721607E+003, 0.85668823E+003, 0.52715583E+000, 0.52715583E+000, 0.85700034E+003, 0.62813305E+003,
 0.43900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85741711E+003, 0.90092026E+003, 0.11205798E+004, 0.12390409E+004, 0.00000000E+000, 0.85755656E+003, 0.00000000E+000, 0.85740994E+003, 0.85688213E+003, 0.52715259E+000, 0.52715259E+000, 0.85719435E+003, 0.62813419E+003,
 0.44000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85761052E+003, 0.90115459E+003, 0.11209403E+004, 0.12390466E+004, 0.00000000E+000, 0.85775067E+003, 0.00000000E+000, 0.85760349E+003, 0.85707578E+003, 0.52714937E+000, 0.52714937E+000, 0.85738809E+003, 0.62813534E+003,
 0.44100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85780374E+003, 0.90138843E+003, 0.11213005E+004, 0.12390523E+004, 0.00000000E+000, 0.85794458E+003, 0.00000000E+000, 0.85779685E+003, 0.85726922E+003, 0.52714615E+000, 0.52714615E+000, 0.85758159E+003, 0.62813650E+003,
 0.44200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85799684E+003, 0.90162187E+003, 0.11216603E+004, 0.12390580E+004, 0.00000000E+000, 0.85813833E+003, 0.00000000E+000, 0.85799007E+003, 0.85746255E+003, 0.52714293E+000, 0.52714293E+000, 0.85777495E+003, 0.62813767E+003,
 0.44300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85818983E+003, 0.90185465E+003, 0.11220198E+004, 0.12390638E+004, 0.00000000E+000, 0.85833195E+003, 0.00000000E+000, 0.85818318E+003, 0.85765577E+003, 0.52713972E+000, 0.52713972E+000, 0.85796818E+003, 0.62813886E+003,
 0.44400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85838260E+003, 0.90208631E+003, 0.11223776E+004, 0.12390696E+004, 0.00000000E+000, 0.85852541E+003, 0.00000000E+000, 0.85837609E+003, 0.85784882E+003, 0.52713649E+000, 0.52713649E+000, 0.85816126E+003, 0.62814005E+003,
 0.44500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85857495E+003, 0.90231609E+003, 0.11227299E+004, 0.12390754E+004, 0.00000000E+000, 0.85871861E+003, 0.00000000E+000, 0.85856864E+003, 0.85804155E+003, 0.52713325E+000, 0.52713325E+000, 0.85835407E+003, 0.62814126E+003,
 0.44600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85876655E+003, 0.90254459E+003, 0.11230744E+004, 0.12390812E+004, 0.00000000E+000, 0.85891135E+003, 0.00000000E+000, 0.85876052E+003, 0.85823372E+003, 0.52713002E+000, 0.52713002E+000, 0.85854637E+003, 0.62814248E+003,
 0.44700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85895731E+003, 0.90277305E+003, 0.11234142E+004, 0.12390870E+004, 0.00000000E+000, 0.85910344E+003, 0.00000000E+000, 0.85895159E+003, 0.85842518E+003, 0.52712680E+000, 0.52712680E+000, 0.85873795E+003, 0.62814371E+003,
 0.44800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85914774E+003, 0.90300189E+003, 0.11237535E+004, 0.12390929E+004, 0.00000000E+000, 0.85929502E+003, 0.00000000E+000, 0.85914222E+003, 0.85861620E+003, 0.52712362E+000, 0.52712362E+000, 0.85892896E+003, 0.62814495E+003,
 0.44900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85933838E+003, 0.90323072E+003, 0.11240937E+004, 0.12390987E+004, 0.00000000E+000, 0.85948645E+003, 0.00000000E+000, 0.85933297E+003, 0.85880727E+003, 0.52712045E+000, 0.52712045E+000, 0.85911985E+003, 0.62814620E+003,
 0.45000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85952923E+003, 0.90346003E+003, 0.11244353E+004, 0.12391046E+004, 0.00000000E+000, 0.85967792E+003, 0.00000000E+000, 0.85952393E+003, 0.85899849E+003, 0.52711728E+000, 0.52711728E+000, 0.85931087E+003, 0.62814747E+003,
 0.45100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85972013E+003, 0.90368979E+003, 0.11247785E+004, 0.12391105E+004, 0.00000000E+000, 0.85986942E+003, 0.00000000E+000, 0.85971493E+003, 0.85918975E+003, 0.52711410E+000, 0.52711410E+000, 0.85950198E+003, 0.62814874E+003,
 0.45200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.85991090E+003, 0.90391995E+003, 0.11251233E+004, 0.12391164E+004, 0.00000000E+000, 0.86006085E+003, 0.00000000E+000, 0.85990585E+003, 0.85938092E+003, 0.52711092E+000, 0.52711092E+000, 0.85969303E+003, 0.62815003E+003,
 0.45300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86010089E+003, 0.90415020E+003, 0.11254696E+004, 0.12391223E+004, 0.00000000E+000, 0.86025192E+003, 0.00000000E+000, 0.86009613E+003, 0.85957156E+003, 0.52710773E+000, 0.52710773E+000, 0.85988373E+003, 0.62815132E+003,
 0.45400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86029020E+003, 0.90438054E+003, 0.11258172E+004, 0.12391283E+004, 0.00000000E+000, 0.86044242E+003, 0.00000000E+000, 0.86028567E+003, 0.85976155E+003, 0.52710456E+000, 0.52710456E+000, 0.86007374E+003, 0.62815263E+003,
 0.45500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86047985E+003, 0.90461090E+003, 0.11261661E+004, 0.12391342E+004, 0.00000000E+000, 0.86063272E+003, 0.00000000E+000, 0.86047537E+003, 0.85995154E+003, 0.52710141E+000, 0.52710141E+000, 0.86026351E+003, 0.62815395E+003,
 0.45600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86066962E+003, 0.90484141E+003, 0.11265162E+004, 0.12391402E+004, 0.00000000E+000, 0.86082311E+003, 0.00000000E+000, 0.86066530E+003, 0.86014174E+003, 0.52709827E+000, 0.52709827E+000, 0.86045351E+003, 0.62815528E+003,
