TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.45700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86085901E+003, 0.90507207E+003, 0.11268671E+004, 0.12391462E+004, 0.00000000E+000, 0.86101333E+003, 0.00000000E+000, 0.86085486E+003, 0.86033166E+003, 0.52709511E+000, 0.52709511E+000, 0.86064336E+003, 0.62815663E+003,
 0.45800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86104862E+003, 0.90530305E+003, 0.11272189E+004, 0.12391522E+004, 0.00000000E+000, 0.86120346E+003, 0.00000000E+000, 0.86104451E+003, 0.86052155E+003, 0.52709195E+000, 0.52709195E+000, 0.86083303E+003, 0.62815798E+003,
 0.45900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86123863E+003, 0.90553417E+003, 0.11275715E+004, 0.12391582E+004, 0.00000000E+000, 0.86139377E+003, 0.00000000E+000, 0.86123457E+003, 0.86071176E+003, 0.52708881E+000, 0.52708881E+000, 0.86102302E+003, 0.62815935E+003,
 0.46000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86142887E+003, 0.90576546E+003, 0.11279247E+004, 0.12391643E+004, 0.00000000E+000, 0.86158429E+003, 0.00000000E+000, 0.86142482E+003, 0.86090216E+003, 0.52708564E+000, 0.52708564E+000, 0.86121323E+003, 0.62816073E+003,
 0.46100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86161944E+003, 0.90599677E+003, 0.11282786E+004, 0.12391703E+004, 0.00000000E+000, 0.86177500E+003, 0.00000000E+000, 0.86161539E+003, 0.86109277E+003, 0.52708247E+000, 0.52708247E+000, 0.86140367E+003, 0.62816212E+003,
 0.46200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86181018E+003, 0.90622818E+003, 0.11286329E+004, 0.12391764E+004, 0.00000000E+000, 0.86196592E+003, 0.00000000E+000, 0.86180616E+003, 0.86128357E+003, 0.52707929E+000, 0.52707929E+000, 0.86159436E+003, 0.62816352E+003,
 0.46300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86200112E+003, 0.90645956E+003, 0.11289878E+004, 0.12391825E+004, 0.00000000E+000, 0.86215700E+003, 0.00000000E+000, 0.86199709E+003, 0.86147449E+003, 0.52707611E+000, 0.52707611E+000, 0.86178519E+003, 0.62816494E+003,
 0.46400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86219219E+003, 0.90669099E+003, 0.11293430E+004, 0.12391886E+004, 0.00000000E+000, 0.86234823E+003, 0.00000000E+000, 0.86218819E+003, 0.86166554E+003, 0.52707291E+000, 0.52707291E+000, 0.86197618E+003, 0.62816636E+003,
 0.46500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86238336E+003, 0.90692233E+003, 0.11296984E+004, 0.12391948E+004, 0.00000000E+000, 0.86253957E+003, 0.00000000E+000, 0.86237936E+003, 0.86185667E+003, 0.52706971E+000, 0.52706971E+000, 0.86216730E+003, 0.62816780E+003,
 0.46600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86257463E+003, 0.90715369E+003, 0.11300540E+004, 0.12392009E+004, 0.00000000E+000, 0.86273101E+003, 0.00000000E+000, 0.86257066E+003, 0.86204787E+003, 0.52706650E+000, 0.52706650E+000, 0.86235849E+003, 0.62816925E+003,
 0.46700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86276595E+003, 0.90738495E+003, 0.11304099E+004, 0.12392071E+004, 0.00000000E+000, 0.86292254E+003, 0.00000000E+000, 0.86276201E+003, 0.86223914E+003, 0.52706329E+000, 0.52706329E+000, 0.86254979E+003, 0.62817071E+003,
 0.46800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86295735E+003, 0.90761622E+003, 0.11307658E+004, 0.12392133E+004, 0.00000000E+000, 0.86311414E+003, 0.00000000E+000, 0.86295342E+003, 0.86243045E+003, 0.52706008E+000, 0.52706008E+000, 0.86274113E+003, 0.62817219E+003,
 0.46900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86314878E+003, 0.90784740E+003, 0.11311219E+004, 0.12392195E+004, 0.00000000E+000, 0.86330580E+003, 0.00000000E+000, 0.86314489E+003, 0.86262181E+003, 0.52705685E+000, 0.52705685E+000, 0.86293254E+003, 0.62817367E+003,
 0.47000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86334025E+003, 0.90807859E+003, 0.11314781E+004, 0.12392257E+004, 0.00000000E+000, 0.86349752E+003, 0.00000000E+000, 0.86333639E+003, 0.86281320E+003, 0.52705363E+000, 0.52705363E+000, 0.86312399E+003, 0.62817517E+003,
 0.47100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86353176E+003, 0.90830969E+003, 0.11318343E+004, 0.12392319E+004, 0.00000000E+000, 0.86368928E+003, 0.00000000E+000, 0.86352795E+003, 0.86300463E+003, 0.52705040E+000, 0.52705040E+000, 0.86331549E+003, 0.62817668E+003,
 0.47200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86372330E+003, 0.90854078E+003, 0.11321905E+004, 0.12392382E+004, 0.00000000E+000, 0.86388109E+003, 0.00000000E+000, 0.86371952E+003, 0.86319608E+003, 0.52704716E+000, 0.52704716E+000, 0.86350702E+003, 0.62817821E+003,
 0.47300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86391487E+003, 0.90877177E+003, 0.11325467E+004, 0.12392444E+004, 0.00000000E+000, 0.86407293E+003, 0.00000000E+000, 0.86391113E+003, 0.86338756E+003, 0.52704393E+000, 0.52704393E+000, 0.86369859E+003, 0.62817974E+003,
 0.47400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86410645E+003, 0.90900276E+003, 0.11329029E+004, 0.12392507E+004, 0.00000000E+000, 0.86426480E+003, 0.00000000E+000, 0.86410275E+003, 0.86357906E+003, 0.52704069E+000, 0.52704069E+000, 0.86389018E+003, 0.62818129E+003,
 0.47500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86429805E+003, 0.90923366E+003, 0.11332590E+004, 0.12392570E+004, 0.00000000E+000, 0.86445670E+003, 0.00000000E+000, 0.86429440E+003, 0.86377058E+003, 0.52703744E+000, 0.52703744E+000, 0.86408179E+003, 0.62818285E+003,
 0.47600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86448965E+003, 0.90946455E+003, 0.11336151E+004, 0.12392634E+004, 0.00000000E+000, 0.86464862E+003, 0.00000000E+000, 0.86448605E+003, 0.86396211E+003, 0.52703419E+000, 0.52703419E+000, 0.86427342E+003, 0.62818442E+003,
 0.47700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86468126E+003, 0.90969537E+003, 0.11339712E+004, 0.12392697E+004, 0.00000000E+000, 0.86484055E+003, 0.00000000E+000, 0.86467771E+003, 0.86415364E+003, 0.52703095E+000, 0.52703095E+000, 0.86446506E+003, 0.62818601E+003,
 0.47800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86487287E+003, 0.90992618E+003, 0.11343272E+004, 0.12392760E+004, 0.00000000E+000, 0.86503250E+003, 0.00000000E+000, 0.86486937E+003, 0.86434518E+003, 0.52702769E+000, 0.52702769E+000, 0.86465670E+003, 0.62818761E+003,
 0.47900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86506449E+003, 0.91015691E+003, 0.11346831E+004, 0.12392824E+004, 0.00000000E+000, 0.86522445E+003, 0.00000000E+000, 0.86506104E+003, 0.86453673E+003, 0.52702444E+000, 0.52702444E+000, 0.86484836E+003, 0.62818922E+003,
 0.48000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86525611E+003, 0.91038765E+003, 0.11350389E+004, 0.12392888E+004, 0.00000000E+000, 0.86541642E+003, 0.00000000E+000, 0.86525272E+003, 0.86472829E+003, 0.52702118E+000, 0.52702118E+000, 0.86504002E+003, 0.62819084E+003,
 0.48100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86544773E+003, 0.91061831E+003, 0.11353946E+004, 0.12392952E+004, 0.00000000E+000, 0.86560839E+003, 0.00000000E+000, 0.86544439E+003, 0.86491984E+003, 0.52701793E+000, 0.52701793E+000, 0.86523169E+003, 0.62819247E+003,
 0.48200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86563935E+003, 0.91084896E+003, 0.11357503E+004, 0.12393016E+004, 0.00000000E+000, 0.86580036E+003, 0.00000000E+000, 0.86563607E+003, 0.86511140E+003, 0.52701466E+000, 0.52701466E+000, 0.86542335E+003, 0.62819412E+003,
 0.48300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86583096E+003, 0.91107955E+003, 0.11361058E+004, 0.12393081E+004, 0.00000000E+000, 0.86599234E+003, 0.00000000E+000, 0.86582774E+003, 0.86530296E+003, 0.52701140E+000, 0.52701140E+000, 0.86561502E+003, 0.62819578E+003,
 0.48400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86602257E+003, 0.91131013E+003, 0.11364611E+004, 0.12393145E+004, 0.00000000E+000, 0.86618432E+003, 0.00000000E+000, 0.86601941E+003, 0.86549452E+003, 0.52700814E+000, 0.52700814E+000, 0.86580668E+003, 0.62819745E+003,
 0.48500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86621418E+003, 0.91154067E+003, 0.11368164E+004, 0.12393210E+004, 0.00000000E+000, 0.86637630E+003, 0.00000000E+000, 0.86621108E+003, 0.86568608E+003, 0.52700487E+000, 0.52700487E+000, 0.86599835E+003, 0.62819914E+003,
 0.48600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86640582E+003, 0.91177141E+003, 0.11371716E+004, 0.12393275E+004, 0.00000000E+000, 0.86656829E+003, 0.00000000E+000, 0.86640277E+003, 0.86587766E+003, 0.52700160E+000, 0.52700160E+000, 0.86619002E+003, 0.62820084E+003,
 0.48700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86659763E+003, 0.91200272E+003, 0.11375266E+004, 0.12393340E+004, 0.00000000E+000, 0.86676035E+003, 0.00000000E+000, 0.86659460E+003, 0.86606935E+003, 0.52699834E+000, 0.52699834E+000, 0.86638178E+003, 0.62820255E+003,
 0.48800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86678993E+003, 0.91223505E+003, 0.11378816E+004, 0.12393405E+004, 0.00000000E+000, 0.86695266E+003, 0.00000000E+000, 0.86678683E+003, 0.86626137E+003, 0.52699507E+000, 0.52699507E+000, 0.86657379E+003, 0.62820428E+003,
 0.48900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86698305E+003, 0.91246794E+003, 0.11382365E+004, 0.12393471E+004, 0.00000000E+000, 0.86714546E+003, 0.00000000E+000, 0.86697980E+003, 0.86645400E+003, 0.52699179E+000, 0.52699179E+000, 0.86676636E+003, 0.62820601E+003,
 0.49000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86717699E+003, 0.91270088E+003, 0.11385914E+004, 0.12393536E+004, 0.00000000E+000, 0.86733890E+003, 0.00000000E+000, 0.86717358E+003, 0.86664735E+003, 0.52698849E+000, 0.52698849E+000, 0.86695967E+003, 0.62820777E+003,
 0.49100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86737135E+003, 0.91293369E+003, 0.11389462E+004, 0.12393602E+004, 0.00000000E+000, 0.86753287E+003, 0.00000000E+000, 0.86736785E+003, 0.86684115E+003, 0.52698517E+000, 0.52698517E+000, 0.86715357E+003, 0.62820953E+003,
 0.49200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86756581E+003, 0.91316644E+003, 0.11393010E+004, 0.12393668E+004, 0.00000000E+000, 0.86772713E+003, 0.00000000E+000, 0.86756226E+003, 0.86703511E+003, 0.52698183E+000, 0.52698183E+000, 0.86734774E+003, 0.62821130E+003,
 0.49300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86776031E+003, 0.91339902E+003, 0.11396556E+004, 0.12393734E+004, 0.00000000E+000, 0.86792155E+003, 0.00000000E+000, 0.86775673E+003, 0.86722914E+003, 0.52697849E+000, 0.52697849E+000, 0.86754201E+003, 0.62821309E+003,
 0.49400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86795478E+003, 0.91363147E+003, 0.11400102E+004, 0.12393800E+004, 0.00000000E+000, 0.86811605E+003, 0.00000000E+000, 0.86795120E+003, 0.86742319E+003, 0.52697514E+000, 0.52697514E+000, 0.86773634E+003, 0.62821490E+003,
 0.49500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86814914E+003, 0.91386375E+003, 0.11403647E+004, 0.12393867E+004, 0.00000000E+000, 0.86831057E+003, 0.00000000E+000, 0.86814558E+003, 0.86761720E+003, 0.52697179E+000, 0.52697179E+000, 0.86793065E+003, 0.62821671E+003,
 0.49600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86834334E+003, 0.91409590E+003, 0.11407191E+004, 0.12393934E+004, 0.00000000E+000, 0.86850504E+003, 0.00000000E+000, 0.86833984E+003, 0.86781111E+003, 0.52696843E+000, 0.52696843E+000, 0.86812487E+003, 0.62821854E+003,
 0.49700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86853710E+003, 0.91432787E+003, 0.11410734E+004, 0.12394000E+004, 0.00000000E+000, 0.86869932E+003, 0.00000000E+000, 0.86853374E+003, 0.86800475E+003, 0.52696508E+000, 0.52696508E+000, 0.86831887E+003, 0.62822039E+003,
 0.49800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86873006E+003, 0.91455971E+003, 0.11414276E+004, 0.12394067E+004, 0.00000000E+000, 0.86889317E+003, 0.00000000E+000, 0.86872693E+003, 0.86819784E+003, 0.52696173E+000, 0.52696173E+000, 0.86851237E+003, 0.62822224E+003,
 0.49900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86892238E+003, 0.91479139E+003, 0.11417817E+004, 0.12394135E+004, 0.00000000E+000, 0.86908648E+003, 0.00000000E+000, 0.86891945E+003, 0.86839033E+003, 0.52695840E+000, 0.52695840E+000, 0.86870522E+003, 0.62822411E+003,
 0.50000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86911461E+003, 0.91502295E+003, 0.11421357E+004, 0.12394202E+004, 0.00000000E+000, 0.86927947E+003, 0.00000000E+000, 0.86911179E+003, 0.86858264E+003, 0.52695508E+000, 0.52695508E+000, 0.86889771E+003, 0.62822599E+003,
 0.50100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86930689E+003, 0.91525434E+003, 0.11424895E+004, 0.12394269E+004, 0.00000000E+000, 0.86947237E+003, 0.00000000E+000, 0.86930418E+003, 0.86877499E+003, 0.52695177E+000, 0.52695177E+000, 0.86909017E+003, 0.62822789E+003,
 0.50200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86949907E+003, 0.91548565E+003, 0.11428433E+004, 0.12394337E+004, 0.00000000E+000, 0.86966520E+003, 0.00000000E+000, 0.86949648E+003, 0.86896729E+003, 0.52694845E+000, 0.52694845E+000, 0.86928259E+003, 0.62822980E+003,
 0.50300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86969123E+003, 0.91571689E+003, 0.11432139E+004, 0.12394405E+004, 0.00000000E+000, 0.86985794E+003, 0.00000000E+000, 0.86968873E+003, 0.86915953E+003, 0.52694513E+000, 0.52694513E+000, 0.86947492E+003, 0.62823172E+003,
 0.50400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.86988339E+003, 0.91594842E+003, 0.11436156E+004, 0.12394473E+004, 0.00000000E+000, 0.87005065E+003, 0.00000000E+000, 0.86988099E+003, 0.86935177E+003, 0.52694181E+000, 0.52694181E+000, 0.86966723E+003, 0.62823366E+003,
 0.50500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87007563E+003, 0.91618060E+003, 0.11440199E+004, 0.12394541E+004, 0.00000000E+000, 0.87024335E+003, 0.00000000E+000, 0.87007329E+003, 0.86954404E+003, 0.52693850E+000, 0.52693850E+000, 0.86985956E+003, 0.62823561E+003,
 0.50600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87026808E+003, 0.91641338E+003, 0.11444104E+004, 0.12394609E+004, 0.00000000E+000, 0.87043613E+003, 0.00000000E+000, 0.87026577E+003, 0.86973645E+003, 0.52693518E+000, 0.52693518E+000, 0.87005198E+003, 0.62823757E+003,
 0.50700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87046021E+003, 0.91664624E+003, 0.11447979E+004, 0.12394678E+004, 0.00000000E+000, 0.87062887E+003, 0.00000000E+000, 0.87045808E+003, 0.86992874E+003, 0.52693186E+000, 0.52693186E+000, 0.87024441E+003, 0.62823955E+003,
 0.50800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87065133E+003, 0.91687903E+003, 0.11451798E+004, 0.12394746E+004, 0.00000000E+000, 0.87082112E+003, 0.00000000E+000, 0.87064950E+003, 0.87012033E+003, 0.52692853E+000, 0.52692853E+000, 0.87043629E+003, 0.62824154E+003,
 0.50900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87084199E+003, 0.91711903E+003, 0.11455574E+004, 0.12394815E+004, 0.00000000E+000, 0.87101281E+003, 0.00000000E+000, 0.87084032E+003, 0.87031135E+003, 0.52692521E+000, 0.52692521E+000, 0.87062745E+003, 0.62824354E+003,
 0.51000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87103344E+003, 0.91737185E+003, 0.11459320E+004, 0.12394884E+004, 0.00000000E+000, 0.87120455E+003, 0.00000000E+000, 0.87103171E+003, 0.87050274E+003, 0.52692192E+000, 0.52692192E+000, 0.87081868E+003, 0.62824556E+003,
 0.51100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87122554E+003, 0.91762590E+003, 0.11463031E+004, 0.12394953E+004, 0.00000000E+000, 0.87139674E+003, 0.00000000E+000, 0.87122381E+003, 0.87069476E+003, 0.52691862E+000, 0.52691862E+000, 0.87101055E+003, 0.62824759E+003,
 0.51200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87141820E+003, 0.91787512E+003, 0.11466720E+004, 0.12395022E+004, 0.00000000E+000, 0.87158933E+003, 0.00000000E+000, 0.87141637E+003, 0.87088721E+003, 0.52691528E+000, 0.52691528E+000, 0.87120289E+003, 0.62824964E+003,
 0.51300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87161170E+003, 0.91812269E+003, 0.11470383E+004, 0.12395092E+004, 0.00000000E+000, 0.87178247E+003, 0.00000000E+000, 0.87160973E+003, 0.87108027E+003, 0.52691194E+000, 0.52691194E+000, 0.87139581E+003, 0.62825170E+003,
 0.51400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87180535E+003, 0.91836780E+003, 0.11474029E+004, 0.12395161E+004, 0.00000000E+000, 0.87197602E+003, 0.00000000E+000, 0.87180339E+003, 0.87127368E+003, 0.52690857E+000, 0.52690857E+000, 0.87158928E+003, 0.62825377E+003,
 0.51500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87199900E+003, 0.91861107E+003, 0.11477659E+004, 0.12395231E+004, 0.00000000E+000, 0.87216971E+003, 0.00000000E+000, 0.87199701E+003, 0.87146706E+003, 0.52690519E+000, 0.52690519E+000, 0.87178278E+003, 0.62825585E+003,
 0.51600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87219273E+003, 0.91885273E+003, 0.11481275E+004, 0.12395301E+004, 0.00000000E+000, 0.87236351E+003, 0.00000000E+000, 0.87219076E+003, 0.87166052E+003, 0.52690181E+000, 0.52690181E+000, 0.87197637E+003, 0.62825796E+003,
 0.51700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87238633E+003, 0.91909288E+003, 0.11484879E+004, 0.12395371E+004, 0.00000000E+000, 0.87255734E+003, 0.00000000E+000, 0.87238440E+003, 0.87185395E+003, 0.52689842E+000, 0.52689842E+000, 0.87217000E+003, 0.62826007E+003,
 0.51800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87257991E+003, 0.91933188E+003, 0.11488472E+004, 0.12395441E+004, 0.00000000E+000, 0.87275115E+003, 0.00000000E+000, 0.87257801E+003, 0.87204732E+003, 0.52689503E+000, 0.52689503E+000, 0.87236353E+003, 0.62826220E+003,
 0.51900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87277336E+003, 0.91956973E+003, 0.11492057E+004, 0.12395512E+004, 0.00000000E+000, 0.87294494E+003, 0.00000000E+000, 0.87277153E+003, 0.87224065E+003, 0.52689165E+000, 0.52689165E+000, 0.87255706E+003, 0.62826434E+003,
 0.52000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87296672E+003, 0.91980672E+003, 0.11495635E+004, 0.12395583E+004, 0.00000000E+000, 0.87313866E+003, 0.00000000E+000, 0.87296494E+003, 0.87243389E+003, 0.52688826E+000, 0.52688826E+000, 0.87275048E+003, 0.62826650E+003,
 0.52100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87315998E+003, 0.92004276E+003, 0.11499205E+004, 0.12395653E+004, 0.00000000E+000, 0.87333231E+003, 0.00000000E+000, 0.87315828E+003, 0.87262707E+003, 0.52688487E+000, 0.52688487E+000, 0.87294383E+003, 0.62826867E+003,
 0.52200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87335310E+003, 0.92027800E+003, 0.11502770E+004, 0.12395724E+004, 0.00000000E+000, 0.87352588E+003, 0.00000000E+000, 0.87335148E+003, 0.87282015E+003, 0.52688147E+000, 0.52688147E+000, 0.87313709E+003, 0.62827086E+003,
 0.52300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87354606E+003, 0.92051241E+003, 0.11506330E+004, 0.12395795E+004, 0.00000000E+000, 0.87371933E+003, 0.00000000E+000, 0.87354454E+003, 0.87301311E+003, 0.52687807E+000, 0.52687807E+000, 0.87333020E+003, 0.62827306E+003,
 0.52400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87373879E+003, 0.92074625E+003, 0.11509886E+004, 0.12395867E+004, 0.00000000E+000, 0.87391263E+003, 0.00000000E+000, 0.87373739E+003, 0.87320590E+003, 0.52687468E+000, 0.52687468E+000, 0.87352317E+003, 0.62827527E+003,
 0.52500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87393136E+003, 0.92097958E+003, 0.11513437E+004, 0.12395938E+004, 0.00000000E+000, 0.87410578E+003, 0.00000000E+000, 0.87393006E+003, 0.87339853E+003, 0.52687129E+000, 0.52687129E+000, 0.87371594E+003, 0.62827750E+003,
 0.52600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87412377E+003, 0.92121256E+003, 0.11516985E+004, 0.12396010E+004, 0.00000000E+000, 0.87429878E+003, 0.00000000E+000, 0.87412258E+003, 0.87359103E+003, 0.52686791E+000, 0.52686791E+000, 0.87390858E+003, 0.62827974E+003,
 0.52700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87431610E+003, 0.92144520E+003, 0.11520530E+004, 0.12396081E+004, 0.00000000E+000, 0.87449167E+003, 0.00000000E+000, 0.87431501E+003, 0.87378345E+003, 0.52686453E+000, 0.52686453E+000, 0.87410108E+003, 0.62828200E+003,
 0.52800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87450834E+003, 0.92167759E+003, 0.11524072E+004, 0.12396153E+004, 0.00000000E+000, 0.87468447E+003, 0.00000000E+000, 0.87450736E+003, 0.87397579E+003, 0.52686115E+000, 0.52686115E+000, 0.87429352E+003, 0.62828427E+003,
 0.52900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87470053E+003, 0.92190979E+003, 0.11527613E+004, 0.12396225E+004, 0.00000000E+000, 0.87487719E+003, 0.00000000E+000, 0.87469963E+003, 0.87416807E+003, 0.52685777E+000, 0.52685777E+000, 0.87448587E+003, 0.62828656E+003,
 0.53000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87489266E+003, 0.92214174E+003, 0.11531153E+004, 0.12396298E+004, 0.00000000E+000, 0.87506984E+003, 0.00000000E+000, 0.87489187E+003, 0.87436031E+003, 0.52685439E+000, 0.52685439E+000, 0.87467816E+003, 0.62828886E+003,
 0.53100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87508468E+003, 0.92237291E+003, 0.11534690E+004, 0.12396370E+004, 0.00000000E+000, 0.87526241E+003, 0.00000000E+000, 0.87508398E+003, 0.87455245E+003, 0.52685100E+000, 0.52685100E+000, 0.87487039E+003, 0.62829117E+003,
 0.53200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87527642E+003, 0.92260302E+003, 0.11538225E+004, 0.12396443E+004, 0.00000000E+000, 0.87545482E+003, 0.00000000E+000, 0.87527588E+003, 0.87474440E+003, 0.52684760E+000, 0.52684760E+000, 0.87506243E+003, 0.62829350E+003,
 0.53300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87546761E+003, 0.92283281E+003, 0.11541756E+004, 0.12396515E+004, 0.00000000E+000, 0.87564690E+003, 0.00000000E+000, 0.87546727E+003, 0.87493594E+003, 0.52684422E+000, 0.52684422E+000, 0.87525413E+003, 0.62829585E+003,
 0.53400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87565836E+003, 0.92306294E+003, 0.11545283E+004, 0.12396588E+004, 0.00000000E+000, 0.87583859E+003, 0.00000000E+000, 0.87565822E+003, 0.87512707E+003, 0.52684086E+000, 0.52684086E+000, 0.87544536E+003, 0.62829820E+003,
 0.53500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87584910E+003, 0.92329324E+003, 0.11548807E+004, 0.12396661E+004, 0.00000000E+000, 0.87603006E+003, 0.00000000E+000, 0.87584905E+003, 0.87531807E+003, 0.52683751E+000, 0.52683751E+000, 0.87563635E+003, 0.62830058E+003,
 0.53600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87604008E+003, 0.92352369E+003, 0.11552329E+004, 0.12396734E+004, 0.00000000E+000, 0.87622153E+003, 0.00000000E+000, 0.87604011E+003, 0.87550921E+003, 0.52683416E+000, 0.52683416E+000, 0.87582741E+003, 0.62830296E+003,
 0.53700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87623117E+003, 0.92375432E+003, 0.11555850E+004, 0.12396808E+004, 0.00000000E+000, 0.87641308E+003, 0.00000000E+000, 0.87623127E+003, 0.87570047E+003, 0.52683081E+000, 0.52683081E+000, 0.87601861E+003, 0.62830537E+003,
 0.53800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87642241E+003, 0.92398505E+003, 0.11559372E+004, 0.12396881E+004, 0.00000000E+000, 0.87660470E+003, 0.00000000E+000, 0.87642256E+003, 0.87589181E+003, 0.52682745E+000, 0.52682745E+000, 0.87620989E+003, 0.62830779E+003,
 0.53900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87661384E+003, 0.92421590E+003, 0.11562894E+004, 0.12396955E+004, 0.00000000E+000, 0.87679643E+003, 0.00000000E+000, 0.87661402E+003, 0.87608329E+003, 0.52682409E+000, 0.52682409E+000, 0.87640130E+003, 0.62831022E+003,
 0.54000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87680534E+003, 0.92444687E+003, 0.11566417E+004, 0.12397029E+004, 0.00000000E+000, 0.87698824E+003, 0.00000000E+000, 0.87680557E+003, 0.87627484E+003, 0.52682072E+000, 0.52682072E+000, 0.87659284E+003, 0.62831267E+003,
 0.54100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87699696E+003, 0.92467792E+003, 0.11569941E+004, 0.12397103E+004, 0.00000000E+000, 0.87718014E+003, 0.00000000E+000, 0.87699721E+003, 0.87646647E+003, 0.52681734E+000, 0.52681734E+000, 0.87678443E+003, 0.62831513E+003,
 0.54200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87718873E+003, 0.92490911E+003, 0.11573467E+004, 0.12397177E+004, 0.00000000E+000, 0.87737213E+003, 0.00000000E+000, 0.87718901E+003, 0.87665820E+003, 0.52681397E+000, 0.52681397E+000, 0.87697616E+003, 0.62831760E+003,
 0.54300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87738075E+003, 0.92514037E+003, 0.11576993E+004, 0.12397251E+004, 0.00000000E+000, 0.87756429E+003, 0.00000000E+000, 0.87738102E+003, 0.87685012E+003, 0.52681059E+000, 0.52681059E+000, 0.87716805E+003, 0.62832009E+003,
 0.54400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87757326E+003, 0.92537176E+003, 0.11580521E+004, 0.12397326E+004, 0.00000000E+000, 0.87775673E+003, 0.00000000E+000, 0.87757346E+003, 0.87704239E+003, 0.52680720E+000, 0.52680720E+000, 0.87736026E+003, 0.62832260E+003,
 0.54500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87776625E+003, 0.92560324E+003, 0.11584049E+004, 0.12397400E+004, 0.00000000E+000, 0.87794955E+003, 0.00000000E+000, 0.87776638E+003, 0.87723507E+003, 0.52680380E+000, 0.52680380E+000, 0.87755290E+003, 0.62832512E+003,
 0.54600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87795952E+003, 0.92583481E+003, 0.11587579E+004, 0.12397475E+004, 0.00000000E+000, 0.87814269E+003, 0.00000000E+000, 0.87795960E+003, 0.87742803E+003, 0.52680039E+000, 0.52680039E+000, 0.87774590E+003, 0.62832766E+003,
 0.54700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87815293E+003, 0.92606648E+003, 0.11591110E+004, 0.12397550E+004, 0.00000000E+000, 0.87833605E+003, 0.00000000E+000, 0.87815298E+003, 0.87762114E+003, 0.52679696E+000, 0.52679696E+000, 0.87793910E+003, 0.62833021E+003,
 0.54800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87834640E+003, 0.92629829E+003, 0.11594642E+004, 0.12397626E+004, 0.00000000E+000, 0.87852954E+003, 0.00000000E+000, 0.87834644E+003, 0.87781433E+003, 0.52679354E+000, 0.52679354E+000, 0.87813242E+003, 0.62833277E+003,
 0.54900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87853986E+003, 0.92653036E+003, 0.11598173E+004, 0.12397701E+004, 0.00000000E+000, 0.87872312E+003, 0.00000000E+000, 0.87853992E+003, 0.87800754E+003, 0.52679011E+000, 0.52679011E+000, 0.87832581E+003, 0.62833536E+003,
 0.55000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87873290E+003, 0.92676288E+003, 0.11601705E+004, 0.12397776E+004, 0.00000000E+000, 0.87891659E+003, 0.00000000E+000, 0.87873309E+003, 0.87820053E+003, 0.52678668E+000, 0.52678668E+000, 0.87851905E+003, 0.62833795E+003,
 0.55100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87892523E+003, 0.92699579E+003, 0.11605240E+004, 0.12397852E+004, 0.00000000E+000, 0.87910968E+003, 0.00000000E+000, 0.87892560E+003, 0.87839299E+003, 0.52678326E+000, 0.52678326E+000, 0.87871184E+003, 0.62834056E+003,
 0.55200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87911746E+003, 0.92722895E+003, 0.11608777E+004, 0.12397928E+004, 0.00000000E+000, 0.87930247E+003, 0.00000000E+000, 0.87911789E+003, 0.87858521E+003, 0.52677986E+000, 0.52677986E+000, 0.87890422E+003, 0.62834319E+003,
 0.55300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87931035E+003, 0.92746224E+003, 0.11612317E+004, 0.12398004E+004, 0.00000000E+000, 0.87949544E+003, 0.00000000E+000, 0.87931071E+003, 0.87877783E+003, 0.52677646E+000, 0.52677646E+000, 0.87909682E+003, 0.62834583E+003,
 0.55400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87950360E+003, 0.92769566E+003, 0.11615860E+004, 0.12398080E+004, 0.00000000E+000, 0.87968874E+003, 0.00000000E+000, 0.87950398E+003, 0.87897087E+003, 0.52677304E+000, 0.52677304E+000, 0.87928988E+003, 0.62834849E+003,
 0.55500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87969697E+003, 0.92792915E+003, 0.11619405E+004, 0.12398156E+004, 0.00000000E+000, 0.87988223E+003, 0.00000000E+000, 0.87969733E+003, 0.87916403E+003, 0.52676961E+000, 0.52676961E+000, 0.87948315E+003, 0.62835116E+003,
 0.55600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.87989061E+003, 0.92816273E+003, 0.11622951E+004, 0.12398233E+004, 0.00000000E+000, 0.88007590E+003, 0.00000000E+000, 0.87989094E+003, 0.87935738E+003, 0.52676617E+000, 0.52676617E+000, 0.87967656E+003, 0.62835385E+003,
 0.55700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88008432E+003, 0.92839635E+003, 0.11626499E+004, 0.12398310E+004, 0.00000000E+000, 0.88026973E+003, 0.00000000E+000, 0.88008467E+003, 0.87955086E+003, 0.52676273E+000, 0.52676273E+000, 0.87987020E+003, 0.62835656E+003,
 0.55800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88027811E+003, 0.92863004E+003, 0.11630048E+004, 0.12398386E+004, 0.00000000E+000, 0.88046365E+003, 0.00000000E+000, 0.88027846E+003, 0.87974440E+003, 0.52675928E+000, 0.52675928E+000, 0.88006388E+003, 0.62835928E+003,
 0.55900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88047199E+003, 0.92886375E+003, 0.11633598E+004, 0.12398463E+004, 0.00000000E+000, 0.88065767E+003, 0.00000000E+000, 0.88047235E+003, 0.87993803E+003, 0.52675583E+000, 0.52675583E+000, 0.88025767E+003, 0.62836201E+003,
 0.56000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88066587E+003, 0.92909751E+003, 0.11637149E+004, 0.12398541E+004, 0.00000000E+000, 0.88085176E+003, 0.00000000E+000, 0.88066626E+003, 0.88013170E+003, 0.52675237E+000, 0.52675237E+000, 0.88045151E+003, 0.62836476E+003,
 0.56100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88085981E+003, 0.92933129E+003, 0.11640699E+004, 0.12398618E+004, 0.00000000E+000, 0.88104589E+003, 0.00000000E+000, 0.88086021E+003, 0.88032541E+003, 0.52674892E+000, 0.52674892E+000, 0.88064538E+003, 0.62836753E+003,
 0.56200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88105373E+003, 0.92956511E+003, 0.11644250E+004, 0.12398696E+004, 0.00000000E+000, 0.88124007E+003, 0.00000000E+000, 0.88105418E+003, 0.88051914E+003, 0.52674546E+000, 0.52674546E+000, 0.88083930E+003, 0.62837031E+003,
 0.56300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88124767E+003, 0.92979894E+003, 0.11647801E+004, 0.12398773E+004, 0.00000000E+000, 0.88143426E+003, 0.00000000E+000, 0.88124815E+003, 0.88071289E+003, 0.52674199E+000, 0.52674199E+000, 0.88103322E+003, 0.62837311E+003,
 0.56400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88144157E+003, 0.93003284E+003, 0.11651352E+004, 0.12398851E+004, 0.00000000E+000, 0.88162847E+003, 0.00000000E+000, 0.88144211E+003, 0.88090663E+003, 0.52673853E+000, 0.52673853E+000, 0.88122714E+003, 0.62837592E+003,
 0.56500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88163544E+003, 0.93026698E+003, 0.11654903E+004, 0.12398929E+004, 0.00000000E+000, 0.88182266E+003, 0.00000000E+000, 0.88163602E+003, 0.88110036E+003, 0.52673507E+000, 0.52673507E+000, 0.88142105E+003, 0.62837874E+003,
 0.56600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88182934E+003, 0.93050172E+003, 0.11658454E+004, 0.12399007E+004, 0.00000000E+000, 0.88201686E+003, 0.00000000E+000, 0.88182996E+003, 0.88129410E+003, 0.52673161E+000, 0.52673161E+000, 0.88161494E+003, 0.62838159E+003,
 0.56700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88202346E+003, 0.93073710E+003, 0.11662007E+004, 0.12399086E+004, 0.00000000E+000, 0.88221116E+003, 0.00000000E+000, 0.88202407E+003, 0.88148799E+003, 0.52672815E+000, 0.52672815E+000, 0.88180895E+003, 0.62838445E+003,
 0.56800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88221799E+003, 0.93097284E+003, 0.11665564E+004, 0.12399164E+004, 0.00000000E+000, 0.88240569E+003, 0.00000000E+000, 0.88221855E+003, 0.88168219E+003, 0.52672469E+000, 0.52672469E+000, 0.88200321E+003, 0.62838732E+003,
 0.56900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88241286E+003, 0.93120865E+003, 0.11669124E+004, 0.12399243E+004, 0.00000000E+000, 0.88260051E+003, 0.00000000E+000, 0.88241338E+003, 0.88187671E+003, 0.52672121E+000, 0.52672121E+000, 0.88219783E+003, 0.62839021E+003,
 0.57000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88260790E+003, 0.93144454E+003, 0.11672687E+004, 0.12399321E+004, 0.00000000E+000, 0.88279556E+003, 0.00000000E+000, 0.88260841E+003, 0.88207141E+003, 0.52671771E+000, 0.52671771E+000, 0.88239268E+003, 0.62839312E+003,
 0.57100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88280294E+003, 0.93168047E+003, 0.11676253E+004, 0.12399400E+004, 0.00000000E+000, 0.88299072E+003, 0.00000000E+000, 0.88280346E+003, 0.88226617E+003, 0.52671420E+000, 0.52671420E+000, 0.88258764E+003, 0.62839604E+003,
 0.57200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88299795E+003, 0.93191641E+003, 0.11679820E+004, 0.12399480E+004, 0.00000000E+000, 0.88318592E+003, 0.00000000E+000, 0.88299850E+003, 0.88246092E+003, 0.52671069E+000, 0.52671069E+000, 0.88278260E+003, 0.62839898E+003,
 0.57300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88319293E+003, 0.93215233E+003, 0.11683388E+004, 0.12399559E+004, 0.00000000E+000, 0.88338114E+003, 0.00000000E+000, 0.88319351E+003, 0.88265567E+003, 0.52670718E+000, 0.52670718E+000, 0.88297756E+003, 0.62840193E+003,
 0.57400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88338798E+003, 0.93238824E+003, 0.11686956E+004, 0.12399638E+004, 0.00000000E+000, 0.88357639E+003, 0.00000000E+000, 0.88338857E+003, 0.88285046E+003, 0.52670367E+000, 0.52670367E+000, 0.88317254E+003, 0.62840490E+003,
 0.57500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88358315E+003, 0.93258954E+003, 0.11690525E+004, 0.12399718E+004, 0.00000000E+000, 0.88377174E+003, 0.00000000E+000, 0.88358376E+003, 0.88304537E+003, 0.52670016E+000, 0.52670016E+000, 0.88336762E+003, 0.62840789E+003,
 0.57600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88377820E+003, 0.93281805E+003, 0.11694094E+004, 0.12399798E+004, 0.00000000E+000, 0.88396710E+003, 0.00000000E+000, 0.88377888E+003, 0.88324024E+003, 0.52669664E+000, 0.52669664E+000, 0.88356273E+003, 0.62841089E+003,
 0.57700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88397268E+003, 0.93304469E+003, 0.11697661E+004, 0.12399878E+004, 0.00000000E+000, 0.88416223E+003, 0.00000000E+000, 0.88397353E+003, 0.88343477E+003, 0.52669311E+000, 0.52669311E+000, 0.88375757E+003, 0.62841391E+003,
 0.57800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88416682E+003, 0.93327538E+003, 0.11701227E+004, 0.12399958E+004, 0.00000000E+000, 0.88435705E+003, 0.00000000E+000, 0.88416778E+003, 0.88362893E+003, 0.52668960E+000, 0.52668960E+000, 0.88395199E+003, 0.62841694E+003,
 0.57900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88436132E+003, 0.93350651E+003, 0.11704793E+004, 0.12400038E+004, 0.00000000E+000, 0.88455185E+003, 0.00000000E+000, 0.88436227E+003, 0.88382325E+003, 0.52668610E+000, 0.52668610E+000, 0.88414638E+003, 0.62841999E+003,
 0.58000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88455612E+003, 0.93373805E+003, 0.11708360E+004, 0.12400119E+004, 0.00000000E+000, 0.88474685E+003, 0.00000000E+000, 0.88455710E+003, 0.88401788E+003, 0.52668260E+000, 0.52668260E+000, 0.88434109E+003, 0.62842306E+003,
 0.58100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88475076E+003, 0.93397099E+003, 0.11711926E+004, 0.12400199E+004, 0.00000000E+000, 0.88494189E+003, 0.00000000E+000, 0.88475182E+003, 0.88421248E+003, 0.52667907E+000, 0.52667907E+000, 0.88453585E+003, 0.62842614E+003,
 0.58200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88494540E+003, 0.93420316E+003, 0.11715492E+004, 0.12400280E+004, 0.00000000E+000, 0.88513689E+003, 0.00000000E+000, 0.88494650E+003, 0.88440701E+003, 0.52667554E+000, 0.52667554E+000, 0.88473052E+003, 0.62842924E+003,
 0.58300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88513988E+003, 0.93443704E+003, 0.11719056E+004, 0.12400361E+004, 0.00000000E+000, 0.88533185E+003, 0.00000000E+000, 0.88514110E+003, 0.88460148E+003, 0.52667202E+000, 0.52667202E+000, 0.88492517E+003, 0.62843236E+003,
 0.58400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88533415E+003, 0.93466975E+003, 0.11722620E+004, 0.12400442E+004, 0.00000000E+000, 0.88552666E+003, 0.00000000E+000, 0.88533545E+003, 0.88479577E+003, 0.52666849E+000, 0.52666849E+000, 0.88511964E+003, 0.62843548E+003,
 0.58500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88552848E+003, 0.93490424E+003, 0.11726183E+004, 0.12400523E+004, 0.00000000E+000, 0.88572141E+003, 0.00000000E+000, 0.88552985E+003, 0.88499005E+003, 0.52666498E+000, 0.52666498E+000, 0.88531402E+003, 0.62843863E+003,
 0.58600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88572277E+003, 0.93513746E+003, 0.11729746E+004, 0.12400605E+004, 0.00000000E+000, 0.88591615E+003, 0.00000000E+000, 0.88572422E+003, 0.88518434E+003, 0.52666146E+000, 0.52666146E+000, 0.88550843E+003, 0.62844180E+003,
 0.58700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88591710E+003, 0.93537241E+003, 0.11733309E+004, 0.12400686E+004, 0.00000000E+000, 0.88611088E+003, 0.00000000E+000, 0.88591859E+003, 0.88537863E+003, 0.52665794E+000, 0.52665794E+000, 0.88570281E+003, 0.62844498E+003,
 0.58800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88611152E+003, 0.93560609E+003, 0.11736871E+004, 0.12400768E+004, 0.00000000E+000, 0.88630564E+003, 0.00000000E+000, 0.88611308E+003, 0.88557300E+003, 0.52665442E+000, 0.52665442E+000, 0.88589725E+003, 0.62844817E+003,
 0.58900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88630596E+003, 0.93584142E+003, 0.11740434E+004, 0.12400850E+004, 0.00000000E+000, 0.88650044E+003, 0.00000000E+000, 0.88630756E+003, 0.88576739E+003, 0.52665089E+000, 0.52665089E+000, 0.88609175E+003, 0.62845139E+003,
 0.59000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88650053E+003, 0.93607551E+003, 0.11743997E+004, 0.12400932E+004, 0.00000000E+000, 0.88669529E+003, 0.00000000E+000, 0.88650217E+003, 0.88596186E+003, 0.52664736E+000, 0.52664736E+000, 0.88628627E+003, 0.62845462E+003,
 0.59100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88669513E+003, 0.93631116E+003, 0.11747559E+004, 0.12401014E+004, 0.00000000E+000, 0.88689021E+003, 0.00000000E+000, 0.88669681E+003, 0.88615640E+003, 0.52664384E+000, 0.52664384E+000, 0.88648091E+003, 0.62845786E+003,
 0.59200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88688985E+003, 0.93654560E+003, 0.11751122E+004, 0.12401096E+004, 0.00000000E+000, 0.88708518E+003, 0.00000000E+000, 0.88689154E+003, 0.88635099E+003, 0.52664031E+000, 0.52664031E+000, 0.88667558E+003, 0.62846112E+003,
 0.59300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88708463E+003, 0.93678153E+003, 0.11754686E+004, 0.12401179E+004, 0.00000000E+000, 0.88728023E+003, 0.00000000E+000, 0.88708637E+003, 0.88654567E+003, 0.52663677E+000, 0.52663677E+000, 0.88687035E+003, 0.62846440E+003,
 0.59400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88727948E+003, 0.93701630E+003, 0.11758249E+004, 0.12401262E+004, 0.00000000E+000, 0.88747534E+003, 0.00000000E+000, 0.88728125E+003, 0.88674040E+003, 0.52663324E+000, 0.52663324E+000, 0.88706518E+003, 0.62846769E+003,
 0.59500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88747445E+003, 0.93725247E+003, 0.11761813E+004, 0.12401344E+004, 0.00000000E+000, 0.88767053E+003, 0.00000000E+000, 0.88747625E+003, 0.88693522E+003, 0.52662969E+000, 0.52662969E+000, 0.88726009E+003, 0.62847101E+003,
 0.59600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88766946E+003, 0.93748755E+003, 0.11765378E+004, 0.12401427E+004, 0.00000000E+000, 0.88786580E+003, 0.00000000E+000, 0.88767128E+003, 0.88713010E+003, 0.52662615E+000, 0.52662615E+000, 0.88745509E+003, 0.62847433E+003,
 0.59700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88786449E+003, 0.93772394E+003, 0.11768942E+004, 0.12401511E+004, 0.00000000E+000, 0.88806110E+003, 0.00000000E+000, 0.88786636E+003, 0.88732501E+003, 0.52662260E+000, 0.52662260E+000, 0.88765011E+003, 0.62847768E+003,
 0.59800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88805898E+003, 0.93795928E+003, 0.11772507E+004, 0.12401594E+004, 0.00000000E+000, 0.88825624E+003, 0.00000000E+000, 0.88806104E+003, 0.88751963E+003, 0.52661905E+000, 0.52661905E+000, 0.88784497E+003, 0.62848104E+003,
 0.59900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88825248E+003, 0.93819585E+003, 0.11776072E+004, 0.12401677E+004, 0.00000000E+000, 0.88845084E+003, 0.00000000E+000, 0.88825482E+003, 0.88771350E+003, 0.52661551E+000, 0.52661551E+000, 0.88803918E+003, 0.62848442E+003,
 0.60000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88844552E+003, 0.93843143E+003, 0.11779637E+004, 0.12401761E+004, 0.00000000E+000, 0.88864489E+003, 0.00000000E+000, 0.88844803E+003, 0.88790684E+003, 0.52661199E+000, 0.52661199E+000, 0.88823271E+003, 0.62848781E+003,
 0.60100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88863909E+003, 0.93866818E+003, 0.11783203E+004, 0.12401845E+004, 0.00000000E+000, 0.88883888E+003, 0.00000000E+000, 0.88864158E+003, 0.88810040E+003, 0.52660849E+000, 0.52660849E+000, 0.88842620E+003, 0.62849122E+003,
 0.60200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88883288E+003, 0.93890397E+003, 0.11786769E+004, 0.12401929E+004, 0.00000000E+000, 0.88903306E+003, 0.00000000E+000, 0.88883548E+003, 0.88829427E+003, 0.52660498E+000, 0.52660498E+000, 0.88862004E+003, 0.62849465E+003,
 0.60300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88902669E+003, 0.93914089E+003, 0.11790336E+004, 0.12402013E+004, 0.00000000E+000, 0.88922729E+003, 0.00000000E+000, 0.88902931E+003, 0.88848814E+003, 0.52660146E+000, 0.52660146E+000, 0.88881394E+003, 0.62849810E+003,
 0.60400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88922089E+003, 0.93937696E+003, 0.11793903E+004, 0.12402097E+004, 0.00000000E+000, 0.88942167E+003, 0.00000000E+000, 0.88922352E+003, 0.88868223E+003, 0.52659793E+000, 0.52659793E+000, 0.88900797E+003, 0.62850155E+003,
