TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.60500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88941515E+003, 0.93961429E+003, 0.11797471E+004, 0.12402182E+004, 0.00000000E+000, 0.88961621E+003, 0.00000000E+000, 0.88941783E+003, 0.88887648E+003, 0.52659440E+000, 0.52659440E+000, 0.88920227E+003, 0.62850503E+003,
 0.60600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88960960E+003, 0.93985080E+003, 0.11801039E+004, 0.12402266E+004, 0.00000000E+000, 0.88981085E+003, 0.00000000E+000, 0.88961227E+003, 0.88907081E+003, 0.52659085E+000, 0.52659085E+000, 0.88939661E+003, 0.62850853E+003,
 0.60700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88980425E+003, 0.94008846E+003, 0.11804607E+004, 0.12402351E+004, 0.00000000E+000, 0.89000565E+003, 0.00000000E+000, 0.88980694E+003, 0.88926533E+003, 0.52658732E+000, 0.52658732E+000, 0.88959116E+003, 0.62851203E+003,
 0.60800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.88999902E+003, 0.94032547E+003, 0.11808175E+004, 0.12402436E+004, 0.00000000E+000, 0.89020059E+003, 0.00000000E+000, 0.89000171E+003, 0.88945996E+003, 0.52658377E+000, 0.52658377E+000, 0.88978586E+003, 0.62851556E+003,
 0.60900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89019412E+003, 0.94056370E+003, 0.11811745E+004, 0.12402521E+004, 0.00000000E+000, 0.89039571E+003, 0.00000000E+000, 0.89019677E+003, 0.88965481E+003, 0.52658023E+000, 0.52658023E+000, 0.88998072E+003, 0.62851911E+003,
 0.61000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89038958E+003, 0.94080137E+003, 0.11815316E+004, 0.12402606E+004, 0.00000000E+000, 0.89059112E+003, 0.00000000E+000, 0.89039219E+003, 0.88984998E+003, 0.52657667E+000, 0.52657667E+000, 0.89017593E+003, 0.62852267E+003,
 0.61100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89058557E+003, 0.94104007E+003, 0.11818889E+004, 0.12402692E+004, 0.00000000E+000, 0.89078688E+003, 0.00000000E+000, 0.89058806E+003, 0.89004554E+003, 0.52657311E+000, 0.52657311E+000, 0.89037150E+003, 0.62852625E+003,
 0.61200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89078212E+003, 0.94127812E+003, 0.11822463E+004, 0.12402777E+004, 0.00000000E+000, 0.89098308E+003, 0.00000000E+000, 0.89078451E+003, 0.89024158E+003, 0.52656953E+000, 0.52656953E+000, 0.89056758E+003, 0.62852985E+003,
 0.61300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89097901E+003, 0.94151707E+003, 0.11826038E+004, 0.12402863E+004, 0.00000000E+000, 0.89117968E+003, 0.00000000E+000, 0.89098130E+003, 0.89043797E+003, 0.52656594E+000, 0.52656594E+000, 0.89076408E+003, 0.62853346E+003,
 0.61400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89117597E+003, 0.94175500E+003, 0.11829614E+004, 0.12402949E+004, 0.00000000E+000, 0.89137653E+003, 0.00000000E+000, 0.89117825E+003, 0.89063450E+003, 0.52656233E+000, 0.52656233E+000, 0.89096081E+003, 0.62853709E+003,
 0.61500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89137191E+003, 0.94199332E+003, 0.11833191E+004, 0.12403035E+004, 0.00000000E+000, 0.89157312E+003, 0.00000000E+000, 0.89137444E+003, 0.89083049E+003, 0.52655870E+000, 0.52655870E+000, 0.89115725E+003, 0.62854073E+003,
 0.61600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89156640E+003, 0.94223153E+003, 0.11836767E+004, 0.12403121E+004, 0.00000000E+000, 0.89176889E+003, 0.00000000E+000, 0.89156925E+003, 0.89102534E+003, 0.52655508E+000, 0.52655508E+000, 0.89135265E+003, 0.62854440E+003,
 0.61700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89176096E+003, 0.94247125E+003, 0.11840343E+004, 0.12403208E+004, 0.00000000E+000, 0.89196416E+003, 0.00000000E+000, 0.89176383E+003, 0.89121986E+003, 0.52655152E+000, 0.52655152E+000, 0.89154733E+003, 0.62854808E+003,
 0.61800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89195706E+003, 0.94271030E+003, 0.11843918E+004, 0.12403294E+004, 0.00000000E+000, 0.89215990E+003, 0.00000000E+000, 0.89195970E+003, 0.89141539E+003, 0.52654798E+000, 0.52654798E+000, 0.89174267E+003, 0.62855177E+003,
 0.61900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89215392E+003, 0.94295004E+003, 0.11847491E+004, 0.12403381E+004, 0.00000000E+000, 0.89235640E+003, 0.00000000E+000, 0.89215651E+003, 0.89161182E+003, 0.52654439E+000, 0.52654439E+000, 0.89193905E+003, 0.62855549E+003,
 0.62000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89235128E+003, 0.94318921E+003, 0.11851064E+004, 0.12403468E+004, 0.00000000E+000, 0.89255341E+003, 0.00000000E+000, 0.89235368E+003, 0.89180864E+003, 0.52654076E+000, 0.52654076E+000, 0.89213593E+003, 0.62855923E+003,
 0.62100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89254908E+003, 0.94342895E+003, 0.11854637E+004, 0.12403555E+004, 0.00000000E+000, 0.89275085E+003, 0.00000000E+000, 0.89255143E+003, 0.89200588E+003, 0.52653713E+000, 0.52653713E+000, 0.89233326E+003, 0.62856298E+003,
 0.62200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89274648E+003, 0.94366811E+003, 0.11858209E+004, 0.12403642E+004, 0.00000000E+000, 0.89294841E+003, 0.00000000E+000, 0.89274889E+003, 0.89220302E+003, 0.52653348E+000, 0.52653348E+000, 0.89253075E+003, 0.62856674E+003,
 0.62300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89294324E+003, 0.94390783E+003, 0.11861781E+004, 0.12403730E+004, 0.00000000E+000, 0.89314569E+003, 0.00000000E+000, 0.89294581E+003, 0.89239966E+003, 0.52652983E+000, 0.52652983E+000, 0.89272777E+003, 0.62857053E+003,
 0.62400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89313925E+003, 0.94416468E+003, 0.11865353E+004, 0.12403817E+004, 0.00000000E+000, 0.89334253E+003, 0.00000000E+000, 0.89314201E+003, 0.89259575E+003, 0.52652620E+000, 0.52652620E+000, 0.89292427E+003, 0.62857433E+003,
 0.62500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89333567E+003, 0.94443900E+003, 0.11868925E+004, 0.12403905E+004, 0.00000000E+000, 0.89353922E+003, 0.00000000E+000, 0.89333834E+003, 0.89279186E+003, 0.52652259E+000, 0.52652259E+000, 0.89312052E+003, 0.62857815E+003,
 0.62600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89353345E+003, 0.94470281E+003, 0.11872498E+004, 0.12403993E+004, 0.00000000E+000, 0.89373649E+003, 0.00000000E+000, 0.89353590E+003, 0.89298896E+003, 0.52651899E+000, 0.52651899E+000, 0.89331749E+003, 0.62858199E+003,
 0.62700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89373213E+003, 0.94496170E+003, 0.11876071E+004, 0.12404081E+004, 0.00000000E+000, 0.89393458E+003, 0.00000000E+000, 0.89373443E+003, 0.89318698E+003, 0.52651535E+000, 0.52651535E+000, 0.89351552E+003, 0.62858584E+003,
 0.62800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89393140E+003, 0.94521773E+003, 0.11879644E+004, 0.12404169E+004, 0.00000000E+000, 0.89413328E+003, 0.00000000E+000, 0.89393352E+003, 0.89338553E+003, 0.52651167E+000, 0.52651167E+000, 0.89371415E+003, 0.62858971E+003,
 0.62900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89413087E+003, 0.94547041E+003, 0.11883218E+004, 0.12404257E+004, 0.00000000E+000, 0.89433239E+003, 0.00000000E+000, 0.89413294E+003, 0.89358437E+003, 0.52650797E+000, 0.52650797E+000, 0.89391325E+003, 0.62859360E+003,
 0.63000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89433010E+003, 0.94572136E+003, 0.11886792E+004, 0.12404346E+004, 0.00000000E+000, 0.89453162E+003, 0.00000000E+000, 0.89433217E+003, 0.89378313E+003, 0.52650426E+000, 0.52650426E+000, 0.89411237E+003, 0.62859751E+003,
 0.63100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89452950E+003, 0.94597026E+003, 0.11890368E+004, 0.12404435E+004, 0.00000000E+000, 0.89473092E+003, 0.00000000E+000, 0.89453149E+003, 0.89398194E+003, 0.52650055E+000, 0.52650055E+000, 0.89431148E+003, 0.62860143E+003,
 0.63200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89472876E+003, 0.94621781E+003, 0.11893945E+004, 0.12404524E+004, 0.00000000E+000, 0.89493029E+003, 0.00000000E+000, 0.89473082E+003, 0.89418080E+003, 0.52649683E+000, 0.52649683E+000, 0.89451069E+003, 0.62860537E+003,
 0.63300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89492790E+003, 0.94646420E+003, 0.11897523E+004, 0.12404613E+004, 0.00000000E+000, 0.89512963E+003, 0.00000000E+000, 0.89492994E+003, 0.89437954E+003, 0.52649311E+000, 0.52649311E+000, 0.89470979E+003, 0.62860933E+003,
 0.63400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89512710E+003, 0.94670946E+003, 0.11901101E+004, 0.12404702E+004, 0.00000000E+000, 0.89532899E+003, 0.00000000E+000, 0.89512919E+003, 0.89457834E+003, 0.52648940E+000, 0.52648940E+000, 0.89490886E+003, 0.62861330E+003,
 0.63500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89532609E+003, 0.94695409E+003, 0.11904679E+004, 0.12404791E+004, 0.00000000E+000, 0.89552832E+003, 0.00000000E+000, 0.89532823E+003, 0.89477707E+003, 0.52648569E+000, 0.52648569E+000, 0.89510796E+003, 0.62861729E+003,
 0.63600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89552517E+003, 0.94719779E+003, 0.11908259E+004, 0.12404881E+004, 0.00000000E+000, 0.89572762E+003, 0.00000000E+000, 0.89552732E+003, 0.89497579E+003, 0.52648197E+000, 0.52648197E+000, 0.89530693E+003, 0.62862131E+003,
 0.63700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89572410E+003, 0.94744120E+003, 0.11911841E+004, 0.12404971E+004, 0.00000000E+000, 0.89592692E+003, 0.00000000E+000, 0.89572634E+003, 0.89517451E+003, 0.52647825E+000, 0.52647825E+000, 0.89550596E+003, 0.62862533E+003,
 0.63800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89592303E+003, 0.94768380E+003, 0.11915423E+004, 0.12405060E+004, 0.00000000E+000, 0.89612618E+003, 0.00000000E+000, 0.89592528E+003, 0.89537318E+003, 0.52647453E+000, 0.52647453E+000, 0.89570489E+003, 0.62862937E+003,
 0.63900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89612190E+003, 0.94792632E+003, 0.11919007E+004, 0.12405150E+004, 0.00000000E+000, 0.89632542E+003, 0.00000000E+000, 0.89612425E+003, 0.89557185E+003, 0.52647081E+000, 0.52647081E+000, 0.89590380E+003, 0.62863344E+003,
 0.64000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89632067E+003, 0.94816816E+003, 0.11922591E+004, 0.12405241E+004, 0.00000000E+000, 0.89652461E+003, 0.00000000E+000, 0.89632306E+003, 0.89577046E+003, 0.52646708E+000, 0.52646708E+000, 0.89610269E+003, 0.62863752E+003,
 0.64100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89651946E+003, 0.94841007E+003, 0.11926175E+004, 0.12405331E+004, 0.00000000E+000, 0.89672376E+003, 0.00000000E+000, 0.89652192E+003, 0.89596906E+003, 0.52646336E+000, 0.52646336E+000, 0.89630147E+003, 0.62864162E+003,
 0.64200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89671814E+003, 0.94865144E+003, 0.11929760E+004, 0.12405421E+004, 0.00000000E+000, 0.89692289E+003, 0.00000000E+000, 0.89672066E+003, 0.89616762E+003, 0.52645964E+000, 0.52645964E+000, 0.89650030E+003, 0.62864574E+003,
 0.64300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89691687E+003, 0.94889302E+003, 0.11933346E+004, 0.12405512E+004, 0.00000000E+000, 0.89712199E+003, 0.00000000E+000, 0.89691945E+003, 0.89636619E+003, 0.52645591E+000, 0.52645591E+000, 0.89669902E+003, 0.62864987E+003,
 0.64400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89711554E+003, 0.94913417E+003, 0.11936933E+004, 0.12405603E+004, 0.00000000E+000, 0.89732108E+003, 0.00000000E+000, 0.89711819E+003, 0.89656476E+003, 0.52645219E+000, 0.52645219E+000, 0.89689781E+003, 0.62865402E+003,
 0.64500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89731418E+003, 0.94937560E+003, 0.11940521E+004, 0.12405694E+004, 0.00000000E+000, 0.89752013E+003, 0.00000000E+000, 0.89731690E+003, 0.89676329E+003, 0.52644846E+000, 0.52644846E+000, 0.89709650E+003, 0.62865819E+003,
 0.64600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89751240E+003, 0.94961686E+003, 0.11944209E+004, 0.12405785E+004, 0.00000000E+000, 0.89771903E+003, 0.00000000E+000, 0.89751530E+003, 0.89696159E+003, 0.52644474E+000, 0.52644474E+000, 0.89729506E+003, 0.62866238E+003,
 0.64700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89771004E+003, 0.94985917E+003, 0.11948131E+004, 0.12405876E+004, 0.00000000E+000, 0.89791755E+003, 0.00000000E+000, 0.89771312E+003, 0.89715943E+003, 0.52644103E+000, 0.52644103E+000, 0.89749318E+003, 0.62866658E+003,
 0.64800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89790769E+003, 0.95010240E+003, 0.11952159E+004, 0.12405968E+004, 0.00000000E+000, 0.89811585E+003, 0.00000000E+000, 0.89791085E+003, 0.89735712E+003, 0.52643734E+000, 0.52643734E+000, 0.89769098E+003, 0.62867081E+003,
 0.64900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89810626E+003, 0.95034685E+003, 0.11956118E+004, 0.12406059E+004, 0.00000000E+000, 0.89831440E+003, 0.00000000E+000, 0.89810928E+003, 0.89755537E+003, 0.52643365E+000, 0.52643365E+000, 0.89788915E+003, 0.62867505E+003,
 0.65000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89830567E+003, 0.95059091E+003, 0.11960031E+004, 0.12406151E+004, 0.00000000E+000, 0.89851355E+003, 0.00000000E+000, 0.89830861E+003, 0.89775439E+003, 0.52642994E+000, 0.52642994E+000, 0.89808806E+003, 0.62867931E+003,
 0.65100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89850535E+003, 0.95083530E+003, 0.11963902E+004, 0.12406243E+004, 0.00000000E+000, 0.89871312E+003, 0.00000000E+000, 0.89850823E+003, 0.89795375E+003, 0.52642620E+000, 0.52642620E+000, 0.89828750E+003, 0.62868359E+003,
 0.65200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89870515E+003, 0.95107936E+003, 0.11967723E+004, 0.12406335E+004, 0.00000000E+000, 0.89891291E+003, 0.00000000E+000, 0.89870803E+003, 0.89815322E+003, 0.52642245E+000, 0.52642245E+000, 0.89848709E+003, 0.62868788E+003,
 0.65300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89890507E+003, 0.95132364E+003, 0.11971513E+004, 0.12406427E+004, 0.00000000E+000, 0.89911286E+003, 0.00000000E+000, 0.89890792E+003, 0.89835282E+003, 0.52641869E+000, 0.52641869E+000, 0.89868686E+003, 0.62869220E+003,
 0.65400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89910511E+003, 0.95156758E+003, 0.11975269E+004, 0.12406520E+004, 0.00000000E+000, 0.89931294E+003, 0.00000000E+000, 0.89910796E+003, 0.89855252E+003, 0.52641494E+000, 0.52641494E+000, 0.89888673E+003, 0.62869652E+003,
 0.65500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89930514E+003, 0.95181173E+003, 0.11979000E+004, 0.12406612E+004, 0.00000000E+000, 0.89951312E+003, 0.00000000E+000, 0.89930800E+003, 0.89875228E+003, 0.52641117E+000, 0.52641117E+000, 0.89908669E+003, 0.62870087E+003,
 0.65600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89950525E+003, 0.95205556E+003, 0.11982710E+004, 0.12406705E+004, 0.00000000E+000, 0.89971336E+003, 0.00000000E+000, 0.89950811E+003, 0.89895209E+003, 0.52640741E+000, 0.52640741E+000, 0.89928669E+003, 0.62870524E+003,
 0.65700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89970539E+003, 0.95229960E+003, 0.11986401E+004, 0.12406798E+004, 0.00000000E+000, 0.89991368E+003, 0.00000000E+000, 0.89970828E+003, 0.89915196E+003, 0.52640365E+000, 0.52640365E+000, 0.89948676E+003, 0.62870962E+003,
 0.65800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.89990564E+003, 0.95254334E+003, 0.11990079E+004, 0.12406891E+004, 0.00000000E+000, 0.90011407E+003, 0.00000000E+000, 0.89990852E+003, 0.89935191E+003, 0.52639988E+000, 0.52639988E+000, 0.89968691E+003, 0.62871402E+003,
 0.65900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90010617E+003, 0.95278731E+003, 0.11993745E+004, 0.12406984E+004, 0.00000000E+000, 0.90031463E+003, 0.00000000E+000, 0.90010902E+003, 0.89955207E+003, 0.52639611E+000, 0.52639611E+000, 0.89988720E+003, 0.62871845E+003,
 0.66000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90030716E+003, 0.95303103E+003, 0.11997401E+004, 0.12407078E+004, 0.00000000E+000, 0.90051548E+003, 0.00000000E+000, 0.90030992E+003, 0.89975259E+003, 0.52639233E+000, 0.52639233E+000, 0.90008785E+003, 0.62872289E+003,
 0.66100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90050858E+003, 0.95327498E+003, 0.12001049E+004, 0.12407171E+004, 0.00000000E+000, 0.90071669E+003, 0.00000000E+000, 0.90051126E+003, 0.89995350E+003, 0.52638854E+000, 0.52638854E+000, 0.90028887E+003, 0.62872735E+003,
 0.66200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90071022E+003, 0.95351872E+003, 0.12004691E+004, 0.12407265E+004, 0.00000000E+000, 0.90091820E+003, 0.00000000E+000, 0.90071285E+003, 0.90015467E+003, 0.52638473E+000, 0.52638473E+000, 0.90049025E+003, 0.62873182E+003,
 0.66300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90091194E+003, 0.95376270E+003, 0.12008328E+004, 0.12407359E+004, 0.00000000E+000, 0.90111989E+003, 0.00000000E+000, 0.90091456E+003, 0.90035595E+003, 0.52638092E+000, 0.52638092E+000, 0.90069176E+003, 0.62873632E+003,
 0.66400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90111374E+003, 0.95400650E+003, 0.12011960E+004, 0.12407453E+004, 0.00000000E+000, 0.90132171E+003, 0.00000000E+000, 0.90111633E+003, 0.90055732E+003, 0.52637710E+000, 0.52637710E+000, 0.90089339E+003, 0.62874083E+003,
 0.66500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90131554E+003, 0.95425054E+003, 0.12015589E+004, 0.12407547E+004, 0.00000000E+000, 0.90152361E+003, 0.00000000E+000, 0.90131815E+003, 0.90075874E+003, 0.52637328E+000, 0.52637328E+000, 0.90109508E+003, 0.62874536E+003,
 0.66600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90151735E+003, 0.95449443E+003, 0.12019216E+004, 0.12407641E+004, 0.00000000E+000, 0.90172556E+003, 0.00000000E+000, 0.90151996E+003, 0.90096018E+003, 0.52636946E+000, 0.52636946E+000, 0.90129680E+003, 0.62874991E+003,
 0.66700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90171915E+003, 0.95473850E+003, 0.12022840E+004, 0.12407736E+004, 0.00000000E+000, 0.90192756E+003, 0.00000000E+000, 0.90172180E+003, 0.90116165E+003, 0.52636564E+000, 0.52636564E+000, 0.90149854E+003, 0.62875447E+003,
 0.66800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90192090E+003, 0.95498206E+003, 0.12026463E+004, 0.12407831E+004, 0.00000000E+000, 0.90212956E+003, 0.00000000E+000, 0.90192357E+003, 0.90136311E+003, 0.52636180E+000, 0.52636180E+000, 0.90170027E+003, 0.62875905E+003,
 0.66900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90212246E+003, 0.95522506E+003, 0.12030084E+004, 0.12407925E+004, 0.00000000E+000, 0.90233150E+003, 0.00000000E+000, 0.90212523E+003, 0.90156447E+003, 0.52635795E+000, 0.52635795E+000, 0.90190193E+003, 0.62876366E+003,
 0.67000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90232357E+003, 0.95546721E+003, 0.12033700E+004, 0.12408021E+004, 0.00000000E+000, 0.90253323E+003, 0.00000000E+000, 0.90232647E+003, 0.90176553E+003, 0.52635410E+000, 0.52635410E+000, 0.90210332E+003, 0.62876828E+003,
 0.67100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90252409E+003, 0.95570938E+003, 0.12037311E+004, 0.12408116E+004, 0.00000000E+000, 0.90273459E+003, 0.00000000E+000, 0.90252719E+003, 0.90196614E+003, 0.52635028E+000, 0.52635028E+000, 0.90230429E+003, 0.62877292E+003,
 0.67200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90272420E+003, 0.95595142E+003, 0.12040917E+004, 0.12408211E+004, 0.00000000E+000, 0.90293558E+003, 0.00000000E+000, 0.90272746E+003, 0.90216638E+003, 0.52634646E+000, 0.52634646E+000, 0.90250480E+003, 0.62877758E+003,
 0.67300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90292420E+003, 0.95619366E+003, 0.12044519E+004, 0.12408307E+004, 0.00000000E+000, 0.90313632E+003, 0.00000000E+000, 0.90292759E+003, 0.90236646E+003, 0.52634267E+000, 0.52634267E+000, 0.90270507E+003, 0.62878226E+003,
 0.67400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90312406E+003, 0.95643585E+003, 0.12048120E+004, 0.12408402E+004, 0.00000000E+000, 0.90333691E+003, 0.00000000E+000, 0.90312758E+003, 0.90256645E+003, 0.52633888E+000, 0.52633888E+000, 0.90290520E+003, 0.62878695E+003,
 0.67500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90332379E+003, 0.95667832E+003, 0.12051720E+004, 0.12408498E+004, 0.00000000E+000, 0.90353734E+003, 0.00000000E+000, 0.90332745E+003, 0.90276632E+003, 0.52633508E+000, 0.52633508E+000, 0.90310520E+003, 0.62879166E+003,
 0.67600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90352340E+003, 0.95692075E+003, 0.12055319E+004, 0.12408594E+004, 0.00000000E+000, 0.90373764E+003, 0.00000000E+000, 0.90352718E+003, 0.90296607E+003, 0.52633129E+000, 0.52633129E+000, 0.90330505E+003, 0.62879639E+003,
 0.67700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90372277E+003, 0.95716349E+003, 0.12058917E+004, 0.12408690E+004, 0.00000000E+000, 0.90393777E+003, 0.00000000E+000, 0.90372671E+003, 0.90316566E+003, 0.52632751E+000, 0.52632751E+000, 0.90350477E+003, 0.62880114E+003,
 0.67800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90392136E+003, 0.95740635E+003, 0.12062516E+004, 0.12408786E+004, 0.00000000E+000, 0.90413751E+003, 0.00000000E+000, 0.90392559E+003, 0.90336472E+003, 0.52632372E+000, 0.52632372E+000, 0.90370403E+003, 0.62880591E+003,
 0.67900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90411907E+003, 0.95764986E+003, 0.12066117E+004, 0.12408883E+004, 0.00000000E+000, 0.90433660E+003, 0.00000000E+000, 0.90412360E+003, 0.90356303E+003, 0.52631997E+000, 0.52631997E+000, 0.90390257E+003, 0.62881070E+003,
 0.68000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90431692E+003, 0.95789389E+003, 0.12069720E+004, 0.12408979E+004, 0.00000000E+000, 0.90453532E+003, 0.00000000E+000, 0.90432152E+003, 0.90376117E+003, 0.52631624E+000, 0.52631624E+000, 0.90410066E+003, 0.62881551E+003,
 0.68100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90451570E+003, 0.95813860E+003, 0.12073326E+004, 0.12409076E+004, 0.00000000E+000, 0.90473431E+003, 0.00000000E+000, 0.90452026E+003, 0.90395993E+003, 0.52631252E+000, 0.52631252E+000, 0.90429918E+003, 0.62882033E+003,
 0.68200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90471493E+003, 0.95838352E+003, 0.12076936E+004, 0.12409173E+004, 0.00000000E+000, 0.90493372E+003, 0.00000000E+000, 0.90471951E+003, 0.90415920E+003, 0.52630877E+000, 0.52630877E+000, 0.90449829E+003, 0.62882517E+003,
 0.68300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90491441E+003, 0.95862882E+003, 0.12080550E+004, 0.12409270E+004, 0.00000000E+000, 0.90513336E+003, 0.00000000E+000, 0.90491898E+003, 0.90435864E+003, 0.52630500E+000, 0.52630500E+000, 0.90469766E+003, 0.62883004E+003,
 0.68400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90511408E+003, 0.95887422E+003, 0.12084168E+004, 0.12409367E+004, 0.00000000E+000, 0.90533320E+003, 0.00000000E+000, 0.90511867E+003, 0.90455826E+003, 0.52630122E+000, 0.52630122E+000, 0.90489723E+003, 0.62883492E+003,
 0.68500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90531386E+003, 0.95911990E+003, 0.12087789E+004, 0.12409464E+004, 0.00000000E+000, 0.90553317E+003, 0.00000000E+000, 0.90531846E+003, 0.90475797E+003, 0.52629744E+000, 0.52629744E+000, 0.90509696E+003, 0.62883981E+003,
 0.68600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90551392E+003, 0.95936561E+003, 0.12091411E+004, 0.12409562E+004, 0.00000000E+000, 0.90573331E+003, 0.00000000E+000, 0.90551849E+003, 0.90495787E+003, 0.52629365E+000, 0.52629365E+000, 0.90529684E+003, 0.62884473E+003,
 0.68700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90571417E+003, 0.95961155E+003, 0.12095036E+004, 0.12409660E+004, 0.00000000E+000, 0.90593365E+003, 0.00000000E+000, 0.90571875E+003, 0.90515796E+003, 0.52628985E+000, 0.52628985E+000, 0.90549696E+003, 0.62884967E+003,
 0.68800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90591462E+003, 0.95985748E+003, 0.12098661E+004, 0.12409757E+004, 0.00000000E+000, 0.90613416E+003, 0.00000000E+000, 0.90591918E+003, 0.90535821E+003, 0.52628604E+000, 0.52628604E+000, 0.90569726E+003, 0.62885462E+003,
 0.68900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90611530E+003, 0.96010361E+003, 0.12102288E+004, 0.12409855E+004, 0.00000000E+000, 0.90633487E+003, 0.00000000E+000, 0.90611984E+003, 0.90555865E+003, 0.52628223E+000, 0.52628223E+000, 0.90589774E+003, 0.62885960E+003,
 0.69000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90631614E+003, 0.96034970E+003, 0.12105915E+004, 0.12409954E+004, 0.00000000E+000, 0.90653575E+003, 0.00000000E+000, 0.90632066E+003, 0.90575924E+003, 0.52627841E+000, 0.52627841E+000, 0.90609843E+003, 0.62886460E+003,
 0.69100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90651715E+003, 0.96059597E+003, 0.12109542E+004, 0.12410052E+004, 0.00000000E+000, 0.90673679E+003, 0.00000000E+000, 0.90652165E+003, 0.90595998E+003, 0.52627459E+000, 0.52627459E+000, 0.90629925E+003, 0.62886961E+003,
 0.69200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90671788E+003, 0.96084194E+003, 0.12113164E+004, 0.12410150E+004, 0.00000000E+000, 0.90693785E+003, 0.00000000E+000, 0.90672249E+003, 0.90616063E+003, 0.52627076E+000, 0.52627076E+000, 0.90650011E+003, 0.62887464E+003,
 0.69300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90691732E+003, 0.96108728E+003, 0.12116762E+004, 0.12410249E+004, 0.00000000E+000, 0.90713840E+003, 0.00000000E+000, 0.90692228E+003, 0.90636045E+003, 0.52626693E+000, 0.52626693E+000, 0.90670035E+003, 0.62887969E+003,
 0.69400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90711542E+003, 0.96133199E+003, 0.12120327E+004, 0.12410348E+004, 0.00000000E+000, 0.90733803E+003, 0.00000000E+000, 0.90712072E+003, 0.90655912E+003, 0.52626312E+000, 0.52626312E+000, 0.90689945E+003, 0.62888476E+003,
 0.69500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90731382E+003, 0.96157708E+003, 0.12123875E+004, 0.12410447E+004, 0.00000000E+000, 0.90753721E+003, 0.00000000E+000, 0.90731913E+003, 0.90675763E+003, 0.52625935E+000, 0.52625935E+000, 0.90709796E+003, 0.62888984E+003,
 0.69600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90751289E+003, 0.96182234E+003, 0.12127426E+004, 0.12410546E+004, 0.00000000E+000, 0.90773660E+003, 0.00000000E+000, 0.90751825E+003, 0.90695671E+003, 0.52625560E+000, 0.52625560E+000, 0.90729692E+003, 0.62889495E+003,
 0.69700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90771207E+003, 0.96206777E+003, 0.12130985E+004, 0.12410645E+004, 0.00000000E+000, 0.90793618E+003, 0.00000000E+000, 0.90771748E+003, 0.90715598E+003, 0.52625181E+000, 0.52625181E+000, 0.90749617E+003, 0.62890007E+003,
 0.69800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90791180E+003, 0.96231332E+003, 0.12134552E+004, 0.12410745E+004, 0.00000000E+000, 0.90813598E+003, 0.00000000E+000, 0.90791714E+003, 0.90735553E+003, 0.52624802E+000, 0.52624802E+000, 0.90769562E+003, 0.62890522E+003,
 0.69900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90811175E+003, 0.96255908E+003, 0.12138129E+004, 0.12410844E+004, 0.00000000E+000, 0.90833607E+003, 0.00000000E+000, 0.90811714E+003, 0.90755540E+003, 0.52624421E+000, 0.52624421E+000, 0.90789549E+003, 0.62891038E+003,
 0.70000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90831192E+003, 0.96280489E+003, 0.12141713E+004, 0.12410944E+004, 0.00000000E+000, 0.90853634E+003, 0.00000000E+000, 0.90831725E+003, 0.90775540E+003, 0.52624039E+000, 0.52624039E+000, 0.90809551E+003, 0.62891557E+003,
 0.70100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90851249E+003, 0.96305092E+003, 0.12145305E+004, 0.12411044E+004, 0.00000000E+000, 0.90873687E+003, 0.00000000E+000, 0.90851781E+003, 0.90795570E+003, 0.52623657E+000, 0.52623657E+000, 0.90829579E+003, 0.62892077E+003,
 0.70200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90871309E+003, 0.96329698E+003, 0.12148902E+004, 0.12411144E+004, 0.00000000E+000, 0.90893759E+003, 0.00000000E+000, 0.90871840E+003, 0.90815613E+003, 0.52623274E+000, 0.52623274E+000, 0.90849635E+003, 0.62892599E+003,
 0.70300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90891407E+003, 0.96354325E+003, 0.12152504E+004, 0.12411244E+004, 0.00000000E+000, 0.90913850E+003, 0.00000000E+000, 0.90891932E+003, 0.90835677E+003, 0.52622890E+000, 0.52622890E+000, 0.90869700E+003, 0.62893123E+003,
 0.70400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90911513E+003, 0.96378956E+003, 0.12156110E+004, 0.12411344E+004, 0.00000000E+000, 0.90933963E+003, 0.00000000E+000, 0.90912041E+003, 0.90855760E+003, 0.52622507E+000, 0.52622507E+000, 0.90889797E+003, 0.62893649E+003,
 0.70500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90931636E+003, 0.96403605E+003, 0.12159720E+004, 0.12411445E+004, 0.00000000E+000, 0.90954089E+003, 0.00000000E+000, 0.90932158E+003, 0.90875852E+003, 0.52622122E+000, 0.52622122E+000, 0.90909900E+003, 0.62894177E+003,
 0.70600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90951748E+003, 0.96428258E+003, 0.12163333E+004, 0.12411546E+004, 0.00000000E+000, 0.90974222E+003, 0.00000000E+000, 0.90952280E+003, 0.90895946E+003, 0.52621737E+000, 0.52621737E+000, 0.90930012E+003, 0.62894707E+003,
 0.70700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90971817E+003, 0.96452929E+003, 0.12166949E+004, 0.12411647E+004, 0.00000000E+000, 0.90994341E+003, 0.00000000E+000, 0.90972357E+003, 0.90916012E+003, 0.52621352E+000, 0.52621352E+000, 0.90950107E+003, 0.62895238E+003,
 0.70800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.90991882E+003, 0.96477603E+003, 0.12170566E+004, 0.12411748E+004, 0.00000000E+000, 0.91014445E+003, 0.00000000E+000, 0.90992429E+003, 0.90936063E+003, 0.52620968E+000, 0.52620968E+000, 0.90970173E+003, 0.62895771E+003,
 0.70900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91011960E+003, 0.96502294E+003, 0.12174185E+004, 0.12411849E+004, 0.00000000E+000, 0.91034553E+003, 0.00000000E+000, 0.91012508E+003, 0.90956126E+003, 0.52620585E+000, 0.52620585E+000, 0.90990251E+003, 0.62896307E+003,
 0.71000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91032071E+003, 0.96526989E+003, 0.12177806E+004, 0.12411950E+004, 0.00000000E+000, 0.91054675E+003, 0.00000000E+000, 0.91032617E+003, 0.90976211E+003, 0.52620201E+000, 0.52620201E+000, 0.91010342E+003, 0.62896845E+003,
 0.71100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91052195E+003, 0.96551702E+003, 0.12181428E+004, 0.12412052E+004, 0.00000000E+000, 0.91074815E+003, 0.00000000E+000, 0.91052743E+003, 0.90996315E+003, 0.52619816E+000, 0.52619816E+000, 0.91030458E+003, 0.62897384E+003,
 0.71200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91072346E+003, 0.96576426E+003, 0.12185051E+004, 0.12412153E+004, 0.00000000E+000, 0.91094971E+003, 0.00000000E+000, 0.91072889E+003, 0.91016435E+003, 0.52619430E+000, 0.52619430E+000, 0.91050588E+003, 0.62897925E+003,
 0.71300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91092516E+003, 0.96601170E+003, 0.12188675E+004, 0.12412255E+004, 0.00000000E+000, 0.91115148E+003, 0.00000000E+000, 0.91093061E+003, 0.91036577E+003, 0.52619044E+000, 0.52619044E+000, 0.91070742E+003, 0.62898469E+003,
 0.71400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91112677E+003, 0.96625932E+003, 0.12192300E+004, 0.12412357E+004, 0.00000000E+000, 0.91135332E+003, 0.00000000E+000, 0.91113225E+003, 0.91056719E+003, 0.52618658E+000, 0.52618658E+000, 0.91090905E+003, 0.62899013E+003,
 0.71500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91132755E+003, 0.96650735E+003, 0.12195927E+004, 0.12412459E+004, 0.00000000E+000, 0.91155488E+003, 0.00000000E+000, 0.91133330E+003, 0.91076811E+003, 0.52618272E+000, 0.52618272E+000, 0.91111031E+003, 0.62899560E+003,
 0.71600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91152815E+003, 0.96675572E+003, 0.12199555E+004, 0.12412562E+004, 0.00000000E+000, 0.91175610E+003, 0.00000000E+000, 0.91153389E+003, 0.91096867E+003, 0.52617887E+000, 0.52617887E+000, 0.91131111E+003, 0.62900110E+003,
 0.71700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91173072E+003, 0.96700442E+003, 0.12203186E+004, 0.12412664E+004, 0.00000000E+000, 0.91195790E+003, 0.00000000E+000, 0.91173609E+003, 0.91117037E+003, 0.52617503E+000, 0.52617503E+000, 0.91151250E+003, 0.62900660E+003,
 0.71800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91193471E+003, 0.96725326E+003, 0.12206819E+004, 0.12412767E+004, 0.00000000E+000, 0.91216088E+003, 0.00000000E+000, 0.91193986E+003, 0.91137354E+003, 0.52617116E+000, 0.52617116E+000, 0.91171554E+003, 0.62901213E+003,
 0.71900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91213865E+003, 0.96750228E+003, 0.12210454E+004, 0.12412869E+004, 0.00000000E+000, 0.91236445E+003, 0.00000000E+000, 0.91214374E+003, 0.91157696E+003, 0.52616722E+000, 0.52616722E+000, 0.91191918E+003, 0.62901768E+003,
 0.72000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91234308E+003, 0.96775136E+003, 0.12214091E+004, 0.12412973E+004, 0.00000000E+000, 0.91256835E+003, 0.00000000E+000, 0.91234797E+003, 0.91178060E+003, 0.52616327E+000, 0.52616327E+000, 0.91212297E+003, 0.62902324E+003,
 0.72100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91254783E+003, 0.96800053E+003, 0.12217728E+004, 0.12413076E+004, 0.00000000E+000, 0.91277268E+003, 0.00000000E+000, 0.91255267E+003, 0.91198466E+003, 0.52615933E+000, 0.52615933E+000, 0.91232730E+003, 0.62902883E+003,
 0.72200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91275249E+003, 0.96824969E+003, 0.12221367E+004, 0.12413179E+004, 0.00000000E+000, 0.91297719E+003, 0.00000000E+000, 0.91275726E+003, 0.91218875E+003, 0.52615536E+000, 0.52615536E+000, 0.91253173E+003, 0.62903444E+003,
 0.72300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91295731E+003, 0.96849884E+003, 0.12225005E+004, 0.12413282E+004, 0.00000000E+000, 0.91318183E+003, 0.00000000E+000, 0.91296203E+003, 0.91239293E+003, 0.52615138E+000, 0.52615138E+000, 0.91273623E+003, 0.62904007E+003,
 0.72400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91316229E+003, 0.96874792E+003, 0.12228642E+004, 0.12413386E+004, 0.00000000E+000, 0.91338667E+003, 0.00000000E+000, 0.91316694E+003, 0.91259731E+003, 0.52614741E+000, 0.52614741E+000, 0.91294092E+003, 0.62904571E+003,
 0.72500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91336766E+003, 0.96899736E+003, 0.12232278E+004, 0.12413490E+004, 0.00000000E+000, 0.91359177E+003, 0.00000000E+000, 0.91337221E+003, 0.91280198E+003, 0.52614344E+000, 0.52614344E+000, 0.91314587E+003, 0.62905138E+003,
 0.72600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91357325E+003, 0.96924759E+003, 0.12235915E+004, 0.12413594E+004, 0.00000000E+000, 0.91379716E+003, 0.00000000E+000, 0.91357774E+003, 0.91300694E+003, 0.52613946E+000, 0.52613946E+000, 0.91335112E+003, 0.62905707E+003,
 0.72700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91377930E+003, 0.96949854E+003, 0.12239553E+004, 0.12413698E+004, 0.00000000E+000, 0.91400286E+003, 0.00000000E+000, 0.91378364E+003, 0.91321223E+003, 0.52613546E+000, 0.52613546E+000, 0.91355669E+003, 0.62906277E+003,
 0.72800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91398591E+003, 0.96974953E+003, 0.12243195E+004, 0.12413802E+004, 0.00000000E+000, 0.91420900E+003, 0.00000000E+000, 0.91399012E+003, 0.91341802E+003, 0.52613145E+000, 0.52613145E+000, 0.91376271E+003, 0.62906849E+003,
 0.72900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91419268E+003, 0.97000044E+003, 0.12246840E+004, 0.12413907E+004, 0.00000000E+000, 0.91441549E+003, 0.00000000E+000, 0.91419682E+003, 0.91362409E+003, 0.52612742E+000, 0.52612742E+000, 0.91396917E+003, 0.62907424E+003,
 0.73000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91439941E+003, 0.97025124E+003, 0.12250486E+004, 0.12414011E+004, 0.00000000E+000, 0.91462213E+003, 0.00000000E+000, 0.91440353E+003, 0.91383019E+003, 0.52612338E+000, 0.52612338E+000, 0.91417565E+003, 0.62908000E+003,
 0.73100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91460604E+003, 0.97050192E+003, 0.12254132E+004, 0.12414116E+004, 0.00000000E+000, 0.91482881E+003, 0.00000000E+000, 0.91461016E+003, 0.91403626E+003, 0.52611934E+000, 0.52611934E+000, 0.91438218E+003, 0.62908578E+003,
 0.73200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91481265E+003, 0.97075239E+003, 0.12257778E+004, 0.12414221E+004, 0.00000000E+000, 0.91503552E+003, 0.00000000E+000, 0.91481677E+003, 0.91424234E+003, 0.52611529E+000, 0.52611529E+000, 0.91458864E+003, 0.62909159E+003,
 0.73300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91501910E+003, 0.97100275E+003, 0.12261422E+004, 0.12414326E+004, 0.00000000E+000, 0.91524221E+003, 0.00000000E+000, 0.91502327E+003, 0.91444837E+003, 0.52611124E+000, 0.52611124E+000, 0.91479510E+003, 0.62909742E+003,
 0.73400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91522545E+003, 0.97125290E+003, 0.12265065E+004, 0.12414431E+004, 0.00000000E+000, 0.91544885E+003, 0.00000000E+000, 0.91522965E+003, 0.91465432E+003, 0.52610720E+000, 0.52610720E+000, 0.91500144E+003, 0.62910326E+003,
 0.73500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91543170E+003, 0.97150293E+003, 0.12268706E+004, 0.12414537E+004, 0.00000000E+000, 0.91565543E+003, 0.00000000E+000, 0.91543596E+003, 0.91486022E+003, 0.52610315E+000, 0.52610315E+000, 0.91520771E+003, 0.62910912E+003,
 0.73600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91563780E+003, 0.97175279E+003, 0.12272345E+004, 0.12414642E+004, 0.00000000E+000, 0.91586194E+003, 0.00000000E+000, 0.91564213E+003, 0.91506605E+003, 0.52609911E+000, 0.52609911E+000, 0.91541390E+003, 0.62911501E+003,
 0.73700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91584381E+003, 0.97200251E+003, 0.12275980E+004, 0.12414748E+004, 0.00000000E+000, 0.91606836E+003, 0.00000000E+000, 0.91584821E+003, 0.91527180E+003, 0.52609507E+000, 0.52609507E+000, 0.91561997E+003, 0.62912091E+003,
 0.73800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91604969E+003, 0.97225207E+003, 0.12279614E+004, 0.12414854E+004, 0.00000000E+000, 0.91627472E+003, 0.00000000E+000, 0.91605417E+003, 0.91547749E+003, 0.52609103E+000, 0.52609103E+000, 0.91582598E+003, 0.62912683E+003,
 0.73900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91625547E+003, 0.97250153E+003, 0.12283246E+004, 0.12414960E+004, 0.00000000E+000, 0.91648098E+003, 0.00000000E+000, 0.91626003E+003, 0.91568309E+003, 0.52608699E+000, 0.52608699E+000, 0.91603186E+003, 0.62913278E+003,
 0.74000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91646086E+003, 0.97275086E+003, 0.12286877E+004, 0.12415066E+004, 0.00000000E+000, 0.91668706E+003, 0.00000000E+000, 0.91646559E+003, 0.91588847E+003, 0.52608295E+000, 0.52608295E+000, 0.91623757E+003, 0.62913873E+003,
 0.74100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91666507E+003, 0.97300012E+003, 0.12290506E+004, 0.12415173E+004, 0.00000000E+000, 0.91689257E+003, 0.00000000E+000, 0.91667016E+003, 0.91609307E+003, 0.52607892E+000, 0.52607892E+000, 0.91644264E+003, 0.62914471E+003,
 0.74200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91686820E+003, 0.97324929E+003, 0.12294134E+004, 0.12415279E+004, 0.00000000E+000, 0.91709725E+003, 0.00000000E+000, 0.91687360E+003, 0.91629670E+003, 0.52607491E+000, 0.52607491E+000, 0.91664669E+003, 0.62915072E+003,
 0.74300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91707161E+003, 0.97349842E+003, 0.12297760E+004, 0.12415386E+004, 0.00000000E+000, 0.91730154E+003, 0.00000000E+000, 0.91707707E+003, 0.91650024E+003, 0.52607094E+000, 0.52607094E+000, 0.91685027E+003, 0.62915675E+003,
 0.74400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91727550E+003, 0.97374746E+003, 0.12301385E+004, 0.12415493E+004, 0.00000000E+000, 0.91750594E+003, 0.00000000E+000, 0.91728105E+003, 0.91670420E+003, 0.52606697E+000, 0.52606697E+000, 0.91705419E+003, 0.62916279E+003,
 0.74500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91747937E+003, 0.97399646E+003, 0.12305008E+004, 0.12415600E+004, 0.00000000E+000, 0.91771043E+003, 0.00000000E+000, 0.91748502E+003, 0.91690823E+003, 0.52606298E+000, 0.52606298E+000, 0.91725827E+003, 0.62916885E+003,
 0.74600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91768343E+003, 0.97424539E+003, 0.12308630E+004, 0.12415707E+004, 0.00000000E+000, 0.91791494E+003, 0.00000000E+000, 0.91768913E+003, 0.91711231E+003, 0.52605898E+000, 0.52605898E+000, 0.91746235E+003, 0.62917494E+003,
 0.74700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91788757E+003, 0.97449429E+003, 0.12312250E+004, 0.12415814E+004, 0.00000000E+000, 0.91811952E+003, 0.00000000E+000, 0.91789335E+003, 0.91731651E+003, 0.52605499E+000, 0.52605499E+000, 0.91766659E+003, 0.62918104E+003,
 0.74800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91809173E+003, 0.97474314E+003, 0.12315869E+004, 0.12415921E+004, 0.00000000E+000, 0.91832412E+003, 0.00000000E+000, 0.91809757E+003, 0.91752072E+003, 0.52605098E+000, 0.52605098E+000, 0.91787084E+003, 0.62918716E+003,
 0.74900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91829598E+003, 0.97499197E+003, 0.12319488E+004, 0.12416029E+004, 0.00000000E+000, 0.91852876E+003, 0.00000000E+000, 0.91830187E+003, 0.91772496E+003, 0.52604698E+000, 0.52604698E+000, 0.91807512E+003, 0.62919331E+003,
 0.75000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91850021E+003, 0.97524075E+003, 0.12323104E+004, 0.12416137E+004, 0.00000000E+000, 0.91873341E+003, 0.00000000E+000, 0.91850617E+003, 0.91792923E+003, 0.52604297E+000, 0.52604297E+000, 0.91827945E+003, 0.62919947E+003,
 0.75100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91870448E+003, 0.97548950E+003, 0.12326719E+004, 0.12416245E+004, 0.00000000E+000, 0.91893807E+003, 0.00000000E+000, 0.91871050E+003, 0.91813350E+003, 0.52603896E+000, 0.52603896E+000, 0.91848377E+003, 0.62920565E+003,
 0.75200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91890876E+003, 0.97573819E+003, 0.12330332E+004, 0.12416353E+004, 0.00000000E+000, 0.91914275E+003, 0.00000000E+000, 0.91891485E+003, 0.91833779E+003, 0.52603495E+000, 0.52603495E+000, 0.91868812E+003, 0.62921186E+003,
