TIME2,ZFuel(JCLN|Peak),ZClad(JNEN|Peak),ZCoolAVG(JNCN|Peak),ZStructure(JNSN),ZRadProf,TCoolAvg(JNCN|Peak),TClad(JNEN|Peak),TFuel(JCLN|Peak),TSat @ TCool,TFRAC,TCladMid(JNEN on MZC),Clad Melt?,TCoolMZC(JNCN),TStrInnr(JNSN),Outlet Flow,Inlet Flow,Outlet Temp,Inlet Temp,
 0.75300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91911305E+003, 0.97598689E+003, 0.12333945E+004, 0.12416461E+004, 0.00000000E+000, 0.91934743E+003, 0.00000000E+000, 0.91911919E+003, 0.91854207E+003, 0.52603093E+000, 0.52603093E+000, 0.91889247E+003, 0.62921809E+003,
 0.75400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91931735E+003, 0.97623557E+003, 0.12337559E+004, 0.12416569E+004, 0.00000000E+000, 0.91955211E+003, 0.00000000E+000, 0.91932355E+003, 0.91874637E+003, 0.52602691E+000, 0.52602691E+000, 0.91909683E+003, 0.62922433E+003,
 0.75500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91952165E+003, 0.97648427E+003, 0.12341171E+004, 0.12416678E+004, 0.00000000E+000, 0.91975680E+003, 0.00000000E+000, 0.91952791E+003, 0.91895067E+003, 0.52602289E+000, 0.52602289E+000, 0.91930120E+003, 0.62923060E+003,
 0.75600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91972597E+003, 0.97673296E+003, 0.12344783E+004, 0.12416786E+004, 0.00000000E+000, 0.91996149E+003, 0.00000000E+000, 0.91973229E+003, 0.91915498E+003, 0.52601887E+000, 0.52601887E+000, 0.91950557E+003, 0.62923689E+003,
 0.75700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.91993031E+003, 0.97698168E+003, 0.12348395E+004, 0.12416895E+004, 0.00000000E+000, 0.92016620E+003, 0.00000000E+000, 0.91993668E+003, 0.91935930E+003, 0.52601485E+000, 0.52601485E+000, 0.91970996E+003, 0.62924319E+003,
 0.75800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92013423E+003, 0.97723039E+003, 0.12352006E+004, 0.12417004E+004, 0.00000000E+000, 0.92037077E+003, 0.00000000E+000, 0.92014078E+003, 0.91956338E+003, 0.52601083E+000, 0.52601083E+000, 0.91991420E+003, 0.62924952E+003,
 0.75900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92033682E+003, 0.97747912E+003, 0.12355616E+004, 0.12417113E+004, 0.00000000E+000, 0.92057474E+003, 0.00000000E+000, 0.92034377E+003, 0.91976658E+003, 0.52600681E+000, 0.52600681E+000, 0.92011776E+003, 0.62925587E+003,
 0.76000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92053895E+003, 0.97772784E+003, 0.12359225E+004, 0.12417223E+004, 0.00000000E+000, 0.92077803E+003, 0.00000000E+000, 0.92054603E+003, 0.91996911E+003, 0.52600282E+000, 0.52600282E+000, 0.92032042E+003, 0.62926223E+003,
 0.76100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92074229E+003, 0.97797657E+003, 0.12362833E+004, 0.12417332E+004, 0.00000000E+000, 0.92098147E+003, 0.00000000E+000, 0.92074925E+003, 0.92017226E+003, 0.52599886E+000, 0.52599886E+000, 0.92052331E+003, 0.62926862E+003,
 0.76200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92094523E+003, 0.97822528E+003, 0.12366440E+004, 0.12417442E+004, 0.00000000E+000, 0.92118511E+003, 0.00000000E+000, 0.92095249E+003, 0.92037560E+003, 0.52599488E+000, 0.52599488E+000, 0.92072671E+003, 0.62927503E+003,
 0.76300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92114614E+003, 0.97847402E+003, 0.12370047E+004, 0.12417551E+004, 0.00000000E+000, 0.92138789E+003, 0.00000000E+000, 0.92115389E+003, 0.92057749E+003, 0.52599087E+000, 0.52599087E+000, 0.92092903E+003, 0.62928147E+003,
 0.76400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92134658E+003, 0.97872276E+003, 0.12373654E+004, 0.12417662E+004, 0.00000000E+000, 0.92158975E+003, 0.00000000E+000, 0.92135451E+003, 0.92077850E+003, 0.52598691E+000, 0.52598691E+000, 0.92113009E+003, 0.62928792E+003,
 0.76500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92154798E+003, 0.97897153E+003, 0.12377259E+004, 0.12417771E+004, 0.00000000E+000, 0.92179163E+003, 0.00000000E+000, 0.92155590E+003, 0.92098007E+003, 0.52598299E+000, 0.52598299E+000, 0.92133137E+003, 0.62929439E+003,
 0.76600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92174992E+003, 0.97922034E+003, 0.12380865E+004, 0.12417882E+004, 0.00000000E+000, 0.92199389E+003, 0.00000000E+000, 0.92175789E+003, 0.92118220E+003, 0.52597904E+000, 0.52597904E+000, 0.92153325E+003, 0.62930089E+003,
 0.76700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92195177E+003, 0.97946923E+003, 0.12384468E+004, 0.12417992E+004, 0.00000000E+000, 0.92219626E+003, 0.00000000E+000, 0.92195984E+003, 0.92138433E+003, 0.52597507E+000, 0.52597507E+000, 0.92173530E+003, 0.62930740E+003,
 0.76800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92215398E+003, 0.97971824E+003, 0.12388072E+004, 0.12418102E+004, 0.00000000E+000, 0.92239872E+003, 0.00000000E+000, 0.92216202E+003, 0.92158658E+003, 0.52597110E+000, 0.52597110E+000, 0.92193739E+003, 0.62931393E+003,
 0.76900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92235621E+003, 0.97996738E+003, 0.12391677E+004, 0.12418213E+004, 0.00000000E+000, 0.92260132E+003, 0.00000000E+000, 0.92236438E+003, 0.92178898E+003, 0.52596712E+000, 0.52596712E+000, 0.92213972E+003, 0.62932049E+003,
 0.77000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92255846E+003, 0.98021661E+003, 0.12395282E+004, 0.12418324E+004, 0.00000000E+000, 0.92280395E+003, 0.00000000E+000, 0.92256662E+003, 0.92199133E+003, 0.52596314E+000, 0.52596314E+000, 0.92234204E+003, 0.62932705E+003,
 0.77100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92276099E+003, 0.98046591E+003, 0.12398887E+004, 0.12418435E+004, 0.00000000E+000, 0.92300668E+003, 0.00000000E+000, 0.92276921E+003, 0.92219384E+003, 0.52595915E+000, 0.52595915E+000, 0.92254445E+003, 0.62933365E+003,
 0.77200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92296357E+003, 0.98071525E+003, 0.12402492E+004, 0.12418546E+004, 0.00000000E+000, 0.92320952E+003, 0.00000000E+000, 0.92297180E+003, 0.92239647E+003, 0.52595516E+000, 0.52595516E+000, 0.92274707E+003, 0.62934027E+003,
 0.77300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92316627E+003, 0.98096464E+003, 0.12406097E+004, 0.12418657E+004, 0.00000000E+000, 0.92341241E+003, 0.00000000E+000, 0.92317453E+003, 0.92259914E+003, 0.52595117E+000, 0.52595117E+000, 0.92294970E+003, 0.62934691E+003,
 0.77400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92336877E+003, 0.98126433E+003, 0.12409702E+004, 0.12418769E+004, 0.00000000E+000, 0.92361530E+003, 0.00000000E+000, 0.92337711E+003, 0.92280174E+003, 0.52594717E+000, 0.52594717E+000, 0.92315236E+003, 0.62935357E+003,
 0.77500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92357175E+003, 0.98156320E+003, 0.12413307E+004, 0.12418880E+004, 0.00000000E+000, 0.92381829E+003, 0.00000000E+000, 0.92357999E+003, 0.92300453E+003, 0.52594318E+000, 0.52594318E+000, 0.92335507E+003, 0.62936025E+003,
 0.77600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92377608E+003, 0.98183150E+003, 0.12416911E+004, 0.12418992E+004, 0.00000000E+000, 0.92402192E+003, 0.00000000E+000, 0.92378406E+003, 0.92320826E+003, 0.52593917E+000, 0.52593917E+000, 0.92355853E+003, 0.62936695E+003,
 0.77700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92398191E+003, 0.98210525E+003, 0.12420516E+004, 0.12419104E+004, 0.00000000E+000, 0.92422657E+003, 0.00000000E+000, 0.92398953E+003, 0.92341323E+003, 0.52593513E+000, 0.52593513E+000, 0.92376327E+003, 0.62937366E+003,
 0.77800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92418802E+003, 0.98236560E+003, 0.12424120E+004, 0.12419216E+004, 0.00000000E+000, 0.92443198E+003, 0.00000000E+000, 0.92419558E+003, 0.92361876E+003, 0.52593105E+000, 0.52593105E+000, 0.92396884E+003, 0.62938041E+003,
 0.77900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92439370E+003, 0.98262940E+003, 0.12427725E+004, 0.12419328E+004, 0.00000000E+000, 0.92463752E+003, 0.00000000E+000, 0.92440122E+003, 0.92382405E+003, 0.52592694E+000, 0.52592694E+000, 0.92417447E+003, 0.62938717E+003,
 0.78000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92459918E+003, 0.98288635E+003, 0.12431329E+004, 0.12419441E+004, 0.00000000E+000, 0.92484300E+003, 0.00000000E+000, 0.92460672E+003, 0.92402914E+003, 0.52592284E+000, 0.52592284E+000, 0.92437980E+003, 0.62939395E+003,
 0.78100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92480412E+003, 0.98314477E+003, 0.12434933E+004, 0.12419553E+004, 0.00000000E+000, 0.92504831E+003, 0.00000000E+000, 0.92481177E+003, 0.92423394E+003, 0.52591876E+000, 0.52591876E+000, 0.92458500E+003, 0.62940075E+003,
 0.78200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92500877E+003, 0.98339955E+003, 0.12438536E+004, 0.12419666E+004, 0.00000000E+000, 0.92525336E+003, 0.00000000E+000, 0.92501648E+003, 0.92443842E+003, 0.52591468E+000, 0.52591468E+000, 0.92478974E+003, 0.62940758E+003,
 0.78300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92521364E+003, 0.98365469E+003, 0.12442139E+004, 0.12419779E+004, 0.00000000E+000, 0.92545839E+003, 0.00000000E+000, 0.92522133E+003, 0.92464300E+003, 0.52591061E+000, 0.52591061E+000, 0.92499450E+003, 0.62941443E+003,
 0.78400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92541852E+003, 0.98390793E+003, 0.12445741E+004, 0.12419892E+004, 0.00000000E+000, 0.92566348E+003, 0.00000000E+000, 0.92542626E+003, 0.92484768E+003, 0.52590654E+000, 0.52590654E+000, 0.92519937E+003, 0.62942130E+003,
 0.78500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92562339E+003, 0.98416103E+003, 0.12449344E+004, 0.12420005E+004, 0.00000000E+000, 0.92586859E+003, 0.00000000E+000, 0.92563114E+003, 0.92505235E+003, 0.52590246E+000, 0.52590246E+000, 0.92540422E+003, 0.62942818E+003,
 0.78600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92582818E+003, 0.98441318E+003, 0.12452946E+004, 0.12420118E+004, 0.00000000E+000, 0.92607368E+003, 0.00000000E+000, 0.92583601E+003, 0.92525699E+003, 0.52589837E+000, 0.52589837E+000, 0.92560907E+003, 0.62943510E+003,
 0.78700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92603216E+003, 0.98466561E+003, 0.12456547E+004, 0.12420232E+004, 0.00000000E+000, 0.92627849E+003, 0.00000000E+000, 0.92604022E+003, 0.92546116E+003, 0.52589428E+000, 0.52589428E+000, 0.92581358E+003, 0.62944202E+003,
 0.78800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92623505E+003, 0.98491979E+003, 0.12460147E+004, 0.12420346E+004, 0.00000000E+000, 0.92648263E+003, 0.00000000E+000, 0.92624342E+003, 0.92566447E+003, 0.52589021E+000, 0.52589021E+000, 0.92601728E+003, 0.62944898E+003,
 0.78900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92643721E+003, 0.98517535E+003, 0.12463747E+004, 0.12420460E+004, 0.00000000E+000, 0.92668608E+003, 0.00000000E+000, 0.92644583E+003, 0.92586707E+003, 0.52588617E+000, 0.52588617E+000, 0.92622014E+003, 0.62945595E+003,
 0.79000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92664111E+003, 0.98543067E+003, 0.12467347E+004, 0.12420574E+004, 0.00000000E+000, 0.92688974E+003, 0.00000000E+000, 0.92664936E+003, 0.92607047E+003, 0.52588216E+000, 0.52588216E+000, 0.92642325E+003, 0.62946294E+003,
 0.79100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92684697E+003, 0.98568477E+003, 0.12470947E+004, 0.12420688E+004, 0.00000000E+000, 0.92709457E+003, 0.00000000E+000, 0.92685500E+003, 0.92627561E+003, 0.52587811E+000, 0.52587811E+000, 0.92662797E+003, 0.62946995E+003,
 0.79200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92705227E+003, 0.98593863E+003, 0.12474546E+004, 0.12420802E+004, 0.00000000E+000, 0.92729995E+003, 0.00000000E+000, 0.92706041E+003, 0.92648088E+003, 0.52587399E+000, 0.52587399E+000, 0.92683348E+003, 0.62947699E+003,
 0.79300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92725787E+003, 0.98619155E+003, 0.12478143E+004, 0.12420916E+004, 0.00000000E+000, 0.92750537E+003, 0.00000000E+000, 0.92726582E+003, 0.92668600E+003, 0.52586985E+000, 0.52586985E+000, 0.92703864E+003, 0.62948406E+003,
 0.79400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92746378E+003, 0.98644432E+003, 0.12481740E+004, 0.12421031E+004, 0.00000000E+000, 0.92771110E+003, 0.00000000E+000, 0.92747177E+003, 0.92689154E+003, 0.52586575E+000, 0.52586575E+000, 0.92724431E+003, 0.62949114E+003,
 0.79500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92766893E+003, 0.98669633E+003, 0.12485336E+004, 0.12421146E+004, 0.00000000E+000, 0.92791673E+003, 0.00000000E+000, 0.92767704E+003, 0.92709669E+003, 0.52586162E+000, 0.52586162E+000, 0.92744983E+003, 0.62949824E+003,
 0.79600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92787310E+003, 0.98694831E+003, 0.12488932E+004, 0.12421261E+004, 0.00000000E+000, 0.92812182E+003, 0.00000000E+000, 0.92788149E+003, 0.92730105E+003, 0.52585749E+000, 0.52585749E+000, 0.92765455E+003, 0.62950537E+003,
 0.79700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92807656E+003, 0.98719960E+003, 0.12492527E+004, 0.12421376E+004, 0.00000000E+000, 0.92832633E+003, 0.00000000E+000, 0.92808512E+003, 0.92750478E+003, 0.52585341E+000, 0.52585341E+000, 0.92785863E+003, 0.62951251E+003,
 0.79800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92828092E+003, 0.98745095E+003, 0.12496121E+004, 0.12421491E+004, 0.00000000E+000, 0.92853080E+003, 0.00000000E+000, 0.92828935E+003, 0.92770885E+003, 0.52584934E+000, 0.52584934E+000, 0.92806258E+003, 0.62951967E+003,
 0.79900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92848568E+003, 0.98770171E+003, 0.12499716E+004, 0.12421607E+004, 0.00000000E+000, 0.92873566E+003, 0.00000000E+000, 0.92849418E+003, 0.92791350E+003, 0.52584526E+000, 0.52584526E+000, 0.92826725E+003, 0.62952686E+003,
 0.80000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92869052E+003, 0.98795261E+003, 0.12503311E+004, 0.12421722E+004, 0.00000000E+000, 0.92894066E+003, 0.00000000E+000, 0.92869896E+003, 0.92811819E+003, 0.52584114E+000, 0.52584114E+000, 0.92847202E+003, 0.62953406E+003,
 0.80100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92889569E+003, 0.98820301E+003, 0.12506906E+004, 0.12421838E+004, 0.00000000E+000, 0.92914585E+003, 0.00000000E+000, 0.92890414E+003, 0.92832311E+003, 0.52583701E+000, 0.52583701E+000, 0.92867695E+003, 0.62954129E+003,
 0.80200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92910130E+003, 0.98845358E+003, 0.12510500E+004, 0.12421954E+004, 0.00000000E+000, 0.92935133E+003, 0.00000000E+000, 0.92910963E+003, 0.92852839E+003, 0.52583289E+000, 0.52583289E+000, 0.92888229E+003, 0.62954854E+003,
 0.80300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92930799E+003, 0.98870370E+003, 0.12514094E+004, 0.12422070E+004, 0.00000000E+000, 0.92955737E+003, 0.00000000E+000, 0.92931610E+003, 0.92873439E+003, 0.52582875E+000, 0.52582875E+000, 0.92908818E+003, 0.62955583E+003,
 0.80400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92951561E+003, 0.98895413E+003, 0.12517688E+004, 0.12422186E+004, 0.00000000E+000, 0.92976417E+003, 0.00000000E+000, 0.92952349E+003, 0.92894127E+003, 0.52582459E+000, 0.52582459E+000, 0.92929505E+003, 0.62956312E+003,
 0.80500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92972220E+003, 0.98920419E+003, 0.12521281E+004, 0.12422302E+004, 0.00000000E+000, 0.92997108E+003, 0.00000000E+000, 0.92973036E+003, 0.92914781E+003, 0.52582039E+000, 0.52582039E+000, 0.92950201E+003, 0.62957043E+003,
 0.80600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.92992619E+003, 0.98945448E+003, 0.12524873E+004, 0.12422419E+004, 0.00000000E+000, 0.93017688E+003, 0.00000000E+000, 0.92993487E+003, 0.92935250E+003, 0.52581620E+000, 0.52581620E+000, 0.92970751E+003, 0.62957778E+003,
 0.80700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93013012E+003, 0.98970443E+003, 0.12528465E+004, 0.12422536E+004, 0.00000000E+000, 0.93038175E+003, 0.00000000E+000, 0.93013877E+003, 0.92955643E+003, 0.52581208E+000, 0.52581208E+000, 0.92991166E+003, 0.62958513E+003,
 0.80800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93033545E+003, 0.98995465E+003, 0.12532058E+004, 0.12422652E+004, 0.00000000E+000, 0.93058693E+003, 0.00000000E+000, 0.93034400E+003, 0.92976137E+003, 0.52580800E+000, 0.52580800E+000, 0.93011641E+003, 0.62959251E+003,
 0.80900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93054068E+003, 0.99020458E+003, 0.12535651E+004, 0.12422769E+004, 0.00000000E+000, 0.93079247E+003, 0.00000000E+000, 0.93054935E+003, 0.92996664E+003, 0.52580386E+000, 0.52580386E+000, 0.93032182E+003, 0.62959992E+003,
 0.81000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93074604E+003, 0.99045476E+003, 0.12539244E+004, 0.12422886E+004, 0.00000000E+000, 0.93099803E+003, 0.00000000E+000, 0.93075464E+003, 0.93017181E+003, 0.52579970E+000, 0.52579970E+000, 0.93052702E+003, 0.62960734E+003,
 0.81100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93095161E+003, 0.99070468E+003, 0.12542837E+004, 0.12423004E+004, 0.00000000E+000, 0.93120374E+003, 0.00000000E+000, 0.93096028E+003, 0.93037721E+003, 0.52579555E+000, 0.52579555E+000, 0.93073253E+003, 0.62961478E+003,
 0.81200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93115701E+003, 0.99095485E+003, 0.12546430E+004, 0.12423121E+004, 0.00000000E+000, 0.93140947E+003, 0.00000000E+000, 0.93116571E+003, 0.93058256E+003, 0.52579139E+000, 0.52579139E+000, 0.93093803E+003, 0.62962225E+003,
 0.81300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93136254E+003, 0.99120476E+003, 0.12550022E+004, 0.12423239E+004, 0.00000000E+000, 0.93161521E+003, 0.00000000E+000, 0.93137126E+003, 0.93078792E+003, 0.52578723E+000, 0.52578723E+000, 0.93114348E+003, 0.62962973E+003,
 0.81400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93156772E+003, 0.99145489E+003, 0.12553613E+004, 0.12423357E+004, 0.00000000E+000, 0.93182089E+003, 0.00000000E+000, 0.93157657E+003, 0.93099315E+003, 0.52578308E+000, 0.52578308E+000, 0.93134893E+003, 0.62963724E+003,
 0.81500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93177254E+003, 0.99170475E+003, 0.12557202E+004, 0.12423474E+004, 0.00000000E+000, 0.93202633E+003, 0.00000000E+000, 0.93178151E+003, 0.93119805E+003, 0.52577892E+000, 0.52577892E+000, 0.93155402E+003, 0.62964478E+003,
 0.81600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93197541E+003, 0.99195481E+003, 0.12560790E+004, 0.12423593E+004, 0.00000000E+000, 0.93223099E+003, 0.00000000E+000, 0.93198500E+003, 0.93140179E+003, 0.52577478E+000, 0.52577478E+000, 0.93175827E+003, 0.62965234E+003,
 0.81700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93217593E+003, 0.99220460E+003, 0.12564377E+004, 0.12423711E+004, 0.00000000E+000, 0.93243409E+003, 0.00000000E+000, 0.93218606E+003, 0.93160355E+003, 0.52577067E+000, 0.52577067E+000, 0.93196062E+003, 0.62965991E+003,
 0.81800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93237725E+003, 0.99245439E+003, 0.12567961E+004, 0.12423830E+004, 0.00000000E+000, 0.93263645E+003, 0.00000000E+000, 0.93238734E+003, 0.93180513E+003, 0.52576664E+000, 0.52576664E+000, 0.93216196E+003, 0.62966751E+003,
 0.81900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93257889E+003, 0.99270338E+003, 0.12571543E+004, 0.12423948E+004, 0.00000000E+000, 0.93283896E+003, 0.00000000E+000, 0.93258929E+003, 0.93200733E+003, 0.52576262E+000, 0.52576262E+000, 0.93236400E+003, 0.62967514E+003,
 0.82000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93277916E+003, 0.99295187E+003, 0.12575123E+004, 0.12424066E+004, 0.00000000E+000, 0.93304095E+003, 0.00000000E+000, 0.93278994E+003, 0.93220865E+003, 0.52575856E+000, 0.52575856E+000, 0.93256546E+003, 0.62968277E+003,
 0.82100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93297900E+003, 0.99320006E+003, 0.12578700E+004, 0.12424185E+004, 0.00000000E+000, 0.93324223E+003, 0.00000000E+000, 0.93299004E+003, 0.93240924E+003, 0.52575452E+000, 0.52575452E+000, 0.93276595E+003, 0.62969043E+003,
 0.82200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93317845E+003, 0.99344865E+003, 0.12582274E+004, 0.12424304E+004, 0.00000000E+000, 0.93344308E+003, 0.00000000E+000, 0.93318979E+003, 0.93260957E+003, 0.52575052E+000, 0.52575052E+000, 0.93296620E+003, 0.62969812E+003,
 0.82300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93337813E+003, 0.99369701E+003, 0.12585843E+004, 0.12424423E+004, 0.00000000E+000, 0.93364370E+003, 0.00000000E+000, 0.93338955E+003, 0.93280983E+003, 0.52574652E+000, 0.52574652E+000, 0.93316616E+003, 0.62970582E+003,
 0.82400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93357722E+003, 0.99394560E+003, 0.12589411E+004, 0.12424542E+004, 0.00000000E+000, 0.93384407E+003, 0.00000000E+000, 0.93358905E+003, 0.93300984E+003, 0.52574252E+000, 0.52574252E+000, 0.93336604E+003, 0.62971355E+003,
 0.82500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93377643E+003, 0.99419410E+003, 0.12592978E+004, 0.12424662E+004, 0.00000000E+000, 0.93404413E+003, 0.00000000E+000, 0.93378821E+003, 0.93320961E+003, 0.52573852E+000, 0.52573852E+000, 0.93356556E+003, 0.62972130E+003,
 0.82600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93397701E+003, 0.99444278E+003, 0.12596544E+004, 0.12424781E+004, 0.00000000E+000, 0.93424418E+003, 0.00000000E+000, 0.93398868E+003, 0.93341022E+003, 0.52573453E+000, 0.52573453E+000, 0.93376554E+003, 0.62972909E+003,
 0.82700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93417603E+003, 0.99469137E+003, 0.12600110E+004, 0.12424901E+004, 0.00000000E+000, 0.93444247E+003, 0.00000000E+000, 0.93418790E+003, 0.93361035E+003, 0.52573052E+000, 0.52573052E+000, 0.93396563E+003, 0.62973688E+003,
 0.82800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93437283E+003, 0.99494015E+003, 0.12603675E+004, 0.12425021E+004, 0.00000000E+000, 0.93463575E+003, 0.00000000E+000, 0.93438430E+003, 0.93380851E+003, 0.52572651E+000, 0.52572651E+000, 0.93416341E+003, 0.62974470E+003,
 0.82900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93457021E+003, 0.99518883E+003, 0.12607240E+004, 0.12425141E+004, 0.00000000E+000, 0.93482257E+003, 0.00000000E+000, 0.93457985E+003, 0.93400643E+003, 0.52572260E+000, 0.52572260E+000, 0.93435964E+003, 0.62975255E+003,
 0.83000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93476584E+003, 0.99543770E+003, 0.12610806E+004, 0.12425260E+004, 0.00000000E+000, 0.93500075E+003, 0.00000000E+000, 0.93477323E+003, 0.93420369E+003, 0.52571873E+000, 0.52571873E+000, 0.93455461E+003, 0.62976040E+003,
 0.83100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93495963E+003, 0.99568646E+003, 0.12614370E+004, 0.12425380E+004, 0.00000000E+000, 0.93517366E+003, 0.00000000E+000, 0.93496351E+003, 0.93439911E+003, 0.52571489E+000, 0.52571489E+000, 0.93474676E+003, 0.62976829E+003,
 0.83200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93515579E+003, 0.99593541E+003, 0.12617935E+004, 0.12425500E+004, 0.00000000E+000, 0.93534238E+003, 0.00000000E+000, 0.93515503E+003, 0.93459540E+003, 0.52571115E+000, 0.52571115E+000, 0.93493824E+003, 0.62977620E+003,
 0.83300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93535192E+003, 0.99618425E+003, 0.12621500E+004, 0.12425619E+004, 0.00000000E+000, 0.93551084E+003, 0.00000000E+000, 0.93534685E+003, 0.93479253E+003, 0.52570739E+000, 0.52570739E+000, 0.93513067E+003, 0.62978413E+003,
 0.83400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93554801E+003, 0.99643326E+003, 0.12625065E+004, 0.12425740E+004, 0.00000000E+000, 0.93567636E+003, 0.00000000E+000, 0.93553785E+003, 0.93498923E+003, 0.52570358E+000, 0.52570358E+000, 0.93532238E+003, 0.62979208E+003,
 0.83500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93574530E+003, 0.99668218E+003, 0.12628629E+004, 0.12425860E+004, 0.00000000E+000, 0.93584827E+003, 0.00000000E+000, 0.93573084E+003, 0.93518666E+003, 0.52569980E+000, 0.52569980E+000, 0.93551471E+003, 0.62980006E+003,
 0.83600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93594384E+003, 0.99693128E+003, 0.12632194E+004, 0.12425980E+004, 0.00000000E+000, 0.93602908E+003, 0.00000000E+000, 0.93592627E+003, 0.93538512E+003, 0.52569598E+000, 0.52569598E+000, 0.93570936E+003, 0.62980807E+003,
 0.83700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93614313E+003, 0.99718053E+003, 0.12635758E+004, 0.12426101E+004, 0.00000000E+000, 0.93621047E+003, 0.00000000E+000, 0.93612273E+003, 0.93558427E+003, 0.52569207E+000, 0.52569207E+000, 0.93590528E+003, 0.62981608E+003,
 0.83800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93634271E+003, 0.99743002E+003, 0.12639321E+004, 0.12426222E+004, 0.00000000E+000, 0.93639588E+003, 0.00000000E+000, 0.93631980E+003, 0.93578373E+003, 0.52568813E+000, 0.52568813E+000, 0.93610196E+003, 0.62982413E+003,
 0.83900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93654294E+003, 0.99767953E+003, 0.12642884E+004, 0.12426343E+004, 0.00000000E+000, 0.93658211E+003, 0.00000000E+000, 0.93651780E+003, 0.93598359E+003, 0.52568417E+000, 0.52568417E+000, 0.93629934E+003, 0.62983221E+003,
 0.84000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93674332E+003, 0.99792924E+003, 0.12646448E+004, 0.12426464E+004, 0.00000000E+000, 0.93677059E+003, 0.00000000E+000, 0.93671611E+003, 0.93618376E+003, 0.52568020E+000, 0.52568020E+000, 0.93649739E+003, 0.62984029E+003,
 0.84100000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93694427E+003, 0.99817894E+003, 0.12650011E+004, 0.12426585E+004, 0.00000000E+000, 0.93695999E+003, 0.00000000E+000, 0.93691517E+003, 0.93638424E+003, 0.52567621E+000, 0.52567621E+000, 0.93669584E+003, 0.62984840E+003,
 0.84200000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93714606E+003, 0.99842882E+003, 0.12653574E+004, 0.12426707E+004, 0.00000000E+000, 0.93715111E+003, 0.00000000E+000, 0.93711505E+003, 0.93658541E+003, 0.52567220E+000, 0.52567220E+000, 0.93689516E+003, 0.62985654E+003,
 0.84300000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93734962E+003, 0.99867902E+003, 0.12657197E+004, 0.12426829E+004, 0.00000000E+000, 0.93734376E+003, 0.00000000E+000, 0.93731663E+003, 0.93678780E+003, 0.52566816E+000, 0.52566816E+000, 0.93709566E+003, 0.62986469E+003,
 0.84400000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93755457E+003, 0.99893080E+003, 0.12660983E+004, 0.12426951E+004, 0.00000000E+000, 0.93753837E+003, 0.00000000E+000, 0.93751978E+003, 0.93699154E+003, 0.52566408E+000, 0.52566408E+000, 0.93729775E+003, 0.62987287E+003,
 0.84500000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93775986E+003, 0.99918435E+003, 0.12664888E+004, 0.12427073E+004, 0.00000000E+000, 0.93773430E+003, 0.00000000E+000, 0.93772352E+003, 0.93719583E+003, 0.52565995E+000, 0.52565995E+000, 0.93750084E+003, 0.62988108E+003,
 0.84600000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93796573E+003, 0.99943848E+003, 0.12668773E+004, 0.12427196E+004, 0.00000000E+000, 0.93793138E+003, 0.00000000E+000, 0.93792782E+003, 0.93740052E+003, 0.52565580E+000, 0.52565580E+000, 0.93770437E+003, 0.62988932E+003,
 0.84700000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93817237E+003, 0.99969207E+003, 0.12672610E+004, 0.12427318E+004, 0.00000000E+000, 0.93812960E+003, 0.00000000E+000, 0.93813301E+003, 0.93760590E+003, 0.52565163E+000, 0.52565163E+000, 0.93790880E+003, 0.62989757E+003,
 0.84800000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93837876E+003, 0.99994551E+003, 0.12676407E+004, 0.12427441E+004, 0.00000000E+000, 0.93832869E+003, 0.00000000E+000, 0.93833827E+003, 0.93781142E+003, 0.52564744E+000, 0.52564744E+000, 0.93811360E+003, 0.62990584E+003,
 0.84900000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93858491E+003, 0.10001987E+004, 0.12680159E+004, 0.12427564E+004, 0.00000000E+000, 0.93852826E+003, 0.00000000E+000, 0.93854328E+003, 0.93801672E+003, 0.52564324E+000, 0.52564324E+000, 0.93831839E+003, 0.62991415E+003,
 0.85000000E+002, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.93879121E+003, 0.10004518E+004, 0.12683878E+004, 0.12427687E+004, 0.00000000E+000, 0.93872835E+003, 0.00000000E+000, 0.93874856E+003, 0.93822214E+003, 0.52563904E+000, 0.52563904E+000, 0.93852319E+003, 0.62992246E+003,
 0.85100000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93899762E+003, 0.10007045E+004, 0.12687566E+004, 0.12491707E+004, 0.00000000E+000, 0.93892888E+003, 0.00000000E+000, 0.93895365E+003, 0.93842750E+003, 0.52563484E+000, 0.52563484E+000, 0.93872819E+003, 0.62993081E+003,
 0.85200000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93920465E+003, 0.10009570E+004, 0.12691229E+004, 0.12491825E+004, 0.00000000E+000, 0.93912969E+003, 0.00000000E+000, 0.93915865E+003, 0.93863270E+003, 0.52563063E+000, 0.52563063E+000, 0.93893293E+003, 0.62993918E+003,
 0.85300000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93941132E+003, 0.10012093E+004, 0.12694871E+004, 0.12491944E+004, 0.00000000E+000, 0.93933085E+003, 0.00000000E+000, 0.93936365E+003, 0.93883790E+003, 0.52562645E+000, 0.52562645E+000, 0.93913779E+003, 0.62994756E+003,
 0.85400000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93961785E+003, 0.10014617E+004, 0.12698498E+004, 0.12492062E+004, 0.00000000E+000, 0.93953225E+003, 0.00000000E+000, 0.93956852E+003, 0.93904300E+003, 0.52562225E+000, 0.52562225E+000, 0.93934256E+003, 0.62995597E+003,
 0.85500000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.93982430E+003, 0.10017140E+004, 0.12702110E+004, 0.12492181E+004, 0.00000000E+000, 0.93973396E+003, 0.00000000E+000, 0.93977347E+003, 0.93924813E+003, 0.52561806E+000, 0.52561806E+000, 0.93954734E+003, 0.62996441E+003,
 0.85600000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94003064E+003, 0.10019663E+004, 0.12705712E+004, 0.12492300E+004, 0.00000000E+000, 0.93993594E+003, 0.00000000E+000, 0.93997845E+003, 0.93945328E+003, 0.52561386E+000, 0.52561386E+000, 0.93975221E+003, 0.62997288E+003,
 0.85700000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94023697E+003, 0.10022185E+004, 0.12709305E+004, 0.12492419E+004, 0.00000000E+000, 0.94013821E+003, 0.00000000E+000, 0.94018347E+003, 0.93965846E+003, 0.52560966E+000, 0.52560966E+000, 0.93995709E+003, 0.62998136E+003,
 0.85800000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94044333E+003, 0.10024707E+004, 0.12712892E+004, 0.12492538E+004, 0.00000000E+000, 0.94034076E+003, 0.00000000E+000, 0.94038863E+003, 0.93986373E+003, 0.52560546E+000, 0.52560546E+000, 0.94016209E+003, 0.62998986E+003,
 0.85900000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94065001E+003, 0.10027228E+004, 0.12716473E+004, 0.12492657E+004, 0.00000000E+000, 0.94054366E+003, 0.00000000E+000, 0.94059399E+003, 0.94006918E+003, 0.52560126E+000, 0.52560126E+000, 0.94036725E+003, 0.62999840E+003,
 0.86000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94085707E+003, 0.10029749E+004, 0.12720049E+004, 0.12492777E+004, 0.00000000E+000, 0.94074699E+003, 0.00000000E+000, 0.94079978E+003, 0.94027496E+003, 0.52559705E+000, 0.52559705E+000, 0.94057275E+003, 0.63000694E+003,
 0.88000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94501444E+003, 0.10080529E+004, 0.12791545E+004, 0.12495200E+004, 0.00000000E+000, 0.94487037E+003, 0.00000000E+000, 0.94494682E+003, 0.94441944E+003, 0.52551124E+000, 0.52551124E+000, 0.94471750E+003, 0.63018290E+003,
 0.90000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.94910825E+003, 0.10130641E+004, 0.12862160E+004, 0.12497683E+004, 0.00000000E+000, 0.94897795E+003, 0.00000000E+000, 0.94904751E+003, 0.94852259E+003, 0.52542576E+000, 0.52542576E+000, 0.94882038E+003, 0.63036825E+003,
 0.92000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95325169E+003, 0.10181076E+004, 0.12932859E+004, 0.12500225E+004, 0.00000000E+000, 0.95311856E+003, 0.00000000E+000, 0.95318992E+003, 0.95266018E+003, 0.52533856E+000, 0.52533856E+000, 0.95296023E+003, 0.63056315E+003,
 0.94000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.95737641E+003, 0.10231736E+004, 0.13003514E+004, 0.12502827E+004, 0.00000000E+000, 0.95725660E+003, 0.00000000E+000, 0.95732053E+003, 0.95679012E+003, 0.52525121E+000, 0.52525121E+000, 0.95709179E+003, 0.63076772E+003,
 0.96000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96150690E+003, 0.10282675E+004, 0.13074188E+004, 0.12505486E+004, 0.00000000E+000, 0.96139323E+003, 0.00000000E+000, 0.96145343E+003, 0.96092073E+003, 0.52516338E+000, 0.52516338E+000, 0.96122355E+003, 0.63098208E+003,
 0.98000000E+002, 0.16875000E+001, 0.19375000E+001, 0.28125000E+001, 0.00000000E+000, 0.00000000E+000, 0.96567853E+003, 0.10333619E+004, 0.13144781E+004, 0.12508206E+004, 0.00000000E+000, 0.96556819E+003, 0.00000000E+000, 0.96562685E+003, 0.96508978E+003, 0.52507361E+000, 0.52507361E+000, 0.96539611E+003, 0.63120635E+003,
 0.10000000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.96984790E+003, 0.10384063E+004, 0.13215100E+004, 0.12447916E+004, 0.00000000E+000, 0.96974469E+003, 0.00000000E+000, 0.96979792E+003, 0.96925900E+003, 0.52498332E+000, 0.52498332E+000, 0.96956729E+003, 0.63144070E+003,
 0.10200000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.97400775E+003, 0.10433759E+004, 0.13285122E+004, 0.12450869E+004, 0.00000000E+000, 0.97391200E+003, 0.00000000E+000, 0.97395897E+003, 0.97341899E+003, 0.52489267E+000, 0.52489267E+000, 0.97372863E+003, 0.63168526E+003,
 0.10400000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.97817697E+003, 0.10483623E+004, 0.13354870E+004, 0.12453882E+004, 0.00000000E+000, 0.97808161E+003, 0.00000000E+000, 0.97812778E+003, 0.97758570E+003, 0.52480078E+000, 0.52480078E+000, 0.97789605E+003, 0.63194010E+003,
 0.10600000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.98238353E+003, 0.10533409E+004, 0.13424538E+004, 0.12456953E+004, 0.00000000E+000, 0.98228773E+003, 0.00000000E+000, 0.98233420E+003, 0.98178905E+003, 0.52470715E+000, 0.52470715E+000, 0.98210198E+003, 0.63220539E+003,
 0.10800000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.98657531E+003, 0.10583818E+004, 0.13494426E+004, 0.12460083E+004, 0.00000000E+000, 0.98648304E+003, 0.00000000E+000, 0.98652647E+003, 0.98598039E+003, 0.52461355E+000, 0.52461355E+000, 0.98629437E+003, 0.63248127E+003,
 0.11000000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.99080298E+003, 0.10634774E+004, 0.13564514E+004, 0.12463272E+004, 0.00000000E+000, 0.99070619E+003, 0.00000000E+000, 0.99075301E+003, 0.99020275E+003, 0.52451893E+000, 0.52451893E+000, 0.99051882E+003, 0.63276788E+003,
 0.11200000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.99502324E+003, 0.10685586E+004, 0.13634260E+004, 0.12466521E+004, 0.00000000E+000, 0.99493102E+003, 0.00000000E+000, 0.99497395E+003, 0.99442303E+003, 0.52442394E+000, 0.52442394E+000, 0.99474041E+003, 0.63306526E+003,
 0.11400000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.99930086E+003, 0.10736656E+004, 0.13703604E+004, 0.12469831E+004, 0.00000000E+000, 0.99920180E+003, 0.00000000E+000, 0.99924999E+003, 0.99869260E+003, 0.52432686E+000, 0.52432686E+000, 0.99901290E+003, 0.63337359E+003,
 0.11600000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10035632E+004, 0.10787415E+004, 0.13771534E+004, 0.12473204E+004, 0.00000000E+000, 0.10034859E+004, 0.00000000E+000, 0.10035163E+004, 0.10029560E+004, 0.52422929E+000, 0.52422929E+000, 0.10032807E+004, 0.63369299E+003,
 0.11800000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10078377E+004, 0.10838078E+004, 0.13824551E+004, 0.12476636E+004, 0.00000000E+000, 0.10077780E+004, 0.00000000E+000, 0.10077938E+004, 0.10072286E+004, 0.52413077E+000, 0.52413077E+000, 0.10075574E+004, 0.63402359E+003,
 0.12000000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10120621E+004, 0.10888124E+004, 0.13859704E+004, 0.12480129E+004, 0.00000000E+000, 0.10120338E+004, 0.00000000E+000, 0.10120239E+004, 0.10114591E+004, 0.52403314E+000, 0.52403314E+000, 0.10117910E+004, 0.63436547E+003,
 0.12200000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10162290E+004, 0.10935734E+004, 0.13953723E+004, 0.12483681E+004, 0.00000000E+000, 0.10162307E+004, 0.00000000E+000, 0.10161963E+004, 0.10156322E+004, 0.52393703E+000, 0.52393703E+000, 0.10159656E+004, 0.63471883E+003,
 0.12400000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10204158E+004, 0.10983830E+004, 0.14013933E+004, 0.12487292E+004, 0.00000000E+000, 0.10204332E+004, 0.00000000E+000, 0.10203855E+004, 0.10198161E+004, 0.52383999E+000, 0.52383999E+000, 0.10201530E+004, 0.63508381E+003,
 0.12600000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10247032E+004, 0.11032640E+004, 0.14070642E+004, 0.12490964E+004, 0.00000000E+000, 0.10247140E+004, 0.00000000E+000, 0.10246710E+004, 0.10240877E+004, 0.52374005E+000, 0.52374005E+000, 0.10244309E+004, 0.63546051E+003,
 0.12800000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10293367E+004, 0.11084318E+004, 0.14182447E+004, 0.12494705E+004, 0.00000000E+000, 0.10292791E+004, 0.00000000E+000, 0.10292905E+004, 0.10286701E+004, 0.52362976E+000, 0.52362976E+000, 0.10290261E+004, 0.63584906E+003,
 0.13000000E+003, 0.16875000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10339405E+004, 0.11134120E+004, 0.14232176E+004, 0.12498519E+004, 0.00000000E+000, 0.10339215E+004, 0.00000000E+000, 0.10339024E+004, 0.10332847E+004, 0.52351932E+000, 0.52351932E+000, 0.10336524E+004, 0.63624958E+003,
 0.13200000E+003, 0.18125000E+001, 0.19375000E+001, 0.29375000E+001, 0.00000000E+000, 0.00000000E+000, 0.10386800E+004, 0.11185107E+004, 0.14326073E+004, 0.12502406E+004, 0.00000000E+000, 0.10390478E+004, 0.00000000E+000, 0.10387004E+004, 0.10380021E+004, 0.52340428E+000, 0.52340428E+000, 0.10384328E+004, 0.63666219E+003,
 0.13400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10437749E+004, 0.11246183E+004, 0.14421008E+004, 0.12462230E+004, 0.00000000E+000, 0.10442475E+004, 0.00000000E+000, 0.10437989E+004, 0.10430378E+004, 0.52327666E+000, 0.52327666E+000, 0.10435186E+004, 0.63708702E+003,
 0.13600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10485304E+004, 0.11294758E+004, 0.14489049E+004, 0.12466357E+004, 0.00000000E+000, 0.10490590E+004, 0.00000000E+000, 0.10485518E+004, 0.10478208E+004, 0.52315957E+000, 0.52315957E+000, 0.10482998E+004, 0.63752420E+003,
 0.13800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10528260E+004, 0.11350896E+004, 0.14536963E+004, 0.12470534E+004, 0.00000000E+000, 0.10533710E+004, 0.00000000E+000, 0.10528477E+004, 0.10521531E+004, 0.52305853E+000, 0.52305853E+000, 0.10526020E+004, 0.63797391E+003,
 0.14000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10573448E+004, 0.11403875E+004, 0.14633825E+004, 0.12474782E+004, 0.00000000E+000, 0.10578817E+004, 0.00000000E+000, 0.10573670E+004, 0.10566566E+004, 0.52294856E+000, 0.52294856E+000, 0.10571111E+004, 0.63843624E+003,
 0.14200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10621227E+004, 0.11451100E+004, 0.14716529E+004, 0.12479107E+004, 0.00000000E+000, 0.10626670E+004, 0.00000000E+000, 0.10621444E+004, 0.10614096E+004, 0.52282769E+000, 0.52282769E+000, 0.10618866E+004, 0.63891133E+003,
 0.14400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10665111E+004, 0.11496622E+004, 0.14789059E+004, 0.12483488E+004, 0.00000000E+000, 0.10670926E+004, 0.00000000E+000, 0.10665316E+004, 0.10658275E+004, 0.52271937E+000, 0.52271937E+000, 0.10662921E+004, 0.63939934E+003,
 0.14600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10708563E+004, 0.11557724E+004, 0.14856149E+004, 0.12487928E+004, 0.00000000E+000, 0.10714501E+004, 0.00000000E+000, 0.10708766E+004, 0.10701793E+004, 0.52261170E+000, 0.52261170E+000, 0.10706409E+004, 0.63990045E+003,
 0.14800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10747978E+004, 0.11602453E+004, 0.14912351E+004, 0.12492420E+004, 0.00000000E+000, 0.10754272E+004, 0.00000000E+000, 0.10748166E+004, 0.10741592E+004, 0.52251738E+000, 0.52251738E+000, 0.10746011E+004, 0.64041476E+003,
 0.15000000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10787356E+004, 0.11647237E+004, 0.14957681E+004, 0.12496966E+004, 0.00000000E+000, 0.10793539E+004, 0.00000000E+000, 0.10787555E+004, 0.10780977E+004, 0.52242264E+000, 0.52242264E+000, 0.10785298E+004, 0.64094250E+003,
 0.15200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10829947E+004, 0.11687451E+004, 0.15048931E+004, 0.12501583E+004, 0.00000000E+000, 0.10836130E+004, 0.00000000E+000, 0.10830143E+004, 0.10823305E+004, 0.52231491E+000, 0.52231491E+000, 0.10827840E+004, 0.64148368E+003,
 0.15400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10871793E+004, 0.11730105E+004, 0.15118175E+004, 0.12506256E+004, 0.00000000E+000, 0.10877947E+004, 0.00000000E+000, 0.10871996E+004, 0.10865096E+004, 0.52220933E+000, 0.52220933E+000, 0.10869625E+004, 0.64203836E+003,
 0.15600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10915493E+004, 0.11789804E+004, 0.15187456E+004, 0.12510994E+004, 0.00000000E+000, 0.10921584E+004, 0.00000000E+000, 0.10915703E+004, 0.10908617E+004, 0.52209711E+000, 0.52209711E+000, 0.10913240E+004, 0.64260670E+003,
 0.15800000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.10960283E+004, 0.11841549E+004, 0.15255229E+004, 0.12515799E+004, 0.00000000E+000, 0.10966537E+004, 0.00000000E+000, 0.10960487E+004, 0.10953306E+004, 0.52198064E+000, 0.52198064E+000, 0.10958072E+004, 0.64318885E+003,
 0.16000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11003623E+004, 0.11887889E+004, 0.15321539E+004, 0.12520661E+004, 0.00000000E+000, 0.11009973E+004, 0.00000000E+000, 0.11003826E+004, 0.10996701E+004, 0.52186880E+000, 0.52186880E+000, 0.11001437E+004, 0.64378473E+003,
 0.16200000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11044140E+004, 0.11933290E+004, 0.15387720E+004, 0.12525578E+004, 0.00000000E+000, 0.11050861E+004, 0.00000000E+000, 0.11044327E+004, 0.11037531E+004, 0.52176646E+000, 0.52176646E+000, 0.11042142E+004, 0.64439453E+003,
 0.16400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11083421E+004, 0.11978666E+004, 0.15453561E+004, 0.12530549E+004, 0.00000000E+000, 0.11090074E+004, 0.00000000E+000, 0.11083621E+004, 0.11076897E+004, 0.52166983E+000, 0.52166983E+000, 0.11081357E+004, 0.64501824E+003,
 0.16600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11123208E+004, 0.12014180E+004, 0.15506987E+004, 0.12535588E+004, 0.00000000E+000, 0.11130079E+004, 0.00000000E+000, 0.11123402E+004, 0.11116720E+004, 0.52157110E+000, 0.52157110E+000, 0.11121216E+004, 0.64565612E+003,
 0.16800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11167316E+004, 0.12056946E+004, 0.15590637E+004, 0.12540696E+004, 0.00000000E+000, 0.11173906E+004, 0.00000000E+000, 0.11167528E+004, 0.11160388E+004, 0.52145420E+000, 0.52145420E+000, 0.11165111E+004, 0.64630808E+003,
 0.17000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11210875E+004, 0.12116352E+004, 0.15660313E+004, 0.12545865E+004, 0.00000000E+000, 0.11217451E+004, 0.00000000E+000, 0.11211097E+004, 0.11203860E+004, 0.52133833E+000, 0.52133833E+000, 0.11208609E+004, 0.64697417E+003,
 0.17200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11257656E+004, 0.12175441E+004, 0.15731321E+004, 0.12551109E+004, 0.00000000E+000, 0.11264297E+004, 0.00000000E+000, 0.11257871E+004, 0.11250352E+004, 0.52120902E+000, 0.52120902E+000, 0.11255377E+004, 0.64765458E+003,
 0.17400000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11300120E+004, 0.12224188E+004, 0.15800368E+004, 0.12556405E+004, 0.00000000E+000, 0.11307048E+004, 0.00000000E+000, 0.11300325E+004, 0.11293121E+004, 0.52109778E+000, 0.52109778E+000, 0.11297981E+004, 0.64834942E+003,
 0.17600000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11344283E+004, 0.12272679E+004, 0.15868855E+004, 0.12561768E+004, 0.00000000E+000, 0.11350988E+004, 0.00000000E+000, 0.11344504E+004, 0.11337096E+004, 0.52098032E+000, 0.52098032E+000, 0.11341984E+004, 0.64905866E+003,
 0.17800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11389353E+004, 0.12321495E+004, 0.15937914E+004, 0.12567206E+004, 0.00000000E+000, 0.11396379E+004, 0.00000000E+000, 0.11389557E+004, 0.11382159E+004, 0.52085776E+000, 0.52085776E+000, 0.11387187E+004, 0.64978229E+003,
 0.18000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11429722E+004, 0.12367025E+004, 0.16003824E+004, 0.12572695E+004, 0.00000000E+000, 0.11437020E+004, 0.00000000E+000, 0.11429915E+004, 0.11422899E+004, 0.52075362E+000, 0.52075362E+000, 0.11427698E+004, 0.65052046E+003,
 0.18200000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11471572E+004, 0.12413483E+004, 0.16067043E+004, 0.12578252E+004, 0.00000000E+000, 0.11478909E+004, 0.00000000E+000, 0.11471762E+004, 0.11464694E+004, 0.52064210E+000, 0.52064210E+000, 0.11469538E+004, 0.65127333E+003,
 0.18400000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11511889E+004, 0.12453173E+004, 0.16138631E+004, 0.12583866E+004, 0.00000000E+000, 0.11519136E+004, 0.00000000E+000, 0.11512093E+004, 0.11505021E+004, 0.52053541E+000, 0.52053541E+000, 0.11509771E+004, 0.65204082E+003,
 0.18600000E+003, 0.16875000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11554840E+004, 0.12495898E+004, 0.16213244E+004, 0.12589561E+004, 0.00000000E+000, 0.11562154E+004, 0.00000000E+000, 0.11555043E+004, 0.11547786E+004, 0.52042094E+000, 0.52042094E+000, 0.11552700E+004, 0.65282315E+003,
 0.18800000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11605159E+004, 0.12560458E+004, 0.16289572E+004, 0.12595337E+004, 0.00000000E+000, 0.11611540E+004, 0.00000000E+000, 0.11605432E+004, 0.11597169E+004, 0.52027617E+000, 0.52027617E+000, 0.11602388E+004, 0.65362020E+003,
 0.19000000E+003, 0.18125000E+001, 0.19375000E+001, 0.30250000E+001, 0.00000000E+000, 0.00000000E+000, 0.11654132E+004, 0.12618159E+004, 0.16363275E+004, 0.12601205E+004, 0.00000000E+000, 0.11661499E+004, 0.00000000E+000, 0.11654340E+004, 0.11646400E+004, 0.52013526E+000, 0.52013526E+000, 0.11651870E+004, 0.65443225E+003,
